Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,8.931802,2.586652,0,0.2688334,-0.2688334,5.243201,37.45136,0.1356589,0.2809309,0,0,2.586652
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,9.230506,2.317819,0,0.176337,-0.176337,5.057325,36.12368,0.1356589,0.1842721,0,0,2.317819
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,9.426436,2.141482,0,0.5907707,-0.5907707,4.434598,31.67564,0.1356589,0.6173554,0,0,2.141482
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.08285,1.550711,0,0,0,4.434598,31.67564,0.1356589,0,0,0,1.550711
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.08285,1.550711,0,0,0,4.434598,31.67564,0.1356589,0,0,0,1.550711
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,10.08285,1.550711,0,0.4898473,-0.4898473,3.918254,27.98747,0.1356589,0.5118904,0,0,1.550711
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62712,1.060864,0,0,0,3.918254,27.98747,0.1356589,0,0,0,1.060864
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,10.62712,1.060864,0,0.0161549,-0.0161549,3.901225,27.86584,0.1356589,0.01688187,0,0,1.060864
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.6631145,0.6631145,0,0,0,0.6631145,0,0,1.110223E-16,0,0.6980153,0.6631145,0,0,10.64507,1.044709,0,0.6980153,-0.6980153,3.165453,22.61033,0.1356589,0.729426,0,0,1.044709
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,1.665846,1.665846,4.992616,0,1.527984,1.665846,30.46284,0,0,0.5074642,0,0,3.32677,3.160431,11.42064,0.3466935,3.667896,0,3.667896,6.645124,47.46508,0.135929,1.832431,0.4059713,5,0.8541577
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.5018067,0.5018067,4.00707,0,1.25893,0.5018067,327.2633,4.440892E-16,0,1.642229,0,0,3.505263,3.33,7.752749,3.647799,4.972229,0,4.972229,11.3622,81.15837,0.1359968,0.5519873,1.313783,5,5.290029
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.305603,2.305603,0,0,0,2.305603,86.25381,0,0,1.98867,2.42695,2.305603,0,0,2.78052,8.122806,0,0.4382799,-0.4382799,10.90021,77.85847,0.1359968,2.536163,1.590936,0,10.11148
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,1.863382,1.863382,0,0,0,1.863382,152.0702,0,0,2.833649,1.961455,1.863382,0,0,3.267498,7.684526,0.8721942,0,0.8721942,11.72764,83.76871,0.1359467,2.04972,2.266919,0,10.51818
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.535031,0.535031,0,0,0,0.535031,514.0612,0,0,2.750386,0.5631905,0.535031,0,0,2.395304,8.469501,2.187196,0,2.187196,13.8026,98.5898,0.1358212,0.5885341,2.200309,0,11.21989
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.549172,1.549172,0,0,0,1.549172,201.1795,1.277801,0,3.116616,1.630707,1.549172,0,0,0.2081079,10.43798,0.2081079,0,0.2081079,14.00003,100,0.1358093,1.704089,2.493293,0,13.55459
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,3.267697,3.267697,1.25,0,0.50625,3.267697,75.35796,0.3385779,0,2.46247,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1358093,3.594467,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.091748,2.091748,0,0,0,2.091748,141.3074,0.7539546,0,2.955795,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1358093,2.300923,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.410494,1.410494,0,0,0,1.410494,209.1243,1.464956,0,2.949686,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1358093,1.551543,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.553512,1.553512,0,0,0,1.553512,123.7451,0.2871192,0,1.922395,1.635275,1.553512,0,0,0,10.62527,0,0,0,14.00003,100,0.1358093,1.708863,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.126438,0.126438,0,0,0,0.126438,634.9926,0.6697792,0,0.8028719,0.1330926,0.126438,0,0,0,10.62527,0,0,0,14.00003,100,0.1358093,0.1390818,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,3.571211,3.571211,1.25,0,0.50625,3.571211,5.250162,0,4.440892E-16,0.1874944,2.44338,2.321211,0,0,0,10.62527,0,2.255885,-2.255885,11.62212,83.01495,0.1358093,3.928332,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,2.506539,8.369389,0,0.8174139,-0.8174139,10.76049,76.86046,0.1358093,0.8541976,0,0,8.369389
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,3.414777,7.551975,0,0.8254793,-0.8254793,9.890354,70.64525,0.1358093,0.8626259,0,0,7.551975
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,4.331976,6.726495,0,1.433684,-1.433684,8.379118,59.85073,0.1358093,1.4982,0,0,6.726495
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,5.924959,5.292811,0,0.4298276,-0.4298276,7.92604,56.61446,0.1358093,0.4491699,0,0,5.292811
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,6.402545,4.862983,0,0.211802,-0.211802,7.702781,55.01976,0.1358093,0.2213331,0,0,4.862983
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,6.637881,4.651182,0,0.7736099,-0.7736099,6.887325,49.19508,0.1358093,0.8084223,0,0,4.651182
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,7.497447,3.877572,0,0.6790856,-0.6790856,6.171506,44.0821,0.1358093,0.7096444,0,0,3.877572
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,8.251987,3.198486,0,0.2499949,-0.2499949,5.907988,42.19983,0.1358093,0.2612447,0,0,3.198486
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,8.529759,2.948491,0,0.3146421,-0.3146421,5.576326,39.83082,0.1358093,0.328801,0,0,2.948491
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,8.879361,2.633849,0,0.7208769,-0.7208769,4.816455,34.40318,0.1358093,0.7533164,0,0,2.633849
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,9.680336,1.912972,0,0.05996858,-0.05996858,4.753243,33.95167,0.1358093,0.06266717,0,0,1.912972
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,9.746967,1.853004,0,0.599054,-0.599054,4.121784,29.44126,0.1358093,0.6260114,0,0,1.853004
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,10.41258,1.25395,0.8379518,0,0.8379518,4.916735,35.11947,0.1357612,0,0.6703615,0,2.091901
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.248847,1.248847,0,0,0,1.248847,166.6287,0,0,2.080938,1.314576,1.248847,0,0,9.574631,2.008106,0.766362,0,0.766362,5.64377,40.31256,0.1357173,1.373731,1.66475,0,4.089044
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.3159707,0.3159707,0,0,0,0.3159707,803.3671,0,0,2.538405,0.3326007,0.3159707,0,0,8.80827,2.697832,2.205804,0,2.205804,7.73638,55.25974,0.1355911,0.3475678,2.030724,0,5.236237
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,2.880751,2.880751,0,0,0,2.880751,132.3834,0,0,3.813636,3.032369,2.880751,0,0,6.602465,4.683056,0.7812667,0,0.7812667,8.477554,60.55384,0.1355465,3.168826,3.050909,0,8.496692
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,0,0,3.604758,0,0,0,0,5.821198,5.386196,3.604758,0,3.604758,11.89733,84.98074,0.1353409,0,2.883807,0,8.990954
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.2587964,0.2587964,0,0,0,0.2587964,1616.005,1.693306,0,4.182163,0.2724172,0.2587964,0,0,2.21644,8.630478,2.21644,0,2.21644,14.00003,100,0.1352149,0.284676,3.345731,0,12.81264
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.1883708,0.1883708,0,0,0,0.1883708,1958.687,3.491308,0,3.689593,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1352149,0.2072078,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.226519,2.226519,0,0,0,2.226519,136.618,0.698121,0,3.041826,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1352149,2.449171,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,2.503385,2.503385,0,0,0,2.503385,108.4525,0.07984198,0,2.714984,2.635142,2.503385,0,0,0,10.62527,0,0,0,14.00003,100,0.1352149,2.753724,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.6797513,0.6797513,0,0,0,0.6797513,262.3815,1.068014,0,1.783542,0.7155277,0.6797513,0,0,0,10.62527,0,0,0,14.00003,100,0.1352149,0.7477264,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352149,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.6949258,0.6949258,0,0,0,0.6949258,22.43108,0,0,0.1558794,0.7315009,0.6949258,0,0,0,10.62527,0,0.5756215,-0.5756215,13.39327,95.66602,0.1352149,0.7644184,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,0.6395795,10.04965,0,0.3706343,-0.3706343,13.00259,92.87543,0.1352149,0.3873129,0,0,10.04965
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051395,9.679018,0,0,0,13.00259,92.87543,0.1352149,0,0,0,9.679018
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,1.051395,9.679018,0,0.3730438,-0.3730438,12.60936,90.0667,0.1352149,0.3898307,0,0,9.679018
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,1.465889,9.305975,0,0.1575479,-0.1575479,12.44329,88.88049,0.1352149,0.1646376,0,0,9.305975
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,1.640942,9.148427,0,0.3277743,-0.3277743,12.09779,86.41261,0.1352149,0.3425241,0,0,9.148427
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,2.005135,8.820652,0,0.6316145,-0.6316145,11.43201,81.65704,0.1352149,0.6600372,0,0,8.820652
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,2.706929,8.189037,0,0.3687444,-0.3687444,11.04332,78.88069,0.1352149,0.3853379,0,0,8.189037
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,3.116645,7.820293,0,0.09262752,-0.09262752,10.94568,78.18327,0.1352149,0.09679576,0,0,7.820293
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,3.219565,7.727666,0,0.4234607,-0.4234607,10.49931,74.99495,0.1352149,0.4425165,0,0,7.727666
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,3.690077,7.304205,0,0.1742643,-0.1742643,10.31562,73.68288,0.1352149,0.1821062,0,0,7.304205
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,3.883704,7.129941,0,0.3357438,-0.3357438,9.961719,71.15498,0.1352149,0.3508523,0,0,7.129941
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,4.256752,6.794197,0,0.1254153,-0.1254153,9.829518,70.21071,0.1352149,0.131059,0,0,6.794197
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,1.837048,1.837048,0,0,0,1.837048,33.33288,2.220446E-16,0,0.612341,1.933735,1.837048,0,0,4.396103,6.668782,0,1.321394,-1.321394,8.436647,60.26165,0.1352149,2.020753,0.4898728,0,7.281123
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.7500427,0.7500427,0,0,0,0.7500427,80.89063,0,0,0.6067142,0.7895186,0.7500427,0,0,5.864318,5.347388,0,0.1828043,-0.1828043,8.243955,58.88527,0.1352149,0.825047,0.4853714,0,5.954102
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,1.7603,1.7603,0,0,0,1.7603,35.14848,0,2.220446E-16,0.6187186,1.852947,1.7603,0,0,6.067434,5.164584,0,1.234229,-1.234229,6.942964,49.5925,0.1352149,1.93633,0.4949749,0,5.783302
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.463055,1.463055,0,0,0,1.463055,161.8608,0,0,2.368113,1.540058,1.463055,0,0,7.438799,3.930355,0.8280551,0,0.8280551,7.728526,55.20364,0.1351678,1.609361,1.89449,0,6.298468
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.366938,1.366938,0,0,0,1.366938,181.6351,0,0,2.482839,1.438883,1.366938,0,0,6.610744,4.675605,1.043957,0,1.043957,8.71891,62.27781,0.1351085,1.503632,1.986272,0,7.158444
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,0.9139525,0.9139525,0,0,0,0.9139525,301.0939,0,0,2.751855,0.9620552,0.9139525,0,0,5.566787,5.615166,1.7898,0,1.7898,10.41686,74.40602,0.1350071,1.005348,2.201484,0,8.367022
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.728028,0.728028,0,0,0,0.728028,515.935,0,0,3.756151,0.7663453,0.728028,0,0,3.776987,7.225986,2.989806,0,2.989806,13.25324,94.66583,0.1348379,0.8008308,3.004921,0,10.98214
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.4305334,0.4305334,0,0,0,0.4305334,295.5871,0.03222713,0,1.272601,0.453193,0.4305334,0,0,0.787181,9.916811,0.787181,0,0.787181,14.00003,100,0.1347934,0.4735867,1.018081,0,11.18941
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,4.489386,4.489386,1.25,0,0.50625,4.489386,11.56326,0,0,0.5191195,3.40988,3.239386,0,0,0,10.62527,0,2.890761,-2.890761,10.9529,78.23483,0.1347934,4.938325,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,3.849564,3.849564,5,0,1.53,3.849564,18.52519,0,0,0.7131389,0,0,1.150436,1.092914,3.211957,7.734513,1.806053,0,1.806053,12.66627,90.47318,0.1349236,4.23452,0.5705112,5,8.447652
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.7167249,0.7167249,0,0,0,0.7167249,107.3339,0,0,0.7692888,0.7544472,0.7167249,0,0,1.405903,9.359962,0.01484157,0,0.01484157,12.68035,90.57375,0.1349228,0.7883974,0.6154311,0,10.12925
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,1.694175,1.694175,0,0,0,1.694175,10.49735,0,2.220446E-16,0.1778435,1.783343,1.694175,0,0,1.391062,9.373319,0,1.605499,-1.605499,10.98801,78.4856,0.1349228,1.863593,0.1422748,0,9.551162
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.17495,7.767819,0,0,0,10.98801,78.4856,0.1349228,0,0,0,7.767819
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,3.17495,7.767819,0,2.555484,-2.555484,8.29429,59.24481,0.1349228,2.67048,0,0,7.767819
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,4.522568,4.522568,1.25,0,0.50625,4.522568,0,0,0,0,3.444809,3.272568,0,0,6.014376,5.212336,0,3.444809,-3.444809,4.663143,33.30809,0.1349228,4.974825,0,5,5.212336
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,9.841942,1.767527,3.33,0,3.33,7.822258,55.87316,0.1350555,0.2998086,0,5,1.767527
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3859243,0.3859243,3.891187,0,1.227294,0.3859243,0,0,0,0,0,0,3.505263,3.33,6.511941,4.764527,3.33,0,3.33,10.98137,78.43822,0.1352022,0.4245168,0,5,4.764527
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.7313762,0.7313762,4.080788,0,1.279055,0.7313762,0,0,0,0,0,0,3.349412,3.181942,3.181942,7.761527,3.181942,0,3.181942,14.00003,100,0.1353809,0.8045138,0,5,7.761527
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,0,10.62527,0,0.2084936,-0.2084936,13.78026,98.43021,0.1353809,0.2178758,0,0,10.62527
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2316596,10.41678,0,0,0,13.78026,98.43021,0.1353809,0,0,0,10.41678
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,0.2316596,10.41678,0,0.6350988,-0.6350988,13.1108,93.64841,0.1353809,0.6636783,0,0,10.41678
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,0.9373249,9.781682,0,0.2730393,-0.2730393,12.823,91.59264,0.1353809,0.2853261,0,0,9.781682
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240702,9.508642,0,0,0,12.823,91.59264,0.1353809,0,0,0,9.508642
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240702,9.508642,0,0,0,12.823,91.59264,0.1353809,0,0,0,9.508642
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,3.091831,3.091831,1.25,0,0.50625,3.091831,14.98448,0,0,0.463295,1.93877,1.841831,0,0,1.240702,9.508642,0,1.475475,-1.475475,11.26771,80.48347,0.1353809,3.401014,0.370636,5,9.971937
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,0.845656,0.845656,0,0,0,0.845656,104.1856,0,0,0.8810515,0.8901642,0.845656,0,0,2.880118,8.033168,0,0.009112644,-0.009112644,11.2581,80.41486,0.1353809,0.9302216,0.7048413,0,8.914219
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,1.96194,1.96194,0,0,0,1.96194,73.26173,0,2.220446E-16,1.437351,2.0652,1.96194,0,0,2.890244,8.024055,0,0.6278486,-0.6278486,10.59629,75.68764,0.1353809,2.158134,1.149881,0,9.461406
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,0.8566204,0.8566204,0,0,0,0.8566204,290.0653,0,0,2.484759,0.9017057,0.8566204,0,0,3.587853,7.396206,1.583053,0,1.583053,12.09811,86.41488,0.1352916,0.9422825,1.987807,0,9.880965
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,2.624378,2.624378,0,0,0,2.624378,86.452,0,4.440892E-16,2.268827,2.762503,2.624378,0,0,2.0048,8.820954,0,0.493676,-0.493676,11.57773,82.69788,0.1352916,2.886816,1.815061,0,11.08978
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.233474,1.233474,0,0,0,1.233474,185.6719,0,0,2.290215,1.298394,1.233474,0,0,2.553329,8.327278,0.9918214,0,0.9918214,12.51865,89.41876,0.1352357,1.356822,1.832172,0,10.61749
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.348341,1.348341,0,0,0,1.348341,206.6857,0,0,2.786828,1.419306,1.348341,0,0,1.561508,9.219917,1.367522,0,1.367522,13.816,98.68549,0.1351587,1.483175,2.229462,0,12.00674
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,2.832806,2.832806,0,0,0,2.832806,111.1326,0,0,3.148171,2.981901,2.832806,0,0,0.1939859,10.45069,0.1662702,0,0.1662702,13.97373,99.81219,0.1351494,3.116086,2.518537,0,13.59886
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.201865,1.201865,0,0,0,1.201865,185.4431,0.9359394,0,2.228777,1.265121,1.201865,0,0,0.02771572,10.60033,0.02771572,0,0.02771572,14.00003,100,0.1351478,1.322052,1.783021,0,12.82911
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351478,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.343247,1.343247,0,0,0,1.343247,43.88761,0,0,0.5895188,1.413944,1.343247,0,0,0,10.62527,0,0.824425,-0.824425,13.13101,93.79272,0.1351478,1.477571,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.34279,1.34279,0,0,0,1.34279,10.79203,0,2.220446E-16,0.1449143,1.413463,1.34279,0,0,0.9160278,9.800849,0,1.268549,-1.268549,11.79384,84.24155,0.1351478,1.477069,0.1159314,0,9.945764
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,2.325526,8.5323,0,2.513373,-2.513373,9.144512,65.31781,0.1351478,2.626475,0,0,8.5323
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,5.118163,6.018928,0,2.40973,-2.40973,6.604434,47.17443,0.1351478,2.518167,0,0,6.018928
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,7.79564,3.609198,0,2.280486,-2.280486,4.200591,30.00416,0.1351478,2.383108,0,0,3.609198
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,10.32951,1.328712,0,0.08666579,-0.08666579,4.109237,29.35163,0.1351478,0.09056576,0,0,1.328712
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,10.42581,1.242046,0,0.07812159,-0.07812159,4.02689,28.76344,0.1351478,0.08163706,0,0,1.242046
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3522305,0.3522305,0,0,0,0.3522305,0,0,5.551115E-17,0,0.3707689,0.3522305,0,0,10.51261,1.163924,0,0.3707689,-0.3707689,3.636065,25.97184,0.1351478,0.3874535,0,0,1.163924
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.147909,0.147909,0,0,0,0.147909,0,0,2.775558E-17,0,0.1556937,0.147909,0,0,10.92458,0.7931554,0,0.1556937,-0.1556937,3.471949,24.79959,0.1351478,0.1626999,0,0,0.7931554
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1946434,0.1946434,0,0,0,0.1946434,0,0,2.775558E-17,0,0.2048878,0.1946434,0,0,11.09757,0.6374617,0,0.2048878,-0.2048878,3.255979,23.25694,0.1351478,0.2141078,0,0,0.6374617
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,11.32522,0.4325739,0,0.3078475,-0.3078475,2.931479,20.93909,0.1351478,0.3217006,0,0,0.4325739
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1897198,0.1897198,3.694983,0,1.17373,0.1897198,0,0,0,0,0,0,3.505263,3.33,11.66728,0.1247264,3.33,0,3.33,6.090594,43.50416,0.135269,0.2086918,0,5,0.1247264
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.337276,3.121727,3.33,0,3.33,9.249709,66.06922,0.1353767,0.09329851,0,5,3.121727
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.007275,6.118726,3.33,0,3.33,12.40882,88.63428,0.1354734,0,0,5,6.118726
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.211946,1.211946,0,0,0,1.211946,50.83323,0,0,0.6160712,1.275732,1.211946,0,0,1.677275,9.115726,0,0.6596611,-0.6596611,11.71348,83.66756,0.1354734,1.33314,0.4928569,0,9.731797
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.090404,1.090404,0,0,0,1.090404,137.4418,0,0,1.498671,1.147794,1.090404,0,0,2.410232,8.456065,0.3508778,0,0.3508778,12.04635,86.0452,0.1354537,1.199444,1.198937,0,9.954737
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0.688971,0,2.748325,0,0,0,0,2.059354,8.771855,2.059354,0,2.059354,14.00003,100,0.1353382,0,2.19866,0,11.52018
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,1.942802,1.942802,0,0,0,1.942802,207.4068,1.98445,0,4.029505,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1353382,2.137083,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1267441,0.1267441,0,0,0,0.1267441,3723.625,4.586058,0,4.719473,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1353382,0.1394185,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.552378,1.552378,0,0,0,1.552378,311.0363,3.194378,0,4.82846,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1353382,1.707616,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.6897146,0.6897146,0,0,0,0.6897146,731.1263,4.31667,0,5.042685,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1353382,0.7586861,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.096163,2.096163,0,0,0,2.096163,216.1075,2.323478,0,4.529965,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1353382,2.305779,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.327904,2.327904,0,0,0,2.327904,162.1147,1.323449,0,3.773874,2.450425,2.327904,0,0,0,10.62527,0,0,0,14.00003,100,0.1353382,2.560694,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.1662988,0.1662988,0,0,0,0.1662988,1484.535,2.293712,0,2.468764,0.1750514,0.1662988,0,0,0,10.62527,0,0,0,14.00003,100,0.1353382,0.1829287,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,2.594365,2.594365,0,0,0,2.594365,33.92529,0,0,0.8801458,2.730911,2.594365,0,0,0,10.62527,0,1.850765,-1.850765,12.04915,86.06519,0.1353382,2.853801,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,4.072931,4.072931,1.25,0,0.50625,4.072931,3.460283,0,0,0.1409349,2.971506,2.822931,0,0,2.056405,8.774509,0,2.830571,-2.830571,9.065467,64.7532,0.1353382,4.480224,0.1127479,5,8.915444
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,5.201484,5.943939,2.026499,0,2.026499,10.98797,78.48536,0.1354924,3.153528,0,5,5.943939
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.080586,1.080586,4.422676,0,1.37239,1.080586,0,0,0,0,0,0,3.34209,3.174985,3.174985,7.767787,3.174985,0,3.174985,14.00003,100,0.1357124,1.188644,0,5,7.767787
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357124,0,0,0,10.62527
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,0,10.62527,0,0.1380405,-0.1380405,13.85452,98.96066,0.1357124,0.1442523,0,0,10.62527
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,0.1533784,10.48723,0,0.1201362,-0.1201362,13.72789,98.05613,0.1357124,0.1255423,0,0,10.48723
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,0.286863,10.3671,0,0.3808173,-0.3808173,13.32647,95.18887,0.1357124,0.3979541,0,0,10.3671
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,0.7099934,9.98628,0,0.3274517,-0.3274517,12.98131,92.72342,0.1357124,0.342187,0,0,9.98628
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,1.073829,9.658829,0,0.1992185,-0.1992185,12.77131,91.22346,0.1357124,0.2081833,0,0,9.658829
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295183,9.45961,0,0,0,12.77131,91.22346,0.1357124,0,0,0,9.45961
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,1.295183,9.45961,0,0.7533135,-0.7533135,11.97725,85.5516,0.1357124,0.7872127,0,0,9.45961
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,2.132198,8.706296,0,0.2160578,-0.2160578,11.7495,83.92485,0.1357124,0.2257804,0,0,8.706296
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,2.372262,8.490238,0,0.3743664,-0.3743664,11.35489,81.10616,0.1357124,0.3912129,0,0,8.490238
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.183234,1.183234,0,0,0,1.183234,38.46975,0,2.220446E-16,0.455187,1.245509,1.183234,0,0,2.788224,8.115872,0,0.7903221,-0.7903221,10.52181,75.15566,0.1357124,1.301557,0.3641496,0,8.571059
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2056655,0.2056655,0,0,0,0.2056655,332.5645,0,0,0.6839706,0.21649,0.2056655,0,0,3.66636,7.32555,0.4674806,0,0.4674806,10.9653,78.32345,0.1356861,0.2262321,0.5471765,0,8.009521
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,3.198879,7.746283,1.503416,0,1.503416,12.39157,88.51104,0.1356019,0,1.202733,0,9.249699
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.027546,2.027546,0,0,0,2.027546,58.18456,0,0,1.179718,2.134259,2.027546,0,0,1.695463,9.099358,0,0.9545401,-0.9545401,11.3854,81.3241,0.1356019,2.2303,0.9437748,0,10.27908
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.000913,1.000913,0,0,0,1.000913,193.1921,0,0,1.933686,1.053593,1.000913,0,0,2.756063,8.144817,0.8800929,0,0.8800929,12.22033,87.28787,0.1355527,1.101005,1.546949,0,10.0785
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.539291,1.539291,0,0,0,1.539291,120.6595,0,0,1.857301,1.620306,1.539291,0,0,1.87597,8.936901,0.2369947,0,0.2369947,12.44516,88.89381,0.1355394,1.69322,1.485841,0,10.7942
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.2384092,0.2384092,0,0,0,0.2384092,253.7332,0,0,0.6049231,0.250957,0.2384092,0,0,1.638976,9.150196,0.3539661,0,0.3539661,12.78096,91.2924,0.1355196,0.2622501,0.4839385,0,9.755119
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,1.867253,1.867253,0,0,0,1.867253,12.23973,0,2.220446E-16,0.2285468,1.96553,1.867253,0,0,1.28501,9.468765,0,1.736983,-1.736983,10.95002,78.21427,0.1355196,2.053979,0.1828375,0,9.697312
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.7137582,0.7137582,0,0,0,0.7137582,107.9095,0,0,0.7702129,0.7513244,0.7137582,0,0,3.214991,7.731783,0.01888853,0,0.01888853,10.96794,78.34227,0.1355186,0.785134,0.6161703,0,8.501996
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,3.196102,7.748782,1.105689,0,1.105689,12.01689,85.83475,0.1354567,0,0.8845515,0,8.854472
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.320743,2.320743,0,0,0,2.320743,35.42784,0,0,0.8221891,2.442887,2.320743,0,0,2.090413,8.743903,0,1.620698,-1.620698,10.30852,73.63216,0.1354567,2.552817,0.6577513,0,9.566092
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.549743,1.549743,0,0,0,1.549743,11.03389,0,0,0.1709969,1.631309,1.549743,0,0,3.891189,7.123205,0,1.460312,-1.460312,8.769218,62.63715,0.1354567,1.704717,0.1367975,0,7.294201
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,5.513757,5.662893,0,3.142414,-3.142414,5.456824,38.97723,0.1354567,3.283822,0,0,5.662893
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.005328,2.520479,0,0,0,5.456824,38.97723,0.1354567,0,0,0,2.520479
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,9.005328,2.520479,0,0.7461668,-0.7461668,4.670295,33.35918,0.1354567,0.7797443,0,0,2.520479
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,9.834402,1.774312,0,0.8791206,-0.8791206,3.74362,26.74009,0.1354567,0.9186811,0,0,1.774312
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,10.8112,0.8951916,0,0.4149336,-0.4149336,3.306242,23.61597,0.1354567,0.4336056,0,0,0.8951916
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5616357,0.5616357,4.066899,0,1.275263,0.5616357,0,0,0,0,0,0,3.505263,3.33,11.27224,0.480258,3.33,0,3.33,6.465357,46.18103,0.1356229,0.6177993,0,5,0.480258
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3571204,0.3571204,3.862384,0,1.219431,0.3571204,0,0,0,0,0,0,3.505263,3.33,7.94224,3.477258,3.33,0,3.33,9.624473,68.74609,0.1357631,0.3928324,0,5,3.477258
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.61224,6.474258,3.33,0,3.33,12.78359,91.31116,0.1359378,0.7014965,0,5,6.474258
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3715117,0.3715117,0,0,0,0.3715117,0,0,5.551115E-17,0,0.3910649,0.3715117,0,0,1.28224,9.471258,0,0.3910649,-0.3910649,12.37137,88.36674,0.1359378,0.4086628,0,0,9.471258
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5684344,0.5684344,0,0,0,0.5684344,0,0,0,0,0.598352,0.5684344,0,0,1.716757,9.080194,0,0.598352,-0.598352,11.74065,83.86163,0.1359378,0.6252778,0,0,9.080194
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,2.381592,8.481841,0,0.1243429,-0.1243429,11.60958,82.92542,0.1359378,0.1299383,0,0,8.481841
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,2.519751,8.357498,0,0.6656542,-0.6656542,10.90792,77.91357,0.1359378,0.6956087,0,0,8.357498
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.4479907,0.4479907,0,0,0,0.4479907,189.8855,0,0,0.8506693,0.4715692,0.4479907,0,0,3.259367,7.691844,0.3791001,0,0.3791001,11.26757,80.48246,0.1359167,0.4927898,0.6805354,0,8.542513
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,1.80262,1.80262,0,0,0,1.80262,104.879,0,0,1.89057,1.897494,1.80262,0,0,2.880267,8.033034,0,0.006924727,-0.006924727,11.26027,80.43032,0.1359167,1.982882,1.512456,0,9.923604
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.09183601,0.09183601,0,0,0,0.09183601,3340.662,0.08330014,0,3.06793,0.09666948,0.09183601,0,0,2.887961,8.02611,2.887961,0,2.887961,14.00003,100,0.1357557,0.1010196,2.454345,0,11.09404
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,0.9136419,0.9136419,0,0,0,0.9136419,419.5654,2.871597,0,3.833325,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,1.005006,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,2.915174,2.915174,0,0,0,2.915174,161.6154,1.642768,0,4.711372,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,3.206692,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,0.796325,0.796325,0,0,0,0.796325,205.0527,0.7946486,0,1.632885,0.8382368,0.796325,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,0.8759575,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.3380704,0.3380704,0,0,0,0.3380704,162.4894,0.1934649,0,0.5493284,0.3558635,0.3380704,0,0,0,10.62527,0,0,0,14.00003,100,0.1357557,0.3718774,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,4.607456,4.607456,1.277456,0,0.5137455,4.607456,3.535202,0,0,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.1357557,5.068202,0.1303063,5,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.797117,2.797117,5,0,1.53,2.797117,0,0,0,0,0,0,2.202883,2.092739,3.713756,7.282894,2.092739,0,2.092739,12.4622,89.01551,0.1359131,3.076828,0,5,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,1.621017,9.166359,0,2.976867,-2.976867,9.324303,66.60203,0.1359131,3.110826,0,0,9.166359
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,4.928647,6.189492,0,2.619784,-2.619784,6.562808,46.87711,0.1359131,2.737674,0,0,6.189492
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,7.839518,3.569708,0,0.3064022,-0.3064022,6.239832,44.57014,0.1359131,0.3201903,0,0,3.569708
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.179965,3.263306,0,0,0,6.239832,44.57014,0.1359131,0,0,0,3.263306
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.179965,3.263306,0,0,0,6.239832,44.57014,0.1359131,0,0,0,3.263306
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,8.179965,3.263306,0,0.301351,-0.301351,5.92218,42.3012,0.1359131,0.3149117,0,0,3.263306
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.6183199,0.6183199,0,0,0,0.6183199,0,0,1.110223E-16,0,0.650863,0.6183199,0,0,8.514799,2.961955,0,0.650863,-0.650863,5.23611,37.40071,0.1359131,0.6801518,0,0,2.961955
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.4065232,0.4065232,0,0,0,0.4065232,0,0,5.551115E-17,0,0.4279192,0.4065232,0,0,9.237981,2.311092,0,0.4279192,-0.4279192,4.785044,34.17881,0.1359131,0.4471755,0,0,2.311092
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4890087,0.4890087,0,0,0,0.4890087,0,0,0,0,0.514746,0.4890087,0,0,9.713447,1.883173,0,0.514746,-0.514746,4.242454,30.30318,0.1359131,0.5379095,0,0,1.883173
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,10.28539,1.368427,0,0.1704008,-0.1704008,4.062836,29.0202,0.1359131,0.1780688,0,0,1.368427
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,10.47472,1.198026,0,0.8068709,-0.8068709,3.212319,22.94509,0.1359131,0.8431801,0,0,1.198026
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2161477,0.2161477,0,0,0,0.2161477,65.1323,0,0,0.140782,0.2275239,0.2161477,0,0,11.37124,0.3911548,0,0.08674193,-0.08674193,3.120885,22.29199,0.1359131,0.2377625,0.1126256,0,0.5319368
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.3939553,0.3939553,3.899218,0,1.229487,0.3939553,63.39054,4.440892E-16,0,0.2497304,0,0,3.505263,3.33,11.46762,0.3044128,3.57973,0,3.57973,6.516915,46.5493,0.1360428,0.4333508,0.1997843,5,0.5541432
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.7629356,0.7629356,4.268199,0,1.330218,0.7629356,74.50996,4.440892E-16,0,0.568463,0,0,3.505263,3.33,7.887893,3.52617,3.898463,0,3.898463,10.21532,72.96644,0.1362002,0.8392292,0.4547704,5,4.094633
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.157936,1.157936,4.663198,0,1.438053,1.157936,38.50955,0,0,0.4459158,0,0,3.505263,3.33,3.98943,7.034787,3.775916,0,3.775916,13.79747,98.55316,0.1364128,1.273729,0.3567326,5,7.480703
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0.07070568,0,0.2842202,0,0,0,0,0.2135146,10.43311,0.2135146,0,0.2135146,14.00003,100,0.1364009,0,0.2273762,0,10.71733
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0.6313397,0,0.6313397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364009,0,0.5050718,0,11.25661
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.770338,0.770338,0,0,0,0.770338,225.1692,0.9236819,0,1.734564,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1364009,0.8473718,1.387651,0,12.35984
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,0.8972964,0.8972964,0,0,0,0.8972964,136.6509,0.2816409,0,1.226164,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1364009,0.987026,0.9809307,0,11.85144
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,3.415457,3.415457,1.25,0,0.50625,3.415457,19.81873,0,0,0.6769003,2.279428,2.165457,0,0,0,10.62527,0,1.602528,-1.602528,12.31081,87.93422,0.1364009,3.757003,0.5415202,5,11.30217
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.385892,1.385892,0,0,0,1.385892,38.0983,0,0,0.5280013,1.458834,1.385892,0,0,1.780587,9.022746,0,0.9308324,-0.9308324,11.32963,80.92577,0.1364009,1.524481,0.422401,0,9.550747
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,0.8209563,0.8209563,0,0,0,0.8209563,71.85049,0,1.110223E-16,0.5898611,0.8641645,0.8209563,0,0,2.814845,8.091913,0,0.2743034,-0.2743034,11.04049,78.86049,0.1364009,0.9030519,0.4718889,0,8.681775
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,3.410204,3.410204,1.25,0,0.50625,3.410204,4.770649,0,4.440892E-16,0.1626889,2.273899,2.160204,0,0,3.119627,7.81761,0,2.11121,-2.11121,8.81508,62.96473,0.1364009,3.751224,0.1301511,5,7.980299
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.7256754,0.7256754,4.230938,0,1.320046,0.7256754,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.465415,5.7064,3.33,0,3.33,11.97419,85.52979,0.1365843,0.7982429,0,5,5.7064
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,2.135416,8.703401,0,1.376899,-1.376899,10.52282,75.16282,0.1365843,1.43886,0,0,8.703401
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.665303,7.326501,0,2.244325,-2.244325,8.15709,58.26481,0.1365843,2.345319,0,0,7.326501
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.158998,5.082176,0,0,0,8.15709,58.26481,0.1365843,0,0,0,5.082176
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,6.158998,5.082176,0,0.3084005,-0.3084005,7.832007,55.9428,0.1365843,0.3222785,0,0,5.082176
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.501665,4.773776,0,0.8751829,-0.8751829,6.909483,49.35336,0.1365843,0.9145661,0,0,4.773776
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.47409,3.898593,0,0.1137215,-0.1137215,6.78961,48.49712,0.1365843,0.118839,0,0,3.898593
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.600447,3.784872,0,0.556295,-0.556295,6.203224,44.30865,0.1365843,0.5813283,0,0,3.784872
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.218553,3.228576,0,0.2874364,-0.2874364,5.900239,42.14449,0.1365843,0.300371,0,0,3.228576
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.537927,2.94114,0,0.1918961,-0.1918961,5.697963,40.69966,0.1365843,0.2005315,0,0,2.94114
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.751144,2.749244,0,0.1537141,-0.1537141,5.535934,39.54231,0.1365843,0.1606312,0,0,2.749244
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.921938,2.59553,0,0,0,5.535934,39.54231,0.1365843,0,0,0,2.59553
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.079918,1.079918,0,0,0,1.079918,3.545394,0,0,0.03828736,1.136756,1.079918,0,0,8.921938,2.59553,0,1.098469,-1.098469,4.378047,31.2717,0.1365843,1.18791,0.03062989,0,2.633817
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,1.742881,1.742881,1.25,0,0.50625,1.742881,21.94048,0,0,0.3823965,0.5188221,0.4928811,0,0,10.14246,1.497061,0,0.1364257,-0.1364257,4.234241,30.24452,0.1365843,1.917169,0.3059172,5,1.879458
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,1.720433,1.720433,4.724478,0,1.454782,1.720433,20.42221,0,0,0.3513503,0,0,3.004045,2.853843,10.29404,1.360636,3.205194,0,3.205194,7.274955,51.96386,0.1368181,1.892476,0.2810803,5,1.711986
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.00697,1.00697,4.512233,0,1.39684,1.00697,108.4616,0,0,1.092176,0,0,3.505263,3.33,7.08885,4.24531,4.422176,0,4.422176,11.4702,81.92983,0.1369742,1.107667,0.8737407,5,5.337485
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.134786,2.134786,0,0,0,2.134786,42.85224,0,0,0.9148037,2.247143,2.134786,0,0,2.666674,8.225267,0,1.332339,-1.332339,10.06579,71.89835,0.1369742,2.348264,0.7318429,0,9.140072
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,4.147051,6.892929,0.2734672,0,0.2734672,10.32522,73.75145,0.136959,0,0.2187738,0,7.166396
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.4543002,0.4543002,0,0,0,0.4543002,185.9382,0,0,0.8447174,0.4782107,0.4543002,0,0,3.873584,7.139049,0.3665067,0,0.3665067,10.67292,76.23501,0.1369386,0.4997302,0.6757739,0,7.983766
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,0.7928872,0.7928872,0,0,0,0.7928872,125.856,0,0,0.9978962,0.8346181,0.7928872,0,0,3.507077,7.468905,0.1632781,0,0.1632781,10.82782,77.34143,0.1369296,0.8721759,0.798317,0,8.466801
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.44296,1.44296,0,0,0,1.44296,34.83988,0,2.220446E-16,0.5027256,1.518906,1.44296,0,0,3.343799,7.615855,0,1.01618,-1.01618,9.756674,69.69039,0.1369296,1.587256,0.4021805,0,8.118581
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.097715,1.097715,0,0,0,1.097715,77.78697,0,0,0.853879,1.155489,1.097715,0,0,4.472888,6.599675,0,0.3016101,-0.3016101,9.438749,67.4195,0.1369296,1.207486,0.6831032,0,7.453554
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.241042,1.241042,0,0,0,1.241042,50.53791,0,0,0.6271968,1.30636,1.241042,0,0,4.80801,6.298065,0,0.6791635,-0.6791635,8.722848,62.30593,0.1369296,1.365147,0.5017574,0,6.925262
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,5.562636,5.618902,0.160533,0,0.160533,8.875143,63.39375,0.1369206,0,0.1284264,0,5.779435
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,5.402103,5.763381,0,0.6431184,-0.6431184,8.197236,58.55157,0.1369206,0.6720588,0,0,5.763381
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,6.116679,5.120263,0,1.770312,-1.770312,6.331163,45.22251,0.1369206,1.849976,0,0,5.120263
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,8.083693,3.349951,0,2.965605,-2.965605,3.205141,22.89382,0.1369206,3.099057,0,0,3.349951
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.6123141,0.6123141,4.117577,0,1.289099,0.6123141,0,0,0,0,0,0,3.505263,3.33,11.37881,0.3843455,3.33,0,3.33,6.364257,45.45889,0.1370884,0.6735455,0,5,0.3843455
