Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3402824,0.3402824,3.845546,0,1.214834,0.3402824,0,0,0,0,0,0,3.505263,3.33,8.04881,3.381346,3.33,0,3.33,9.523372,68.02395,0.1372224,0.3743106,0,5,3.381346
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.71881,6.378345,3.33,0,3.33,12.68249,90.58901,0.1373142,0,0,5,6.378345
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,1.38881,9.375345,0,0.1476972,-0.1476972,12.5268,89.47697,0.1373142,0.1543436,0,0,9.375345
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,1.552918,9.227649,0,0.1184864,-0.1184864,12.40191,88.58486,0.1373142,0.1238182,0,0,9.227649
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,1.684569,9.109162,0,0.4556689,-0.4556689,11.92159,85.15403,0.1373142,0.476174,0,0,9.109162
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,2.190868,8.653493,0,0.2299115,-0.2299115,11.67924,83.42297,0.1373142,0.2402575,0,0,8.653493
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,2.446325,8.423581,0,0.02401856,-0.02401856,11.65392,83.24213,0.1373142,0.02509939,0,0,8.423581
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,2.473012,8.399563,0,0.3585589,-0.3585589,11.27597,80.54247,0.1373142,0.374694,0,0,8.399563
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,2.871411,8.041004,0.8438097,0,0.8438097,12.07648,86.26038,0.1372674,0,0.6750478,0,8.884814
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,2.027601,8.800433,1.360866,0,1.360866,13.36751,95.482,0.1371919,0,1.088693,0,10.1613
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.4050361,0.4050361,0,0,0,0.4050361,572.9826,1.227697,0,2.320786,0.4263538,0.4050361,0,0,0.6667356,10.02521,0.6667356,0,0.6667356,14.00003,100,0.137155,0.4455397,1.856629,0,12.346
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.406114,1.406114,0,0,0,1.406114,224.8593,1.681657,0,3.161777,1.480119,1.406114,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,1.546725,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,2.601557,2.601557,0,0,0,2.601557,129.9941,0.6433895,0,3.381871,2.738481,2.601557,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,2.861713,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.1884834,0.1884834,0,0,0,0.1884834,2363.819,4.257003,0,4.455407,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,0.2073317,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,0.8818548,0.8818548,0,0,0,0.8818548,405.8891,2.651085,0,3.579353,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,0.9700403,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.102267,2.102267,0,0,0,2.102267,121.2107,0.3352604,0,2.548173,2.212913,2.102267,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,2.312494,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2117569,0.2117569,0,0,0,0.2117569,507.0467,0.8508044,0,1.073706,0.222902,0.2117569,0,0,0,10.62527,0,0,0,14.00003,100,0.137155,0.2329326,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,3.319266,3.319266,1.25,0,0.50625,3.319266,4.747838,0,4.440892E-16,0.1575933,2.178174,2.069266,0,0,0,10.62527,0,2.020581,-2.020581,11.87015,84.78661,0.137155,3.651192,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,2.24509,8.604693,0,0.2922418,-0.2922418,11.5621,82.58626,0.137155,0.3053927,0,0,8.604693
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,2.569803,8.312451,0,0.4937611,-0.4937611,11.04163,78.86862,0.137155,0.5159803,0,0,8.312451
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,3.118427,7.81869,0,0.418889,-0.418889,10.60008,75.71471,0.137155,0.437739,0,0,7.81869
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,3.583859,7.399801,0,0.5795107,-0.5795107,9.989223,71.35145,0.137155,0.6055887,0,0,7.399801
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,4.227759,6.820291,0,0.3050264,-0.3050264,9.667697,69.05484,0.137155,0.3187526,0,0,6.820291
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,4.566678,6.515265,0,0.2163023,-0.2163023,9.439694,67.42625,0.137155,0.2260359,0,0,6.515265
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,4.807014,6.298962,0,0.1807863,-0.1807863,9.249129,66.06508,0.137155,0.1889217,0,0,6.298962
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,5.007887,6.118176,0,0.2808561,-0.2808561,8.953081,63.95045,0.137155,0.2934946,0,0,6.118176
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,5.31995,5.837319,0,0.713725,-0.713725,8.200748,58.57666,0.137155,0.7458426,0,0,5.837319
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,6.112978,5.123595,0,0.4846785,-0.4846785,7.689852,54.92741,0.137155,0.506489,0,0,5.123595
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,6.651509,4.638916,0,0.006822904,-0.006822904,7.682661,54.87604,0.137155,0.007129935,0,0,4.638916
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,6.65909,4.632093,0,0.4161178,-0.4161178,7.244034,51.743,0.137155,0.4348432,0,0,4.632093
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,0.9529511,0.9529511,0,0,0,0.9529511,78.20164,0,0,0.7452235,1.003106,0.9529511,0,0,7.121443,4.215975,0,0.257883,-0.257883,6.972201,49.80134,0.137155,1.048246,0.5961788,0,4.961199
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,7.40798,3.958092,1.326386,0,1.326386,8.230521,58.78932,0.1370816,0,1.061109,0,5.284478
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.5223607,0.5223607,0,0,0,0.5223607,290.2844,0,0,1.516332,0.5498534,0.5223607,0,0,6.081594,5.15184,0.9664782,0,0.9664782,9.147404,65.33846,0.1370281,0.5745968,1.213065,0,6.668171
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.02807559,0.02807559,0,0,0,0.02807559,7968.595,0,0,2.23723,0.02955325,0.02807559,0,0,5.115116,6.02167,2.207677,0,2.207677,11.24179,80.29833,0.1369061,0.03088315,1.789784,0,8.2589
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.4959781,0.4959781,0,0,0,0.4959781,591.0012,0,0,2.931237,0.5220823,0.4959781,0,0,2.907439,8.008579,2.409155,0,2.409155,13.52731,96.62347,0.1367733,0.545576,2.34499,0,10.93982
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.007715,0,3.505999,0,0,0,0,0.4982844,10.17682,0.4982844,0,0.4982844,14.00003,100,0.1367459,0,2.804799,0,13.68282
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,1.986311,1.986311,0,0,0,1.986311,83.2514,0,2.220446E-16,1.653632,2.090854,1.986311,0,0,0,10.62527,0,0.437222,-0.437222,13.53916,96.70806,0.1367459,2.184942,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,3.24625,3.24625,1.25,0,0.50625,3.24625,92.87405,0.4278056,0,3.014924,2.101316,1.99625,0,0,0.4858023,10.18805,0.4858023,0,0.4858023,14.00003,100,0.1367191,3.570875,2.411939,5,13.20298
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.444724,1.444724,0,0,0,1.444724,142.9092,0.5438814,0,2.064643,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1367191,1.589196,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367191,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367191,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,1.954619,1.954619,0,0,0,1.954619,7.69749,0,0,0.1504566,2.057493,1.954619,0,0,0,10.62527,0,1.907037,-1.907037,11.98983,85.64151,0.1367191,2.15008,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.11893,8.718238,0,2.329046,-2.329046,9.534805,68.10561,0.1367191,2.433853,0,0,8.718238
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.706758,6.389192,0,1.066368,-1.066368,8.410754,60.07669,0.1367191,1.114355,0,0,6.389192
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,5.891612,5.322824,0,3.14379,-3.14379,5.096909,36.40642,0.1367191,3.28526,0,0,5.322824
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.384712,2.179033,0,0.5553815,-0.5553815,4.511485,32.22483,0.1367191,0.5803737,0,0,2.179033
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.0018,1.623652,0,0.6439586,-0.6439586,3.832693,27.37632,0.1367191,0.6729367,0,0,1.623652
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.71731,0.9796933,0,0.1266318,-0.1266318,3.699211,26.42289,0.1367191,0.1323302,0,0,0.9796933
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,10.85801,0.8530615,0,0.09878254,-0.09878254,3.595085,25.67913,0.1367191,0.1032278,0,0,0.8530615
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96777,0.754279,0,0,0,3.595085,25.67913,0.1367191,0,0,0,0.754279
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,10.96777,0.754279,0,0.4583382,-0.4583382,3.111954,22.2282,0.1367191,0.4789634,0,0,0.754279
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.47704,0.2959408,3.33,0,3.33,6.27107,44.79327,0.1368702,0.53274,0,5,0.2959408
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.147038,3.292941,3.33,0,3.33,9.430185,67.35833,0.137012,0.4526995,0,5,3.292941
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.817037,6.289941,3.33,0,3.33,12.5893,89.92339,0.1371284,0.2264684,0,5,6.289941
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,2.983531,2.983531,0,0,0,2.983531,18.87481,0,4.440892E-16,0.5631358,3.140559,2.983531,0,0,1.487037,9.286941,0,2.577424,-2.577424,9.872458,70.51741,0.1371284,3.281884,0.4505086,0,9.850077
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.6208793,0.6208793,0,0,0,0.6208793,248.4381,0,0,1.542501,0.6535571,0.6208793,0,0,4.350841,6.709517,0.8889438,0,0.8889438,10.71578,76.54116,0.1370795,0.6829672,1.234001,0,8.252018
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.2948042,0.2948042,0,0,0,0.2948042,615.8802,0,0,1.815641,0.3103202,0.2948042,0,0,3.461897,7.509567,1.50532,0,1.50532,12.14386,86.74165,0.1369969,0.3242846,1.452513,0,9.325208
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0.1040899,0,2.060667,0,0,0,0,1.956577,8.864355,1.956577,0,1.956577,14.00003,100,0.1368896,0,1.648533,0,10.92502
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.235327,2.235327,0,0,0,2.235327,164.7448,1.329608,0,3.682584,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1368896,2.458859,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368896,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,2.39947,2.39947,0,0,0,2.39947,153.0119,1.145717,0,3.671474,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1368896,2.639417,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.4388735,0.4388735,0,0,0,0.4388735,556.6217,1.980893,0,2.442865,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1368896,0.4827608,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.7835553,0.7835553,0,0,0,0.7835553,119.6013,0.1123473,0,0.9371424,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1368896,0.8619108,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.054208,1.054208,0,0,0,1.054208,23.2138,0,0,0.2447218,1.109693,1.054208,0,0,0,10.62527,0,0.8649711,-0.8649711,13.08827,93.48744,0.1368896,1.159629,0.1957775,0,10.87
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.1629238,0.1629238,0,0,0,0.1629238,205.8094,0,0,0.3353125,0.1714988,0.1629238,0,0,0.961079,9.760303,0.1638137,0,0.1638137,13.24368,94.5975,0.1368806,0.1792162,0.26825,0,10.09562
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,3.798826,3.798826,1.25,0,0.50625,3.798826,1.218297,0,0,0.046281,2.682975,2.548826,0,0,0.7972653,9.907736,0,2.636694,-2.636694,10.46436,74.74525,0.1368806,4.178709,0.0370248,5,9.954017
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.488631,1.488631,4.993894,0,1.528333,1.488631,0,0,0,0,0,0,3.505263,3.33,3.726925,7.271042,3.33,0,3.33,13.62347,97.31032,0.1371234,1.637494,0,5,7.271042
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.935313,3.935313,1.25,0,0.50625,3.935313,0,0,0,0,2.826645,2.685313,0,0,0.3969249,10.26804,0,2.826645,-2.826645,10.64393,76.02789,0.1371234,4.328844,0,5,10.26804
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.114296,1.114296,4.619559,0,1.42614,1.114296,0,0,0,0,0,0,3.505263,3.33,3.537642,7.441397,3.33,0,3.33,13.80304,98.59296,0.1373491,1.225726,0,5,7.441397
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,0.2076415,10.4384,0,0.7032818,-0.7032818,13.06172,93.2978,0.1373491,0.7349294,0,0,10.4384
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,0.9890656,9.735115,0,0.4340982,-0.4340982,12.60414,90.02938,0.1373491,0.4536327,0,0,9.735115
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,1.471397,9.301017,0,0.5308142,-0.5308142,12.04461,86.03276,0.1373491,0.5547009,0,0,9.301017
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,2.061191,8.770203,0,0.1633666,-0.1633666,11.87241,84.80274,0.1373491,0.1707181,0,0,8.770203
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.242709,8.606836,0,0,0,11.87241,84.80274,0.1373491,0,0,0,8.606836
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,2.242709,8.606836,0,0.02116339,-0.02116339,11.8501,84.64339,0.1373491,0.02211574,0,0,8.606836
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,2.266224,8.585672,0,0.3462957,-0.3462957,11.48507,82.03606,0.1373491,0.361879,0,0,8.585672
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,2.650997,8.239377,0,0.3457817,-0.3457817,11.12059,79.43259,0.1373491,0.3613419,0,0,8.239377
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,3.035199,7.893595,0,0.01296541,-0.01296541,11.10692,79.33498,0.1373491,0.01354886,0,0,7.893595
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,0.8076981,0.8076981,0,0,0,0.8076981,115.6097,0,0,0.933777,0.8502085,0.8076981,0,0,3.049605,7.88063,0.0835685,0,0.0835685,11.1862,79.90126,0.1373446,0.8884679,0.7470216,0,8.814406
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.7291949,0.7291949,0,0,0,0.7291949,250.4824,0,0,1.826505,0.7675735,0.7291949,0,0,2.966037,7.955842,1.058931,0,1.058931,12.19079,87.07689,0.1372865,0.8021144,1.461204,0,9.782346
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,0.9384359,0.9384359,0,0,0,0.9384359,210.1303,0,0,1.971938,0.9878272,0.9384359,0,0,1.907105,8.908879,0.9841108,0,0.9841108,13.1244,93.74551,0.1372326,1.032279,1.57755,0,10.88082
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0.761888,0,1.684883,0,0,0,0,0.9229947,9.794579,0.9229947,0,0.9229947,14.00003,100,0.1371821,0,1.347906,0,11.47946
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.5244735,0.5244735,0,0,0,0.5244735,547.8976,2.321501,0,2.873578,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,0.5769209,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.7230501,0.7230501,0,0,0,0.7230501,317.0039,1.530992,0,2.292097,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,0.7953551,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.3409115,0.3409115,0,0,0,0.3409115,755.5848,2.217021,0,2.575876,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,0.3750027,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.223994,1.223994,0,0,0,1.223994,176.3911,0.8706017,0,2.159016,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,1.346393,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.6416963,0.6416963,0,0,0,0.6416963,464.0522,2.302336,0,2.977806,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,0.7058659,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.4734647,0.4734647,0,0,0,0.4734647,294.601,0.8964477,0,1.394832,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,0.5208112,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371821,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1371821,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1371821,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1371821,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1371821,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1371821,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1371821,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1371821,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1371821,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1371821,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1371821,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1371821,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,8.929229,2.588968,0.04809647,0,0.04809647,5.574646,39.81882,0.1371795,0,0.03847718,0,2.637065
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.3552448,0.3552448,0,0,0,0.3552448,105.2643,0,0,0.3739457,0.3739418,0.3552448,0,0,8.881132,2.632255,0.000003878238,0,0.000003878238,5.57465,39.81885,0.1371795,0.3907692,0.2991566,0,3.006201
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.446882,1.446882,0,0,0,1.446882,24.90106,0,2.220446E-16,0.3602889,1.523033,1.446882,0,0,8.881128,2.632259,0,1.162745,-1.162745,4.34901,31.06429,0.1371795,1.59157,0.2882311,0,2.992548
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,3.12501,3.12501,1.376354,0,0.5407445,3.12501,11.87764,0,0,0.3711773,1.840691,1.748657,0,0,10.17307,1.469514,0,1.469514,-1.469514,2.800006,20,0.1371795,3.437511,0.2969419,5,1.840691
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.42318,1.42318,4.713597,0,1.451812,1.42318,71.83181,0,0,1.022296,0,0,3.290417,3.125896,11.80586,0,4.148192,0,4.148192,6.735326,48.10938,0.1373712,1.565498,0.8178367,5,1.022296
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.4516822,0.4516822,3.956945,0,1.245246,0.4516822,305.9678,4.440892E-16,0,1.382002,0,0,3.505263,3.33,7.657668,3.733373,4.712002,0,4.712002,11.20552,80.0393,0.1374402,0.4968505,1.105602,5,5.115375
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.2650058,0.2650058,0,0,0,0.2650058,556.6436,0,0,1.475138,0.2789535,0.2650058,0,0,2.945666,7.974174,1.196184,0,1.196184,12.34032,88.145,0.137375,0.2915064,1.18011,0,9.449312
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.075893,1.075893,0,0,0,1.075893,60.94427,0,2.220446E-16,0.655695,1.132519,1.075893,0,0,1.749482,9.05074,0,0.4768238,-0.4768238,11.83771,84.55489,0.137375,1.183482,0.524556,0,9.706435
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.02469007,0.02469007,0,0,0,0.02469007,5107.096,0,0,1.260946,0.02598955,0.02469007,0,0,2.279286,8.573916,1.234956,0,1.234956,13.00929,92.92331,0.1373076,0.02715908,1.008757,0,9.834863
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,0.8099331,0.8099331,0,0,0,0.8099331,134.3085,0,0,1.087809,0.8525611,0.8099331,0,0,1.04433,9.685377,0.2352476,0,0.2352476,13.23246,94.51742,0.1372948,0.8909264,0.8702469,0,10.77319
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.3415454,0.3415454,0,0,0,0.3415454,174.8191,0,0,0.5970866,0.3595214,0.3415454,0,0,0.8090824,9.8971,0.2375651,0,0.2375651,13.45784,96.12723,0.1372818,0.3756999,0.4776693,0,10.49419
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2303738,0.2303738,0,0,0,0.2303738,240.5442,0,0,0.5541509,0.2424988,0.2303738,0,0,0.5715173,10.11091,0.3116521,0,0.3116521,13.7535,98.23907,0.1372649,0.2534112,0.4433208,0,10.66506
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,1.928125,1.928125,0,0,0,1.928125,7.327192,0,2.220446E-16,0.1412774,2.029605,1.928125,0,0,0.2598651,10.3914,0,1.888328,-1.888328,11.76303,84.02145,0.1372649,2.120938,0.1130219,0,10.53267
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.358007,8.503068,0,0.1854263,-0.1854263,11.56757,82.62533,0.1372649,0.1937705,0,0,8.503068
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.564037,8.317641,0,1.438004,-1.438004,10.05178,71.79829,0.1372649,1.502714,0,0,8.317641
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.161819,6.879637,0,1.875236,-1.875236,8.075108,57.67922,0.1372649,1.959622,0,0,6.879637
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.245415,5.004401,0,0.3412788,-0.3412788,7.715368,55.10966,0.1372649,0.3566363,0,0,5.004401
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.624613,4.663122,0,0.6533395,-0.6533395,7.026688,50.19053,0.1372649,0.6827398,0,0,4.663122
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.350546,4.009783,0,0,0,7.026688,50.19053,0.1372649,0,0,0,4.009783
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.350546,4.009783,0,0.8120378,-0.8120378,6.170725,44.07652,0.1372649,0.8485795,0,0,4.009783
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.25281,3.197745,0,0.595238,-0.595238,5.543289,39.59484,0.1372649,0.6220236,0,0,3.197745
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,8.914186,2.602507,0,0.3482128,-0.3482128,5.17624,36.97307,0.1372649,0.3638824,0,0,2.602507
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.301089,2.254294,0,0.5894549,-0.5894549,4.5549,32.53493,0.1372649,0.6159804,0,0,2.254294
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,9.956038,1.664839,0,0.4794632,-0.4794632,4.049501,28.92495,0.1372649,0.501039,0,0,1.664839
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.2310971,0.2310971,0,0,0,0.2310971,19.10942,2.775558E-17,0,0.04416133,0.2432601,0.2310971,0,0,10.48878,1.185376,0,0.1990988,-0.1990988,3.839633,27.4259,0.1372649,0.2542069,0.03532906,0,1.229537
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.306265,1.306265,4.625875,0,1.427864,1.306265,22.1955,0,0,0.2899319,0,0,3.319611,3.15363,10.71,0.9862772,3.443562,0,3.443562,7.106483,50.76049,0.1374833,1.436891,0.2319455,5,1.276209
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,2.816929,2.816929,5,0,1.53,2.816929,22.38258,0,0,0.6305016,0,0,2.183071,2.073917,7.266434,4.085483,2.704419,0,2.704419,9.67212,69.08643,0.1376702,3.098622,0.5044013,5,4.715985
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,1.753583,1.753583,4.098207,0,1.283811,1.753583,119.4121,0,0,2.09399,0,0,2.344625,2.227393,4.562016,6.51946,4.321383,0,4.321383,13.77174,98.3694,0.1377765,1.928941,1.675192,5,8.61345
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,3.309009,3.309009,1.25,0,0.50625,3.309009,53.99598,0,0,1.786732,2.167378,2.059009,0,0,0.2406325,10.4087,0,0.3806462,-0.3806462,13.37051,95.50343,0.1377765,3.63991,1.429386,5,12.19544
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.6646479,0.6646479,0,0,0,0.6646479,64.75887,0,0,0.4304185,0.6996294,0.6646479,0,0,0.6635727,10.02806,0,0.2692109,-0.2692109,13.08673,93.47649,0.1377765,0.7311127,0.3443348,0,10.45848
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,0.9927695,0.9927695,0,0,0,0.9927695,97.80031,0,1.110223E-16,0.9709316,1.045021,0.9927695,0,0,0.962696,9.758848,0,0.07408889,-0.07408889,13.00864,92.91866,0.1377765,1.092046,0.7767453,0,10.72978
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.388041,1.388041,0,0,0,1.388041,104.5255,0,0,1.450858,1.461096,1.388041,0,0,1.045017,9.684759,0,0.01023858,-0.01023858,12.99785,92.84157,0.1377765,1.526845,1.160686,0,11.13562
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.231051,1.231051,0,0,0,1.231051,127.4217,0,0,1.568626,1.295844,1.231051,0,0,1.056393,9.67452,0.2727826,0,0.2727826,13.25663,94.69003,0.1377616,1.354157,1.254901,0,11.24315
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.4308988,0.4308988,0,0,0,0.4308988,351.1245,0.2758031,0,1.512991,0.4535777,0.4308988,0,0,0.7836106,9.920025,0.7836106,0,0.7836106,14.00003,100,0.137719,0.4739887,1.210393,0,11.43302
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,1.23941,0,1.23941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137719,0,0.9915282,0,11.86468
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,0.8339019,0.8339019,0,0,0,0.8339019,56.41621,0,1.110223E-16,0.4704558,0.8777915,0.8339019,0,0,0,10.62527,0,0.4073357,-0.4073357,13.57066,96.93308,0.137719,0.9172921,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.156438,2.156438,0,0,0,2.156438,6.370869,0,0,0.1373839,2.269935,2.156438,0,0,0.4525952,10.21794,0,2.132551,-2.132551,11.32275,80.87664,0.137719,2.372082,0.1099071,0,10.35532
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,3.393592,3.393592,1.25,0,0.50625,3.393592,0,0,0,0,2.256413,2.143592,0,0,2.822097,8.085387,0,2.256413,-2.256413,8.944284,63.88762,0.137719,3.732951,0,5,8.085387
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.240846,1.240846,4.746109,0,1.460688,1.240846,0,0,0,0,0,0,3.505263,3.33,5.329222,5.828975,3.33,0,3.33,12.1034,86.45268,0.1379564,1.364931,0,5,5.828975
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,1.999222,8.825974,0,0.2148796,-0.2148796,11.8769,84.83481,0.1379564,0.2245491,0,0,8.825974
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.237977,8.611095,0,0,0,11.8769,84.83481,0.1379564,0,0,0,8.611095
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,2.237977,8.611095,0,0.483828,-0.483828,11.3669,81.19196,0.1379564,0.5056003,0,0,8.611095
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,2.775563,8.127267,0,0.1207836,-0.1207836,11.23958,80.28255,0.1379564,0.1262188,0,0,8.127267
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.909767,8.006483,0,0,0,11.23958,80.28255,0.1379564,0,0,0,8.006483
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,2.909767,8.006483,0,0.8938205,-0.8938205,10.29741,73.55279,0.1379564,0.9340425,0,0,8.006483
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.902901,7.112663,0,0,0,10.29741,73.55279,0.1379564,0,0,0,7.112663
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,3.902901,7.112663,0,0.252372,-0.252372,10.03139,71.65263,0.1379564,0.2637287,0,0,7.112663
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,4.183315,6.860291,0,0.2708951,-0.2708951,9.745839,69.61299,0.1379564,0.2830854,0,0,6.860291
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,4.484309,6.589396,0.03584031,0,0.03584031,9.77984,69.85586,0.1379545,0,0.02867224,0,6.625236
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,2.402951,2.402951,0,0,0,2.402951,18.20205,0,4.440892E-16,0.4373862,2.529422,2.402951,0,0,4.448469,6.621652,0,2.092036,-2.092036,7.574641,54.10447,0.1379545,2.643246,0.349909,0,7.059038
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.33186,2.33186,0,0,0,2.33186,52.92734,0,0,1.234191,2.454589,2.33186,0,0,6.772953,4.529617,0,1.220398,-1.220398,6.288229,44.91582,0.1379545,2.565046,0.9873531,0,5.763808
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.266404,2.266404,0,0,0,2.266404,82.61069,0,4.440892E-16,1.872292,2.385688,2.266404,0,0,8.128951,3.309219,0,0.5133964,-0.5133964,5.747061,41.05035,0.1379545,2.493044,1.497833,0,5.18151
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.7455859,0.7455859,0,0,0,0.7455859,345.4524,0,0,2.575644,0.7848272,0.7455859,0,0,8.699391,2.795822,1.790817,0,1.790817,7.44598,53.18546,0.1378571,0.8201445,2.060516,0,5.371467
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.07499833,0.07499833,0,0,0,0.07499833,4308.955,0,0,3.231644,0.07894561,0.07499833,0,0,6.908574,4.407557,3.152699,0,3.152699,10.43689,74.54908,0.137686,0.08249817,2.585315,0,7.639202
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.006668,1.006668,0,0,0,1.006668,131.3524,0,0,1.322282,1.05965,1.006668,0,0,3.755875,7.244987,0.2626322,0,0.2626322,10.68605,76.32875,0.1376718,1.107334,1.057826,0,8.567269
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.3559821,0.3559821,0,0,0,0.3559821,524.6266,0,0,1.867576,0.374718,0.3559821,0,0,3.493243,7.481356,1.492858,0,1.492858,12.1023,86.4448,0.1375909,0.3915803,1.494061,0,9.348932
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.6720386,0.6720386,0,0,0,0.6720386,252.062,0,0,1.693954,0.707409,0.6720386,0,0,2.000384,8.824928,0.9865448,0,0.9865448,13.03822,93.12992,0.1375375,0.7392424,1.355163,0,10.51888
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.3079211,0.3079211,0,0,0,0.3079211,448.3093,0.04247163,0,1.380439,0.3241274,0.3079211,0,0,1.01384,9.712818,1.01384,0,1.01384,14.00003,100,0.1374827,0.3387132,1.104351,0,11.09326
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.5177673,0.5177673,0,0,0,0.5177673,205.125,0.5170516,0,1.06207,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1374827,0.569544,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,2.687189,2.687189,0,0,0,2.687189,42.3294,0,0,1.137471,2.82862,2.687189,0,0,0,10.62527,0,1.691149,-1.691149,12.2174,87.26697,0.1374827,2.955908,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.316736,1.316736,0,0,0,1.316736,10.63646,0,0,0.140054,1.386037,1.316736,0,0,1.879054,8.934125,0,1.245983,-1.245983,10.90402,77.88569,0.1374827,1.448409,0.1120432,0,9.07418
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,3.26348,7.688142,0,2.987909,-2.987909,7.754486,55.38907,0.1374827,3.122365,0,0,7.688142
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,6.58338,4.700233,0,1.094167,-1.094167,6.601132,47.15085,0.1374827,1.143405,0,0,4.700233
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,7.799121,3.606066,0,1.18231,-1.18231,5.354868,38.24898,0.1374827,1.235514,0,0,3.606066
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,9.112799,2.423756,0,0.4718141,-0.4718141,4.857533,34.69659,0.1374827,0.4930457,0,0,2.423756
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.637036,1.951941,0,0,0,4.857533,34.69659,0.1374827,0,0,0,1.951941
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.637036,1.951941,0,0,0,4.857533,34.69659,0.1374827,0,0,0,1.951941
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.637036,1.951941,0,0,0,4.857533,34.69659,0.1374827,0,0,0,1.951941
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,9.637036,1.951941,0,0.2261619,-0.2261619,4.619137,32.99377,0.1374827,0.2363391,0,0,1.951941
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.888328,1.72578,0,0,0,4.619137,32.99377,0.1374827,0,0,0,1.72578
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.4328208,0.4328208,0,0,0,0.4328208,0,0,0,0,0.4556008,0.4328208,0,0,9.888328,1.72578,0,0.4556008,-0.4556008,4.138892,29.56345,0.1374827,0.4761028,0,0,1.72578
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1246998,0.1246998,0,0,0,0.1246998,0,0,0,0,0.131263,0.1246998,0,0,10.39455,1.270179,0,0.131263,-0.131263,4.000528,28.57515,0.1374827,0.1371698,0,0,1.270179
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,10.5404,1.138916,0.02620025,0,0.02620025,4.025384,28.75269,0.1374813,0,0.0209602,0,1.165116
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,2.430658,2.430658,1.261939,0,0.5095092,2.430658,2.786704,0,0,0.06773525,1.230231,1.16872,0,0,10.5142,1.162496,0,1.162496,-1.162496,2.800006,20,0.1374813,2.673724,0.0541882,5,1.230231
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.361721,2.361721,5,0,1.53,2.361721,7.349055,0,0,0.1735642,0,0,2.638279,2.506365,11.80586,0,2.679929,0,2.679929,5.34241,38.15999,0.1376705,2.597893,0.1388513,5,0.1735642
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.41795,1.41795,4.60899,0,1.423254,1.41795,17.52332,0,0,0.2484719,0,0,3.191041,3.031488,9.125931,2.411936,3.27996,0,3.27996,8.454053,60.38597,0.137893,1.559744,0.1987775,5,2.660408
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.505263,0,1.121937,0,0,0,0,0.5133361,0,0,3.505263,3.33,5.845971,5.363901,3.843336,0,3.843336,12.10016,86.42956,0.1379534,0,0.4106689,5,5.877237
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.620025,0.620025,0,0,0,0.620025,124.7563,0,0,0.7735205,0.6526579,0.620025,0,0,2.002635,8.822904,0.1208627,0,0.1208627,12.21482,87.24856,0.1379468,0.6820275,0.6188164,0,9.596424
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.2489247,0.2489247,0,0,0,0.2489247,302.471,0,0,0.7529253,0.262026,0.2489247,0,0,1.881772,8.93168,0.4908992,0,0.4908992,12.68053,90.57504,0.1379203,0.2738172,0.6023402,0,9.684605
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,2.379965,2.379965,0,0,0,2.379965,14.18881,0,0,0.3376888,2.505226,2.379965,0,0,1.390872,9.373489,0,2.167537,-2.167537,10.39575,74.25518,0.1379203,2.617961,0.270151,0,9.711178
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,0.8291698,0.8291698,0,0,0,0.8291698,21.91133,0,1.110223E-16,0.1816821,0.8728104,0.8291698,0,0,3.799247,7.205952,0,0.6911282,-0.6911282,9.667233,69.05152,0.1379203,0.9120868,0.1453457,0,7.387634
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.396998,1.396998,0,0,0,1.396998,40.84402,0,0,0.57059,1.470524,1.396998,0,0,4.567168,6.514823,0,0.8999337,-0.8999337,8.718619,62.27573,0.1379203,1.536697,0.456472,0,7.085413
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.7304082,0.7304082,0,0,0,0.7304082,54.87043,0,1.110223E-16,0.4007781,0.7688507,0.7304082,0,0,5.567094,5.61489,0,0.3680726,-0.3680726,8.330636,59.50443,0.1379203,0.803449,0.3206225,0,6.015668
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,2.618921,2.618921,0,0,0,2.618921,5.133419,0,4.440892E-16,0.1344402,2.756759,2.618921,0,0,5.976064,5.246817,0,2.622319,-2.622319,5.56647,39.76042,0.1379203,2.880813,0.1075521,0,5.381257
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.7508957,0.7508957,0,0,0,0.7508957,17.05754,0,1.110223E-16,0.1280844,0.7904165,0.7508957,0,0,8.88975,2.624499,0,0.6623322,-0.6623322,4.86831,34.77358,0.1379203,0.8259853,0.1024675,0,2.752583
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.47535,2.47535,5,0,1.53,2.47535,0,0,0,0,0,0,2.52465,2.398417,9.625675,1.962166,2.398417,0,2.398417,7.143649,51.02596,0.1380905,2.722885,0,5,1.962166
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.229506,2.229506,5,0,1.53,2.229506,0,0,0,0,0,0,2.770494,2.631969,7.227258,4.120742,2.631969,0,2.631969,9.640554,68.86096,0.1382768,2.452457,0,5,4.120742
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,4.595289,6.489514,1.781075,0,1.781075,11.33023,80.93005,0.1384027,3.437703,0,5,6.489514
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.814214,8.092482,0,0,0,11.33023,80.93005,0.1384027,0,0,0,8.092482
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3784394,0.3784394,0,0,0,0.3784394,0,0,0,0,0.3983573,0.3784394,0,0,2.814214,8.092482,0,0.3983573,-0.3983573,10.91032,77.93073,0.1384027,0.4162833,0,0,8.092482
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.256833,7.694124,0,0,0,10.91032,77.93073,0.1384027,0,0,0,7.694124
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,3.256833,7.694124,0,0.2941795,-0.2941795,10.60023,75.71579,0.1384027,0.3074175,0,0,7.694124
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,3.583699,7.399945,0,0.05781447,-0.05781447,10.53929,75.28049,0.1384027,0.06041612,0,0,7.399945
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,3.647938,7.34213,0,0.1194331,-0.1194331,10.4134,74.38126,0.1384027,0.1248076,0,0,7.34213
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,3.780641,7.222697,0,0.2684157,-0.2684157,10.13046,72.3603,0.1384027,0.2804944,0,0,7.222697
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,4.078881,6.954281,0,0.02955135,-0.02955135,10.09931,72.1378,0.1384027,0.03088116,0,0,6.954281
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.33652,0.33652,0,0,0,0.33652,5.743932,0,5.551115E-17,0.01932948,0.3542315,0.33652,0,0,4.111716,6.92473,0,0.334902,-0.334902,9.746294,69.61625,0.1384027,0.370172,0.01546358,0,6.944059
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2182293,0.2182293,0,0,0,0.2182293,46.04798,0,0,0.1004902,0.2297151,0.2182293,0,0,4.483829,6.589828,0,0.1292249,-0.1292249,9.610079,68.64329,0.1384027,0.2400522,0.08039215,0,6.690318
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,1.865792,1.865792,0,0,0,1.865792,16.4052,0,2.220446E-16,0.3060868,1.963991,1.865792,0,0,4.627412,6.460603,0,1.657905,-1.657905,7.862494,56.16056,0.1384027,2.052371,0.2448694,0,6.76669
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,1.750291,1.750291,0,0,0,1.750291,30.93336,0,2.220446E-16,0.5414237,1.842411,1.750291,0,0,6.469528,4.802699,0,1.300987,-1.300987,6.491133,46.36515,0.1384027,1.92532,0.4331389,0,5.344122
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.2873496,0.2873496,0,0,0,0.2873496,51.81417,0,0,0.1488878,0.3024733,0.2873496,0,0,7.91507,3.501711,0,0.1535854,-0.1535854,6.32924,45.20877,0.1384027,0.3160846,0.1191103,0,3.650599
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.2925505,0.2925505,0,0,0,0.2925505,99.47124,0,0,0.2910036,0.3079479,0.2925505,0,0,8.08572,3.348126,0,0.01694427,-0.01694427,6.311379,45.08119,0.1384027,0.3218055,0.2328029,0,3.639129
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.295283,1.295283,0,0,0,1.295283,65.39543,0,2.220446E-16,0.8470556,1.363455,1.295283,0,0,8.104548,3.331182,0,0.5163997,-0.5163997,5.767046,41.1931,0.1384027,1.424811,0.6776445,0,4.178237
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,0.9680844,0.9680844,0,0,0,0.9680844,101.2317,0,1.110223E-16,0.9800084,1.019036,0.9680844,0,0,8.678325,2.814782,0,0.03902788,-0.03902788,5.725907,40.89925,0.1384027,1.064893,0.7840067,0,3.79479
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.319464,2.319464,0,0,0,2.319464,45.53499,0,0,1.056168,2.441541,2.319464,0,0,8.721689,2.775754,0,1.385373,-1.385373,4.265595,30.46848,0.1384027,2.55141,0.8449342,0,3.831922
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.378073,1.378073,4.707981,0,1.450279,1.378073,68.19658,0,0,0.9397989,0,0,3.329908,3.163412,10.26099,1.390381,4.103211,0,4.103211,8.158243,58.27305,0.1385902,1.515881,0.7518391,5,2.330179
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.410973,1.410973,4.630432,0,1.429108,1.410973,27.2268,0,0,0.3841627,0,0,3.219459,3.058486,6.157782,5.083271,3.442649,0,3.442649,11.42423,81.60146,0.1388037,1.55207,0.3073302,5,5.467433
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.343414,1.343414,0,0,0,1.343414,37.26595,0,2.220446E-16,0.5006357,1.41412,1.343414,0,0,2.715133,8.181655,0,0.9134838,-0.9134838,10.46133,74.72364,0.1388037,1.477755,0.4005086,0,8.682291
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.4220291,0.4220291,0,0,0,0.4220291,25.78557,0,0,0.1088226,0.4442412,0.4220291,0,0,3.730115,7.268171,0,0.3354186,-0.3354186,10.10777,72.1982,0.1388037,0.464232,0.08705808,0,7.376994
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.102802,6.932753,0,0,0,10.10777,72.1982,0.1388037,0,0,0,6.932753
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,4.102802,6.932753,1.779593,0,1.779593,11.79604,84.25725,0.1389286,3.439418,0,5,6.932753
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,2.323209,8.534387,0,2.005651,-2.005651,9.681897,69.15627,0.1389286,2.095905,0,0,8.534387
