Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.55171,6.528736,0,0,0,9.681897,69.15627,0.1389286,0,0,0,6.528736
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,4.55171,6.528736,0,0.07587296,-0.07587296,9.60192,68.58501,0.1389286,0.07928724,0,0,6.528736
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,4.636013,6.452863,0,0.7110636,-0.7110636,8.852393,63.23125,0.1389286,0.7430615,0,0,6.452863
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,5.426084,5.741799,0,0.5831512,-0.5831512,8.237698,58.84058,0.1389286,0.6093929,0,0,5.741799
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,6.074029,5.158648,0,0.219937,-0.219937,8.005864,57.18463,0.1389286,0.2298342,0,0,5.158648
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,6.318404,4.938711,0,0.1463271,-0.1463271,7.851622,56.0829,0.1389286,0.1529118,0,0,4.938711
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,6.480989,4.792384,0,0.385087,-0.385087,7.445704,53.18349,0.1389286,0.402416,0,0,4.792384
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,6.908864,4.407297,0,0.3451886,-0.3451886,7.081844,50.5845,0.1389286,0.3607221,0,0,4.407297
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,7.292407,4.062108,0.05355068,0,0.05355068,7.132646,50.94737,0.1389257,0,0.04284054,0,4.115659
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.5300481,0.5300481,0,0,0,0.5300481,151.4946,0,0,0.8029943,0.5579454,0.5300481,0,0,7.238856,4.110304,0.2450489,0,0.2450489,7.36512,52.60789,0.1389125,0.583053,0.6423954,0,4.913298
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,1.996523,1.996523,0,0,0,1.996523,96.81886,0,0,1.93301,2.101603,1.996523,0,0,6.993807,4.330848,0,0.1685922,-0.1685922,7.187408,51.33853,0.1389125,2.196175,1.546408,0,6.263858
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.5360361,0.5360361,0,0,0,0.5360361,475.476,0,0,2.548723,0.5642486,0.5360361,0,0,7.181132,4.162256,1.984475,0,1.984475,9.070046,64.78592,0.1388053,0.5896398,2.038979,0,6.710979
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.1747766,0.1747766,0,0,0,0.1747766,1511.263,0,0,2.641334,0.1839754,0.1747766,0,0,5.196657,5.948283,2.457359,0,2.457359,11.4013,81.43771,0.1386729,0.1922543,2.113067,0,8.589617
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.364517,1.364517,0,0,0,1.364517,194.8684,0,0,2.659012,1.436333,1.364517,0,0,2.739298,8.159905,1.222679,0,1.222679,12.56124,89.72294,0.1386071,1.500968,2.12721,0,10.81892
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,1.144592,0,2.661211,0,0,0,0,1.516619,9.260317,1.516619,0,1.516619,14.00003,100,0.1385255,0,2.128969,0,11.92153
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385255,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.4958524,0.4958524,0,0,0,0.4958524,344.7722,1.187611,0,1.709561,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1385255,0.5454376,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,1.794871,1.794871,0,0,0,1.794871,105.8415,0.01038063,0,1.899718,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1385255,1.974358,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.537938,1.537938,0,0,0,1.537938,82.74969,0,2.220446E-16,1.272639,1.618882,1.537938,0,0,0,10.62527,0,0.3462433,-0.3462433,13.63506,97.39306,0.1385255,1.691732,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.134368,1.134368,0,0,0,1.134368,38.73104,0,0,0.4393523,1.194071,1.134368,0,0,0.3847148,10.27903,0,0.7547188,-0.7547188,12.83951,91.71062,0.1385255,1.247804,0.3514819,0,10.71838
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,1.223291,9.524312,0.08712576,0,0.08712576,12.92217,92.30101,0.1385209,0,0.06970061,0,9.611438
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,1.136165,9.602725,0,1.773771,-1.773771,11.05245,78.9459,0.1385209,1.853591,0,0,9.602725
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,3.107022,7.828954,0.09858677,0,0.09858677,11.14598,79.61395,0.1385278,5.385847,0,5,7.828954
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.166774,0,1.029529,0,0,0,0,0,0,0,3.166774,3.008435,3.008435,7.917682,3.008435,0,3.008435,14.00003,100,0.1385916,0,0,5,7.917682
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0,10.62527,0,0.03012362,-0.03012362,13.96828,99.77319,0.1385916,0.03147918,0,0,10.62527
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.03347069,10.59515,0,0.05579878,-0.05579878,13.90946,99.35307,0.1385916,0.05830972,0,0,10.59515
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.09546933,10.53935,0,0.6503131,-0.6503131,13.22397,94.45673,0.1385916,0.6795772,0,0,10.53935
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,0.8180395,9.889039,0,0.1911579,-0.1911579,13.02247,93.01746,0.1385916,0.19976,0,0,9.889039
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.030437,9.697881,0,0.3948372,-0.3948372,12.60627,90.04464,0.1385916,0.4126049,0,0,9.697881
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,1.469145,9.303043,0,0.149837,-0.149837,12.44833,88.91648,0.1385916,0.1565796,0,0,9.303043
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,1.635631,9.153207,0,0.4373257,-0.4373257,11.98735,85.62376,0.1385916,0.4570054,0,0,9.153207
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.121548,8.71588,0,0.4811008,-0.4811008,11.48023,82.00145,0.1385916,0.5027503,0,0,8.71588
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.4117496,0.4117496,0,0,0,0.4117496,10.35914,0,5.551115E-17,0.0426537,0.4334206,0.4117496,0,0,2.656105,8.23478,0,0.3907669,-0.3907669,11.06832,79.05928,0.1385916,0.4529245,0.03412296,0,8.277433
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,3.09029,7.844013,0.5934244,0,0.5934244,11.63129,83.0805,0.1385597,0,0.4747395,0,8.437437
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.479898,1.479898,0,0,0,1.479898,118.8796,0,0,1.759297,1.557787,1.479898,0,0,2.496866,8.378095,0.2015092,0,0.2015092,11.82246,84.44598,0.1385489,1.627888,1.407437,0,10.13739
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.377274,1.377274,0,0,0,1.377274,107.4724,0,0,1.48019,1.449762,1.377274,0,0,2.295357,8.559453,0.03042782,0,0.03042782,11.85133,84.65218,0.1385473,1.515001,1.184152,0,10.03964
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,3.627893,3.627893,3.500001,0,1.1205,3.627893,66.14175,0,0,2.399552,0.1346234,0.1278923,0,0,2.264929,8.586839,2.264929,0,2.264929,14.00003,100,0.1386784,3.990683,1.919642,5,10.98639
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,3.728393,0,3.728393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386784,0,2.982715,0,14.35367
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.101509,1.101509,0,0,0,1.101509,389.7193,3.13331,0,4.292793,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1386784,1.21166,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386784,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,1.769954,1.769954,0,0,0,1.769954,191.304,1.522884,0,3.385993,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1386784,1.946949,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.501609,0.501609,0,0,0,0.501609,516.0547,2.060568,0,2.588577,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1386784,0.55177,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,1.904446,1.904446,0,0,0,1.904446,83.21365,0,2.220446E-16,1.584759,2.004681,1.904446,0,0,0,10.62527,0,0.4199211,-0.4199211,13.55739,96.83833,0.1386784,2.094891,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,1.814458,1.814458,0,0,0,1.814458,26.20801,0,0,0.4755334,1.909956,1.814458,0,0,0.466579,10.20535,0,1.434423,-1.434423,12.04538,86.03825,0.1386784,1.995904,0.3804267,0,10.68089
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.1105,2.1105,0,0,0,2.1105,3.200678,0,0,0.06755032,2.221579,2.1105,0,0,2.060382,8.77093,0,2.154029,-2.154029,9.774833,69.82009,0.1386784,2.32155,0.05404025,0,8.838481
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,4.453747,6.616902,0,0.4015457,-0.4015457,9.351566,66.79677,0.1386784,0.4196152,0,0,6.616902
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,4.899909,6.215356,0,0.7957416,-0.7957416,8.512781,60.80546,0.1386784,0.8315499,0,0,6.215356
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,5.784066,5.419615,0,1.180285,-1.180285,7.268651,51.91883,0.1386784,1.233398,0,0,5.419615
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,7.095494,4.239329,0,0.4773084,-0.4773084,6.765524,48.32507,0.1386784,0.4987873,0,0,4.239329
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,7.625837,3.762021,0,0.2904675,-0.2904675,6.459344,46.13808,0.1386784,0.3035385,0,0,3.762021
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,7.948578,3.471554,0,0.6286344,-0.6286344,5.796706,41.40496,0.1386784,0.6569229,0,0,3.471554
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,8.647061,2.842919,0,0.07802117,-0.07802117,5.714464,40.81752,0.1386784,0.08153212,0,0,2.842919
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,8.733751,2.764898,0,0.4182051,-0.4182051,5.273637,37.66876,0.1386784,0.4370243,0,0,2.764898
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,9.198423,2.346693,0,0.1669232,-0.1669232,5.097685,36.41196,0.1386784,0.1744347,0,0,2.346693
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,9.383894,2.17977,0,0.1461802,-0.1461802,4.943597,35.31134,0.1386784,0.1527583,0,0,2.17977
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.546316,2.03359,0,0,0,4.943597,35.31134,0.1386784,0,0,0,2.03359
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1544769,0.1544769,0,0,0,0.1544769,37.4457,0,2.775558E-17,0.05784497,0.1626073,0.1544769,0,0,9.546316,2.03359,0,0.1047623,-0.1047623,4.833168,34.52256,0.1386784,0.1699246,0.04627597,0,2.091435
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.3533895,0.3533895,0,0,0,0.3533895,164.6712,0,0,0.5819308,0.3719889,0.3533895,0,0,9.662719,1.928827,0.2099418,0,0.2099418,5.032336,35.94519,0.1386671,0.3887284,0.4655446,0,2.510758
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,1.773995,1.773995,0,0,0,1.773995,45.07246,0,0,0.7995833,1.867363,1.773995,0,0,9.452777,2.117775,0,1.06778,-1.06778,3.906797,27.90564,0.1386671,1.951395,0.6396666,0,2.917358
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.355904,2.355904,5,0,1.53,2.355904,73.94067,0,0,1.741971,0,0,2.644096,2.511892,10.6392,1.049995,4.253862,0,4.253862,7.942366,56.73107,0.1388787,2.591494,1.393577,5,2.791966
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,1.773834,1.773834,4.916838,0,1.507297,1.773834,68.8493,0,0,1.221272,0,0,3.143004,2.985854,6.385337,4.878471,4.207126,0,4.207126,11.9336,85.2398,0.1390823,1.951217,0.9770178,5,6.099743
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,1.994358,1.994358,0,0,0,1.994358,42.16385,0,0,0.8408983,2.099324,1.994358,0,0,2.178211,8.664885,0,1.258426,-1.258426,10.6071,75.76484,0.1390823,2.193794,0.6727186,0,9.505783
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,3.576462,7.406458,0.9184532,0,0.9184532,11.47842,81.98855,0.139033,0,0.7347625,0,8.324912
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0,0,1.961222,0,0,0,0,2.658009,8.233067,1.961222,0,1.961222,13.339,95.27837,0.138928,0,1.568978,0,10.19429
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.5208659,0.5208659,0,0,0,0.5208659,343.1707,0.5423925,0,1.787459,0.5482799,0.5208659,0,0,0.6967868,9.998166,0.6967868,0,0.6967868,14.00003,100,0.1388907,0.5729525,1.429967,0,11.78563
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.3913369,0.3913369,0,0,0,0.3913369,319.8,0.8395619,0,1.251495,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1388907,0.4304705,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1531423,0.1531423,0,0,0,0.1531423,609.2756,0.7718561,0,0.9330584,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1388907,0.1684565,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,2.371261,2.371261,0,0,0,2.371261,18.13086,0,0,0.42993,2.496064,2.371261,0,0,0,10.62527,0,2.066134,-2.066134,11.82213,84.44363,0.1388907,2.608387,0.343944,0,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,0.8405133,0.8405133,0,0,0,0.8405133,13.39114,0,0,0.1125544,0.8847508,0.8405133,0,0,2.295705,8.55914,0,0.7721965,-0.7721965,11.00816,78.62959,0.1388907,0.9245646,0.09004349,0,8.671694
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.153701,7.786943,0,2.270661,-2.270661,8.614677,61.53328,0.1388907,2.372841,0,0,7.786943
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,5.676658,5.516282,0,1.812964,-1.812964,6.703646,47.88309,0.1388907,1.894547,0,0,5.516282
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,7.691062,3.703318,0,1.198681,-1.198681,5.440125,38.85796,0.1388907,1.252622,0,0,3.703318
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.02293,2.504637,0,0.0662554,-0.0662554,5.370286,38.3591,0.1388907,0.06923689,0,0,2.504637
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.096547,2.438382,0,0.4236196,-0.4236196,4.923751,35.16958,0.1388907,0.4426824,0,0,2.438382
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.567236,2.014762,0,0,0,4.923751,35.16958,0.1388907,0,0,0,2.014762
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.567236,2.014762,0,0,0,4.923751,35.16958,0.1388907,0,0,0,2.014762
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,9.567236,2.014762,0,0.3944802,-0.3944802,4.507933,32.19946,0.1388907,0.4122318,0,0,2.014762
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.00555,1.620282,0,0.1004717,-0.1004717,4.402026,31.44298,0.1388907,0.104993,0,0,1.620282
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11718,1.51981,0,0,0,4.402026,31.44298,0.1388907,0,0,0,1.51981
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.11718,1.51981,0,0.1873283,-0.1873283,4.204565,30.03255,0.1388907,0.195758,0,0,1.51981
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1562438,0.1562438,0,0,0,0.1562438,40.93753,0,0,0.06396235,0.1644671,0.1562438,0,0,10.32533,1.332482,0,0.1005048,-0.1005048,4.098623,29.27582,0.1388907,0.1718682,0.05116988,0,1.396444
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.6935925,0.6935925,0,0,0,0.6935925,49.71935,0,1.110223E-16,0.3448497,0.7300975,0.6935925,0,0,10.437,1.231977,0,0.3852477,-0.3852477,3.692537,26.37521,0.1388907,0.7629519,0.2758798,0,1.576827
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.3686122,0.3686122,0,0,0,0.3686122,250.1157,0,0,0.9219569,0.3880128,0.3686122,0,0,10.86505,0.8467294,0.5339441,0,0.5339441,4.19908,29.99337,0.1388622,0.4054734,0.7375655,0,1.768686
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,1.583973,1.583973,4.589727,0,1.417996,1.583973,92.07646,0,0,1.458466,0,0,3.005755,2.855467,10.33111,1.327279,4.313933,0,4.313933,8.291637,59.22586,0.1390213,1.74237,1.166773,5,2.785745
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,0.9015213,0.9015213,4.406785,0,1.368052,0.9015213,218.4428,0,0,1.969308,0,0,3.505263,3.33,6.017172,5.209819,5.299308,0,5.299308,13.319,95.13554,0.139106,0.9916734,1.575447,5,7.179127
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.2880256,0.2880256,0,0,0,0.2880256,327.9664,0,0,0.9446273,0.3031849,0.2880256,0,0,0.7178642,9.979197,0.6414425,0,0.6414425,13.92753,99.48215,0.1390718,0.3168282,0.7557019,0,10.92382
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.5132362,0,0.589658,0,0,0,0,0.07642172,10.55649,0.07642172,0,0.07642172,14.00003,100,0.1390677,0,0.4717264,0,11.14615
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.498441,1.498441,0,0,0,1.498441,85.21278,0,0,1.276864,1.577307,1.498441,0,0,0,10.62527,0,0.3004432,-0.3004432,13.68333,97.7379,0.1390677,1.648286,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1554996,0.1554996,0,0,0,0.1554996,397.2315,0.1201837,0,0.6176932,0.1636838,0.1554996,0,0,0.3338258,10.32483,0.3338258,0,0.3338258,14.00003,100,0.1390499,0.1710495,0.4941546,0,10.94252
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.8113939,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390499,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.005478989,0.005478989,0,0,0,0.005478989,14389.09,0.7826094,0,0.7883767,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1390499,0.006026888,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,1.715545,1.715545,0,0,0,1.715545,12.40906,0,2.220446E-16,0.212883,1.805837,1.715545,0,0,0,10.62527,0,1.592954,-1.592954,12.32091,88.0063,0.1390499,1.8871,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,3.911534,3.911534,5,0,1.53,3.911534,2.751863,0,0,0.1076401,0,0,1.088466,1.034043,1.769949,9.03232,1.141683,0,1.141683,13.404,95.74268,0.1391275,4.302687,0.08611204,5,9.13996
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.6282663,10.05983,0,1.447618,-1.447618,11.87808,84.84325,0.1391275,1.512761,0,0,10.05983
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.236731,8.612216,0,2.938831,-2.938831,8.780279,62.71616,0.1391275,3.071078,0,0,8.612216
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.502099,5.673386,0.584568,0,0.584568,9.334849,66.67736,0.1391679,4.823132,0,5,5.673386
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,4.917531,6.199497,3.33,0,3.33,12.49396,89.24242,0.1393022,0.4726219,0,5,6.199497
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.58753,9.196497,0,0.1293519,-0.1293519,12.35762,88.26851,0.1393022,0.1351728,0,0,9.196497
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,1.731255,9.067145,0,0.6068057,-0.6068057,11.71799,83.69974,0.1393022,0.6341119,0,0,9.067145
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.405483,8.46034,0,0.0793943,-0.0793943,11.6343,83.10196,0.1393022,0.08296704,0,0,8.46034
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.493699,8.380945,0,0.2607172,-0.2607172,11.35948,81.13896,0.1393022,0.2724495,0,0,8.380945
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,2.783385,8.120228,0,0.06182661,-0.06182661,11.29431,80.67345,0.1393022,0.0646088,0,0,8.120228
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,2.852081,8.058401,0,0.1115267,-0.1115267,11.17675,79.83375,0.1393022,0.1165454,0,0,8.058401
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,2.976,7.946875,0,0.6035447,-0.6035447,10.54056,75.28953,0.1393022,0.6307042,0,0,7.946875
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2189269,0.2189269,0,0,0,0.2189269,29.45289,0,0,0.0644803,0.2304494,0.2189269,0,0,3.646605,7.34333,0,0.1659691,-0.1659691,10.36561,74.03991,0.1393022,0.2408196,0.05158424,0,7.40781
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.128361,2.128361,0,0,0,2.128361,37.36962,0,4.440892E-16,0.7953604,2.24038,2.128361,0,0,3.831015,7.177361,0,1.44502,-1.44502,8.842423,63.16004,0.1393022,2.341197,0.6362883,0,7.972721
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.520052,1.520052,0,0,0,1.520052,118.1864,0,0,1.796495,1.600055,1.520052,0,0,5.436593,5.732341,0.1964402,0,0.1964402,9.028783,64.49118,0.1392918,1.672057,1.437196,0,7.528836
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,0,0,2.784318,0,0,0,0,5.240152,5.909137,2.784318,0,2.784318,11.67022,83.35854,0.1391435,0,2.227455,0,8.693456
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,2.543765,2.543765,0,0,0,2.543765,130.749,0,0,3.325948,2.677648,2.543765,0,0,2.455834,8.415024,0.6483002,0,0.6483002,12.28525,87.75162,0.139109,2.798142,2.660758,0,11.74097
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,0.9069363,0.9069363,0,0,0,0.9069363,410.6589,0.9622107,0,3.724415,0.9546698,0.9069363,0,0,1.807534,8.998493,1.807534,0,1.807534,14.00003,100,0.139013,0.9976299,2.979532,0,12.72291
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,2.927931,2.927931,0,0,0,2.927931,166.2837,1.786641,0,4.868674,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.139013,3.220725,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.6928887,0.6928887,0,0,0,0.6928887,727.5502,4.311756,0,5.041113,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.139013,0.7621775,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.6612912,0.6612912,0,0,0,0.6612912,688.1426,3.854531,0,4.550627,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.139013,0.7274203,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.4329204,0.4329204,0,0,0,0.4329204,820.005,3.094263,0,3.549969,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.139013,0.4762124,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.2718149,0.2718149,0,0,0,0.2718149,708.2741,1.639073,0,1.925195,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.139013,0.2989964,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139013,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,1.674457,1.674457,0,0,0,1.674457,5.868637,0,2.220446E-16,0.09826778,1.762586,1.674457,0,0,0,10.62527,0,1.664318,-1.664318,12.24568,87.46899,0.139013,1.841902,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.849242,8.960956,0,0,0,12.24568,87.46899,0.139013,0,0,0,8.960956
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.849242,8.960956,0,0,0,12.24568,87.46899,0.139013,0,0,0,8.960956
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.849242,8.960956,1.77393,0,1.77393,13.92858,99.48966,0.139135,3.445975,0,5,8.960956
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.07531205,10.55749,0,0.4941073,-0.4941073,13.40775,95.76942,0.139135,0.5163421,0,0,10.55749
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.6243201,10.06339,0,0.1072073,-0.1072073,13.29474,94.96223,0.139135,0.1120316,0,0,10.06339
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.7434394,9.956179,0,0.169588,-0.169588,13.11598,93.68537,0.139135,0.1772195,0,0,9.956179
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,0.9318705,9.786591,0,0.3735239,-0.3735239,12.72225,90.87302,0.139135,0.3903325,0,0,9.786591
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346897,9.413067,0,0,0,12.72225,90.87302,0.139135,0,0,0,9.413067
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346897,9.413067,0,0,0,12.72225,90.87302,0.139135,0,0,0,9.413067
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.346897,9.413067,0,0.7248983,-0.7248983,11.95814,85.41511,0.139135,0.7575187,0,0,9.413067
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.15234,8.688169,0,0.3510787,-0.3510787,11.58807,82.77176,0.139135,0.3668772,0,0,8.688169
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.1871618,0.1871618,0,0,0,0.1871618,25.1509,0,0,0.04707287,0.1970124,0.1871618,0,0,2.542427,8.33709,0,0.1499395,-0.1499395,11.43002,81.64284,0.139135,0.2058779,0.0376583,0,8.384163
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,2.709026,8.18715,0.752874,0,0.752874,12.14426,86.74453,0.1390951,0,0.6022992,0,8.940024
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,1.661157,1.661157,0,0,0,1.661157,107.1667,0,0,1.780207,1.748587,1.661157,0,0,1.956153,8.864737,0.0316203,0,0.0316203,12.17426,86.9588,0.1390934,1.827273,1.424165,0,10.64494
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.7625182,0.7625182,0,0,0,0.7625182,384.8398,0.2072908,0,2.934474,0.8026507,0.7625182,0,0,1.924532,8.893195,1.924532,0,1.924532,14.00003,100,0.1389913,0.83877,2.347579,0,11.82767
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.517828,1.517828,0,0,0,1.517828,214.8489,1.663323,0,3.261037,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1389913,1.669611,2.608829,0,13.88631
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.6977481,0.6977481,0,0,0,0.6977481,456.54,2.451028,0,3.185499,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1389913,0.7675229,2.548399,0,13.81077
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,1.774283,1.774283,0,0,0,1.774283,196.0333,1.61052,0,3.478187,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1389913,1.951712,2.78255,0,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389913,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.02003,1.02003,0,0,0,1.02003,345.5815,2.451319,0,3.525035,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1389913,1.122033,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.4614623,0.4614623,0,0,0,0.4614623,734.5864,2.904089,0,3.389839,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1389913,0.5076085,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.427032,1.427032,0,0,0,1.427032,165.0514,0.8531975,0,2.355336,1.502139,1.427032,0,0,0,10.62527,0,0,0,14.00003,100,0.1389913,1.569735,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.434327,1.434327,0,0,0,1.434327,66.62353,0,0,0.955599,1.509817,1.434327,0,0,0,10.62527,0,0.5542185,-0.5542185,13.41583,95.82717,0.1389913,1.577759,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.5145457,0.5145457,0,0,0,0.5145457,19.29613,0,0,0.09928744,0.5416271,0.5145457,0,0,0.6157984,10.07106,0,0.4423397,-0.4423397,12.94956,92.4967,0.1389913,0.5660003,0.07942995,0,10.17034
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,1.107287,9.628716,0,2.325342,-2.325342,10.49844,74.98869,0.1389913,2.429982,0,0,9.628716
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,3.691,7.303374,0,0.6204144,-0.6204144,9.844463,70.31746,0.1389913,0.648333,0,0,7.303374
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.380349,6.68296,0,0,0,9.844463,70.31746,0.1389913,0,0,0,6.68296
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,4.380349,6.68296,0,0.03907505,-0.03907505,9.803275,70.02325,0.1389913,0.04083343,0,0,6.68296
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,4.423766,6.643885,0,0.007214788,-0.007214788,9.79567,69.96893,0.1389913,0.007539453,0,0,6.643885
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,4.431782,6.63667,0,0.5304721,-0.5304721,9.236504,65.97489,0.1389913,0.5543433,0,0,6.63667
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,5.021196,6.106198,0,0.2439817,-0.2439817,8.979324,64.1379,0.1389913,0.2549609,0,0,6.106198
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,5.292287,5.862216,0,0.1134301,-0.1134301,8.859758,63.28386,0.1389913,0.1185344,0,0,5.862216
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,5.41832,5.748786,0,0.2495008,-0.2495008,8.596762,61.40532,0.1389913,0.2607283,0,0,5.748786
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,5.695543,5.499285,0,0.2339266,-0.2339266,8.350181,59.64403,0.1389913,0.2444533,0,0,5.499285
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,5.955462,5.265358,0,0.4800783,-0.4800783,7.844134,56.02942,0.1389913,0.5016818,0,0,5.265358
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.5346411,0.5346411,0,0,0,0.5346411,11.69887,0,0,0.06254698,0.5627801,0.5346411,0,0,6.488882,4.78528,0,0.5002332,-0.5002332,7.316842,52.26305,0.1389913,0.5881053,0.05003758,0,4.847827
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,7.044697,4.285047,0.7697161,0,0.7697161,8.047059,57.47888,0.1389505,0,0.6157729,0,5.054763
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.6475422,0.6475422,0,0,0,0.6475422,314.3085,0,0,2.03528,0.6816235,0.6475422,0,0,6.274981,4.977792,1.353657,0,1.353657,9.33125,66.65166,0.1388789,0.7122965,1.628224,0,7.013072
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,3.085278,3.085278,4.492344,0,1.39141,3.085278,111.5038,0,0,3.440202,0,0,1.407066,1.336713,4.921324,6.196083,4.776914,0,4.776914,13.86303,99.02144,0.1390006,3.393806,2.752161,5,9.636285
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,1.628652,1.628652,0,0,0,1.628652,248.1101,2.18207,0,4.04085,1.71437,1.628652,0,0,0.1444094,10.49531,0.1444094,0,0.1444094,14.00003,100,0.138993,1.791517,3.23268,0,14.53616
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.094289,2.094289,0,0,0,2.094289,227.5049,2.560096,0,4.764611,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.138993,2.303718,3.811689,0,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138993,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,0.9715207,0.9715207,0,0,0,0.9715207,337.7473,2.258631,0,3.281285,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.138993,1.068673,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.004309,1.004309,0,0,0,1.004309,327.2712,2.229646,0,3.286813,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.138993,1.104739,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.3519266,0.3519266,0,0,0,0.3519266,544.7078,1.546523,0,1.916972,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.138993,0.3871193,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.7032238,0.7032238,0,0,0,0.7032238,238.3173,0.9356686,0,1.675904,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.138993,0.7735462,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0002772121,0.0002772121,0,0,0,0.0002772121,244086,0.6763443,0,0.676636,0.0002918023,0.0002772121,0,0,0,10.62527,0,0,0,14.00003,100,0.138993,0.0003049333,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.323599,1.323599,0,0,0,1.323599,6.99916,0,2.220446E-16,0.09264079,1.393262,1.323599,0,0,0,10.62527,0,1.300621,-1.300621,12.62905,90.20734,0.138993,1.455958,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.445134,9.324654,0,1.674082,-1.674082,10.86442,77.60281,0.138993,1.749416,0,0,9.324654
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.305225,7.650571,0,1.350658,-1.350658,9.440698,67.43342,0.138993,1.411438,0,0,7.650571
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.805956,6.299913,0,0.3952933,-0.3952933,9.024022,64.45717,0.138993,0.4130815,0,0,6.299913
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.245171,5.90462,0,0,0,9.024022,64.45717,0.138993,0,0,0,5.90462
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.245171,5.90462,0,0.2096799,-0.2096799,8.802999,62.87844,0.138993,0.2191156,0,0,5.90462
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.478149,5.69494,0,0.01910094,-0.01910094,8.782866,62.73463,0.138993,0.01996048,0,0,5.69494
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.499372,5.675839,0,0.6989583,-0.6989583,8.046099,57.47202,0.138993,0.7304114,0,0,5.675839
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.275992,4.976881,0,0.3989356,-0.3989356,7.625584,54.46835,0.138993,0.4168877,0,0,4.976881
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.719254,4.577945,0,0.3190898,-0.3190898,7.289234,52.06585,0.138993,0.3334488,0,0,4.577945
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.073799,4.258855,0,0.1773069,-0.1773069,7.102335,50.73087,0.138993,0.1852857,0,0,4.258855
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.270806,4.081549,0,0.04962939,-0.04962939,7.050022,50.3572,0.138993,0.05186271,0,0,4.081549
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1096554,0.1096554,0,0,0,0.1096554,53.42415,0,1.387779E-17,0.05858246,0.1154267,0.1096554,0,0,7.32595,4.031919,0,0.05684427,-0.05684427,6.990103,49.9292,0.138993,0.1206209,0.04686597,0,4.090502
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.300917,2.300917,0,0,0,2.300917,39.39389,0,4.440892E-16,0.9064208,2.422018,2.300917,0,0,7.38911,3.975075,0,1.515597,-1.515597,5.392523,38.51794,0.138993,2.531009,0.7251366,0,4.881496
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,1.619119,1.619119,0,0,0,1.619119,110.2061,0,0,1.784367,1.704336,1.619119,0,0,9.073107,2.459478,0.08003165,0,0.08003165,5.468448,39.06026,0.1389888,1.781031,1.427494,0,4.243845
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,0,0,3.210471,0,0,0,0,8.993075,2.531506,3.210471,0,3.210471,8.514168,60.81536,0.1388193,0,2.568377,0,5.741977
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,0.9119567,0.9119567,0,0,0,0.9119567,386.9967,0,0,3.529243,0.9599544,0.9119567,0,0,5.782605,5.42093,2.569288,0,2.569288,10.95161,78.22562,0.138684,1.003152,2.823394,0,8.950172
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.167592,2.167592,0,0,0,2.167592,216.2318,0,0,4.687023,2.281675,2.167592,0,0,3.213316,7.733289,2.405348,0,2.405348,13.23352,94.52496,0.1385575,2.384351,3.749619,0,12.42031
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2140102,0.2140102,0,0,0,0.2140102,2402.716,4.108815,0,5.142057,0.2252739,0.2140102,0,0,0.8079686,9.898103,0.8079686,0,0.8079686,14.00003,100,0.1385151,0.2354112,4.113646,0,15.04016
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.4839551,0.4839551,0,0,0,0.4839551,952.0167,4.097908,0,4.607334,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1385151,0.5323507,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,1.938283,1.938283,0,0,0,1.938283,214.8352,2.123817,0,4.164115,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1385151,2.132112,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,1.684788,1.684788,0,0,0,1.684788,132.4167,0.4574806,0,2.230942,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1385151,1.853267,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.070287,1.070287,0,0,0,1.070287,174.9901,0.7462784,0,1.872896,1.126618,1.070287,0,0,0,10.62527,0,0,0,14.00003,100,0.1385151,1.177315,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,1.697166,1.697166,0,0,0,1.697166,52.95041,0,0,0.8986565,1.786491,1.697166,0,0,0,10.62527,0,0.8878345,-0.8878345,13.06417,93.3153,0.1385151,1.866883,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.2909992,0.2909992,0,0,0,0.2909992,29.17533,0,0,0.0849,0.306315,0.2909992,0,0,0.9864828,9.73744,0,0.221415,-0.221415,12.83078,91.64822,0.1385151,0.3200991,0.06792,0,9.82234
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,1.232499,9.516025,0,0.004610046,-0.004610046,12.82592,91.61351,0.1385151,0.004817498,0,0,9.516025
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,1.237622,9.511415,0,2.329024,-2.329024,10.37091,74.07778,0.1385151,2.43383,0,0,9.511415
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,3.825427,7.18239,0,1.204157,-1.204157,9.101617,65.01141,0.1385151,1.258344,0,0,7.18239
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,5.163379,5.978233,0,0.2555958,-0.2555958,8.832195,63.08698,0.1385151,0.2670977,0,0,5.978233
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,5.447374,5.722637,0,0.4974295,-0.4974295,8.307858,59.34172,0.1385151,0.5198138,0,0,5.722637
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,6.000074,5.225208,0,0.2924484,-0.2924484,7.99959,57.13982,0.1385151,0.3056086,0,0,5.225208
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,6.325016,4.932759,0,0.4816447,-0.4816447,7.491892,53.51341,0.1385151,0.5033187,0,0,4.932759
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,6.860178,4.451115,0,0.5027121,-0.5027121,6.961987,49.72838,0.1385151,0.5253341,0,0,4.451115
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,7.418746,3.948403,0,0.4981672,-0.4981672,6.436873,45.97757,0.1385151,0.5205848,0,0,3.948403
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,7.972265,3.450235,0,0.2978891,-0.2978891,6.12287,43.7347,0.1385151,0.3112941,0,0,3.450235
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,8.303253,3.152346,0,0.1899375,-0.1899375,5.922658,42.30462,0.1385151,0.1984847,0,0,3.152346
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.4551477,0.4551477,0,0,0,0.4551477,12.60003,0,5.551115E-17,0.05734874,0.4791029,0.4551477,0,0,8.514295,2.962409,0,0.4217541,-0.4217541,5.478091,39.12914,0.1385151,0.5006625,0.045879,0,3.019758
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2268297,0.2268297,0,0,0,0.2268297,398.3708,0,0,0.9036233,0.2387681,0.2268297,0,0,8.982911,2.540655,0.6648552,0,0.6648552,6.108828,43.6344,0.1384802,0.2495127,0.7228986,0,3.444278
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,1.688829,1.688829,0,0,0,1.688829,93.50605,2.220446E-16,0,1.579157,1.777715,1.688829,0,0,8.318055,3.139024,0,0.1985575,-0.1985575,5.89953,42.13941,0.1384802,1.857712,1.263326,0,4.718182
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.031845,2.031845,0,0,0,2.031845,126.5012,0,0,2.570309,2.138784,2.031845,0,0,8.538675,2.940467,0.4315243,0,0.4315243,6.308909,45.06355,0.1384576,2.23503,2.056247,0,5.510776
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,1.889219,1.889219,0,0,0,1.889219,175.859,0,0,3.322361,1.988651,1.889219,0,0,8.107151,3.328839,1.33371,0,1.33371,7.574178,54.10116,0.1383876,2.07814,2.657888,0,6.651199
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,3.770354,3.770354,5,0,1.53,3.770354,115.9427,0,0,4.371449,0,0,1.229646,1.168164,6.773441,4.529177,5.539613,0,5.539613,12.82952,91.63921,0.1385278,4.147389,3.497159,5,8.900626
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,1.968956,1.968956,0,0,0,1.968956,213.8509,0.9042157,0,4.210629,2.072585,1.968956,0,0,1.233828,9.514829,1.233828,0,1.233828,14.00003,100,0.1384632,2.165851,3.368503,0,13.72546
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,0.9867274,0.9867274,0,0,0,0.9867274,313.7032,2.056735,0,3.095395,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,1.0854,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.084708,1.084708,0,0,0,1.084708,324.47,2.377754,0,3.519552,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,1.193179,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.3163066,0.3163066,0,0,0,0.3163066,1103.963,3.158954,0,3.491908,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,0.3479372,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.224823,0.224823,0,0,0,0.224823,1012.089,2.038752,0,2.275408,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,0.2473053,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,1.896002,1.896002,0,0,0,1.896002,47.18313,0,2.220446E-16,0.8945931,1.995792,1.896002,0,0,0,10.62527,0,1.101199,-1.101199,12.83926,91.70884,0.1384632,2.085602,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,2.413862,2.413862,0,0,0,2.413862,3.518966,0,0,0.08494299,2.540908,2.413862,0,0,1.223554,9.524076,0,2.455965,-2.455965,10.25045,73.21735,0.1384632,2.655248,0.06795439,0,9.609018
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,3.952404,7.068111,1.56753,0,1.56753,11.73754,83.83939,0.1385702,3.684965,0,5,7.068111
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.618265,2.618265,0,0,0,2.618265,0,0,0,0,2.756068,2.618265,0,0,2.384874,8.478888,0,2.756068,-2.756068,8.832387,63.08835,0.1385702,2.880091,0,0,8.478888
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,5.447172,5.72282,0.8902391,0,0.8902391,9.676942,69.12088,0.1386309,4.469197,0,5,5.72282
