Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4633378,0.4633378,3.968601,0,1.248428,0.4633378,0,0,0,0,0,0,3.505263,3.33,4.556932,6.524035,3.33,0,3.33,12.83606,91.68594,0.1387677,0.5096716,0,5,6.524035
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,1.226933,9.521035,0,0.7342857,-0.7342857,12.06205,86.15734,0.1387677,0.7673286,0,0,9.521035
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042806,8.786749,0,0,0,12.06205,86.15734,0.1387677,0,0,0,8.786749
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,2.042806,8.786749,0,0.4302992,-0.4302992,11.60848,82.91753,0.1387677,0.4496626,0,0,8.786749
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.520916,8.35645,0,0.3874441,-0.3874441,11.20008,80.00037,0.1387677,0.4048791,0,0,8.35645
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.951409,7.969006,0,0.1324324,-0.1324324,11.06048,79.00327,0.1387677,0.1383918,0,0,7.969006
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,3.098556,7.836574,0,0.8046185,-0.8046185,10.21234,72.94511,0.1387677,0.8408264,0,0,7.836574
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.992577,7.031955,0,0.4004999,-0.4004999,9.790173,69.92966,0.1387677,0.4185224,0,0,7.031955
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,4.437577,6.631455,0.03531151,0,0.03531151,9.823672,70.16895,0.1387658,0,0.02824921,0,6.666767
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,2.807534,2.807534,0,0,0,2.807534,36.51188,0,0,1.025084,2.955299,2.807534,0,0,4.402266,6.663235,0,1.930216,-1.930216,7.789046,55.63593,0.1387658,3.088288,0.8200669,0,7.688319
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.07292561,0.07292561,0,0,0,0.07292561,2929.611,0,0,2.136436,0.0767638,0.07292561,0,0,6.546949,4.733019,2.059673,0,2.059673,9.743023,69.59289,0.1386582,0.08021817,1.709149,0,6.869456
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,2.552814,2.552814,0,0,0,2.552814,127.5156,0,0,3.255238,2.687173,2.552814,0,0,4.487277,6.586725,0.5680648,0,0.5680648,10.28194,73.44226,0.1386286,2.808096,2.60419,0,9.841963
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,0.1009653,0,4.020177,0,0,0,0,3.919212,7.097983,3.919212,0,3.919212,14.00003,100,0.1384244,0,3.216142,0,11.11816
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.744884,0.744884,0,0,0,0.744884,654.492,4.091118,0,4.875206,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,0.8193725,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.162479,2.162479,0,0,0,2.162479,189.2055,1.815235,0,4.091529,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,2.378727,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.433082,0.433082,0,0,0,0.433082,658.8467,2.397471,0,2.853347,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,0.4763902,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,0.9396089,0.9396089,0,0,0,0.9396089,245.691,1.319473,0,2.308535,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,1.03357,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,0.8797505,0.8797505,0,0,0,0.8797505,188.9933,0.7366168,0,1.66267,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,0.9677255,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384244,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1384244,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1385459,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1385976,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1385976,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1385976,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1385976,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1385976,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1385976,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1385976,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1385976,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1385976,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,0.8575699,0.8575699,0,0,0,0.8575699,6.387543,0,0,0.05477764,0.9027052,0.8575699,0,0,3.375214,7.587582,0,0.8479275,-0.8479275,9.904224,70.74432,0.1385976,0.9433269,0.04382211,0,7.642359
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,2.69645,2.69645,0,0,0,2.69645,29.40486,0,0,0.7928873,2.838369,2.69645,0,0,4.317356,6.739654,0,2.045481,-2.045481,7.748098,55.34344,0.1385976,2.966095,0.6343098,0,7.532541
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.28965,2.28965,0,0,0,2.28965,92.73671,0,0,2.123347,2.410158,2.28965,0,0,6.590113,4.694172,0,0.2868119,-0.2868119,7.445772,53.18398,0.1385976,2.518615,1.698677,0,6.817519
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.16679,1.16679,0,0,0,1.16679,274.6033,0,0,3.204045,1.2282,1.16679,0,0,6.908792,4.407361,1.975845,0,1.975845,9.320223,66.57288,0.1384948,1.283469,2.563236,0,7.611406
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.367144,2.367144,0,0,0,2.367144,172.3663,0,0,4.080158,2.49173,2.367144,0,0,4.932948,6.185621,1.588428,0,1.588428,10.82714,77.33654,0.1384123,2.603858,3.264127,0,10.26578
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,1.650155,1.650155,0,0,0,1.650155,297.6663,0,0,4.911954,1.737005,1.650155,0,0,3.34452,7.615206,3.174949,0,3.174949,13.83916,98.85094,0.1382477,1.81517,3.929564,0,12.52716
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.018941,1.018941,0,0,0,1.018941,507.6937,3.93096,0,5.173101,1.07257,1.018941,0,0,0.1695706,10.47266,0.1695706,0,0.1695706,14.00003,100,0.1382389,1.120835,4.138481,0,15.64576
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.218617,2.218617,0,0,0,2.218617,198.3694,2.065671,0,4.401058,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1382389,2.440479,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.430551,1.430551,0,0,0,1.430551,217.585,1.606821,0,3.112664,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1382389,1.573606,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.3107182,0.3107182,0,0,0,0.3107182,644.3011,1.674889,0,2.001961,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1382389,0.3417901,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,2.539015,2.539015,0,0,0,2.539015,58.71036,0,0,1.490665,2.672647,2.539015,0,0,0,10.62527,0,1.181983,-1.181983,12.75411,91.10059,0.1382389,2.792916,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.350481,2.350481,0,0,0,2.350481,29.65684,0,4.440892E-16,0.6970782,2.47419,2.350481,0,0,1.313314,9.443292,0,1.777112,-1.777112,10.88087,77.72034,0.1382389,2.585529,0.5576625,0,10.14037
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.029916,1.029916,0,0,0,1.029916,7.201814,0,2.220446E-16,0.0741726,1.084122,1.029916,0,0,3.287883,7.66618,0,1.009949,-1.009949,9.816289,70.11621,0.1382389,1.132907,0.05933808,0,7.740353
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,4.410048,6.656231,0,2.441118,-2.441118,7.243124,51.7365,0.1382389,2.550968,0,0,6.656231
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,7.122402,4.215113,0,0.3190284,-0.3190284,6.906839,49.33447,0.1382389,0.3333847,0,0,4.215113
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,7.476878,3.896084,0,0.09112174,-0.09112174,6.810788,48.64839,0.1382389,0.09522222,0,0,3.896084
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,7.578124,3.804962,0,0.4175063,-0.4175063,6.370698,45.50489,0.1382389,0.4362941,0,0,3.804962
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,8.04202,3.387456,0,0.7401507,-0.7401507,5.59051,39.93214,0.1382389,0.7734575,0,0,3.387456
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,8.864409,2.647305,0,0.3453515,-0.3453515,5.226478,37.33191,0.1382389,0.3608924,0,0,2.647305
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.248134,2.301954,0,0,0,5.226478,37.33191,0.1382389,0,0,0,2.301954
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,9.248134,2.301954,0,0.3577016,-0.3577016,4.849427,34.6387,0.1382389,0.3737982,0,0,2.301954
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,9.64558,1.944252,0,0.5718071,-0.5718071,4.24669,30.33344,0.1382389,0.5975384,0,0,1.944252
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.4139852,0.4139852,0,0,0,0.4139852,0,0,5.551115E-17,0,0.4357738,0.4139852,0,0,10.28092,1.372445,0,0.4357738,-0.4357738,3.787344,27.0524,0.1382389,0.4553837,0,0,1.372445
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76511,0.9366713,0,0,0,3.787344,27.0524,0.1382389,0,0,0,0.9366713
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.4795554,0.4795554,0,0,0,0.4795554,5.199523,0,5.551115E-17,0.02493459,0.5047951,0.4795554,0,0,10.76511,0.9366713,0,0.4798606,-0.4798606,3.281526,23.43943,0.1382389,0.5275109,0.01994767,0,0.9616059
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,11.29829,0.4568107,0.3267221,0,0.3267221,3.591482,25.65339,0.138222,0,0.2613777,0,0.7835329
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.5061381,0.5061381,0,0,0,0.5061381,58.3995,0,0,0.2955821,0.532777,0.5061381,0,0,10.97157,0.7508607,0,0.2371948,-0.2371948,3.341457,23.8675,0.138222,0.5567519,0.2364657,0,1.046443
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.258505,1.258505,4.583921,0,1.41641,1.258505,79.42869,0,0,0.9996139,0,0,3.325416,3.159145,11.23512,0.5136659,4.158759,0,4.158759,7.286802,52.04848,0.1383852,1.384355,0.7996911,5,1.51328
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.334195,1.334195,4.617793,0,1.425658,1.334195,37.8996,0,0,0.5056545,0,0,3.283598,3.119418,7.076361,4.256549,3.625073,0,3.625073,10.72585,76.61305,0.1385793,1.467614,0.4045236,5,4.762204
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,2.821804,2.821804,5,0,1.53,2.821804,9.684632,0,0,0.2732813,0,0,2.178196,2.069287,3.451288,7.519114,2.342568,0,2.342568,12.9482,92.48698,0.1387341,3.103984,0.2186251,5,7.792396
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,2.434454,2.434454,0,0,0,2.434454,14.07884,0,0,0.3427429,2.562583,2.434454,0,0,1.108721,9.627426,0,2.219841,-2.219841,10.60829,75.77332,0.1387341,2.6779,0.2741943,0,9.970168
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.457307,1.457307,0,0,0,1.457307,25.74439,0,0,0.3751747,1.534007,1.457307,0,0,3.57521,7.407585,0,1.158832,-1.158832,9.386769,67.04822,0.1387341,1.603037,0.3001398,0,7.78276
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,2.53125,2.53125,0,0,0,2.53125,15.05312,0,0,0.381032,2.664474,2.53125,0,0,4.862802,6.248753,0,2.283442,-2.283442,6.979811,49.85569,0.1387341,2.784375,0.3048256,0,6.629785
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,0.9321032,0.9321032,0,0,0,0.9321032,68.20817,0,1.110223E-16,0.6357705,0.9811612,0.9321032,0,0,7.399959,3.965312,0,0.3453907,-0.3453907,6.615737,47.25517,0.1387341,1.025313,0.5086164,0,4.601082
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.239301,1.239301,0,0,0,1.239301,15.93739,0,0,0.1975121,1.304527,1.239301,0,0,7.783726,3.619921,0,1.107015,-1.107015,5.448841,38.92021,0.1387341,1.363231,0.1580097,0,3.817433
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,2.604125,2.604125,5,0,1.53,2.604125,4.143097,0,0,0.1078914,0,0,2.395875,2.276082,9.013742,2.512906,2.383973,0,2.383973,7.710476,55.07472,0.1388933,2.864537,0.08631312,5,2.620797
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0.05173282,0,0,3.505263,3.33,6.62977,4.658482,3.381733,0,3.381733,10.91867,77.99034,0.1389731,0,0.04138626,5,4.710214
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.626304,1.626304,5,0,1.53,1.626304,0,0,0,0,0,0,3.373696,3.205011,3.248037,7.702041,3.205011,0,3.205011,13.95921,99.70844,0.1391881,1.788935,0,5,7.702041
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,0.04302613,10.58655,0,2.253762,-2.253762,11.58354,82.73938,0.1391881,2.355181,0,0,10.58655
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,2.547206,8.332788,0,2.789311,-2.789311,8.643344,61.73804,0.1391881,2.91483,0,0,8.332788
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,5.646441,5.543477,0,0.558709,-0.558709,8.054413,57.5314,0.1391881,0.5838509,0,0,5.543477
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.267229,4.984768,0,0,0,8.054413,57.5314,0.1391881,0,0,0,4.984768
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,6.267229,4.984768,0,0.03338277,-0.03338277,8.019224,57.28006,0.1391881,0.03488499,0,0,4.984768
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5697945,0.5697945,0,0,0,0.5697945,0,0,1.110223E-16,0,0.5997837,0.5697945,0,0,6.304321,4.951385,0,0.5997837,-0.5997837,7.386996,52.76416,0.1391881,0.626774,0,0,4.951385
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2605188,0.2605188,0,0,0,0.2605188,0,0,5.551115E-17,0,0.2742303,0.2605188,0,0,6.970747,4.351602,0,0.2742303,-0.2742303,7.097932,50.69941,0.1391881,0.2865707,0,0,4.351602
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1074634,0.1074634,0,0,0,0.1074634,0,0,1.387779E-17,0,0.1131194,0.1074634,0,0,7.275448,4.077371,0,0.1131194,-0.1131194,6.978694,49.84771,0.1391881,0.1182098,0,0,4.077371
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,7.401136,3.964252,0,0.2701266,-0.2701266,6.693955,47.81387,0.1391881,0.2822823,0,0,3.964252
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,7.701277,3.694125,0,0.8174418,-0.8174418,5.832296,41.65918,0.1391881,0.8542267,0,0,3.694125
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,8.609546,2.876683,0.03545025,0,0.03545025,5.865927,41.89939,0.1391862,0,0.0283602,0,2.912134
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,0.8401237,0.8401237,0,0,0,0.8401237,37.20911,0,0,0.3126025,0.8843407,0.8401237,0,0,8.574095,2.908589,0,0.5717382,-0.5717382,5.263262,37.59465,0.1391862,0.924136,0.250082,0,3.221191
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,9.20936,2.33685,0.822747,0,0.822747,6.043788,43.16983,0.1391436,0,0.6581976,0,3.159597
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.6201016,0.6201016,0,0,0,0.6201016,183.3706,0,0,1.137084,0.6527385,0.6201016,0,0,8.386613,3.077323,0.4843454,0,0.4843454,6.503279,46.4519,0.1391186,0.6821117,0.9096671,0,4.214407
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.6648028,0.6648028,0,0,0,0.6648028,218.7382,0,0,1.454177,0.6997924,0.6648028,0,0,7.902267,3.513234,0.754385,0,0.754385,7.218952,51.56384,0.1390796,0.7312831,1.163342,0,4.967411
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,0.7931749,0.7931749,0,0,0,0.7931749,45.08718,0,1.110223E-16,0.3576202,0.8349209,0.7931749,0,0,7.147882,4.19218,0,0.4773007,-0.4773007,6.715832,47.97013,0.1390796,0.8724924,0.2860962,0,4.5498
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,0.8061192,0.8061192,0,0,0,0.8061192,63.06562,0,1.110223E-16,0.5083841,0.8485465,0.8061192,0,0,7.678216,3.71488,0,0.3401624,-0.3401624,6.35727,45.40898,0.1390796,0.8867311,0.4067073,0,4.223264
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,3.41349,3.41349,5,0,1.53,3.41349,27.39695,0,0,0.9351922,0,0,1.58651,1.507185,8.056174,3.374717,2.442377,0,2.442377,8.674312,61.95925,0.1392322,3.754839,0.7481537,5,4.309909
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,0.8088408,0.8088408,4.314104,0,1.34275,0.8088408,106.5998,0,0,0.8622229,0,0,3.505263,3.33,5.613798,5.572856,4.192223,0,4.192223,12.6514,90.36699,0.1393604,0.8897249,0.6897783,5,6.435079
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.6127133,0.6127133,0,0,0,0.6127133,101.1592,0,1.110223E-16,0.619816,0.6449614,0.6127133,0,0,1.421575,9.345857,0,0.02514543,-0.02514543,12.6249,90.17767,0.1393604,0.6739846,0.4958528,0,9.965672
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,1.728551,1.728551,0,0,0,1.728551,35.14715,0,0,0.6075363,1.819527,1.728551,0,0,1.449514,9.320711,0,1.211991,-1.211991,11.34735,81.05232,0.1393604,1.901406,0.486029,0,9.928247
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.4519986,0.4519986,0,0,0,0.4519986,79.30537,0,5.551115E-17,0.3584591,0.475788,0.4519986,0,0,2.796171,8.108721,0,0.1173288,-0.1173288,11.22367,80.16892,0.1393604,0.4971984,0.2867673,0,8.467179
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.461164,1.461164,0,0,0,1.461164,2.712378,0,2.220446E-16,0.03963227,1.538067,1.461164,0,0,2.926536,7.991392,0,1.498435,-1.498435,9.644183,68.88689,0.1393604,1.60728,0.03170582,0,8.031024
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,4.591464,6.492957,0,1.528985,-1.528985,8.032492,57.37483,0.1393604,1.597789,0,0,6.492957
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,6.290335,4.963973,0,1.32392,-1.32392,6.636958,47.40675,0.1393604,1.383496,0,0,4.963973
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,7.761357,3.640053,1.218745,0,1.218745,7.793161,55.66532,0.1394416,4.088822,0,5,3.640053
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,6.542613,4.736923,3.33,0,3.33,10.95228,78.23038,0.1395391,0.1586652,0,5,4.736923
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3452236,0.3452236,3.726921,0,1.182449,0.3452236,0,0,0,0,0,0,3.381697,3.212612,3.212612,7.733923,3.212612,0,3.212612,14.00003,100,0.1396511,0.379746,0,5,7.733923
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,0,10.62527,0,0.4031722,-0.4031722,13.57505,96.96443,0.1396511,0.421315,0,0,10.62527
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,0.4479691,10.2221,0,0.3313159,-0.3313159,13.22581,94.46988,0.1396511,0.3462252,0,0,10.2221
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,0.816098,9.890786,0,0.7499875,-0.7499875,12.43525,88.82306,0.1396511,0.7837369,0,0,9.890786
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,1.649417,9.140799,0,0.07362009,-0.07362009,12.35765,88.26876,0.1396511,0.07693299,0,0,9.140799
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,1.731218,9.067179,0,0.7286965,-0.7286965,11.58954,82.78224,0.1396511,0.7614879,0,0,9.067179
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,2.54088,8.338482,0,0.8653872,-0.8653872,10.67734,76.26656,0.1396511,0.9043297,0,0,8.338482
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.3039379,0.3039379,0,0,0,0.3039379,25.27372,0,5.551115E-17,0.07681641,0.3199346,0.3039379,0,0,3.502422,7.473094,0,0.2431182,-0.2431182,10.42107,74.43607,0.1396511,0.3343316,0.06145313,0,7.549911
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.7338361,0.7338361,0,0,0,0.7338361,67.78719,0,1.110223E-16,0.4974468,0.772459,0.7338361,0,0,3.772553,7.229977,0,0.2750122,-0.2750122,10.13118,72.36544,0.1396511,0.8072196,0.3979574,0,7.727423
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.5199965,0.5199965,0,0,0,0.5199965,301.22,0,0,1.566333,0.5473647,0.5199965,0,0,4.078122,6.954964,1.018969,0,1.018969,11.09786,79.27027,0.1395985,0.5719961,1.253067,0,8.521297
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,0.7961847,0.7961847,0,0,0,0.7961847,279.5345,0,0,2.225611,0.8380892,0.7961847,0,0,3.059154,7.872036,1.387522,0,1.387522,12.41418,88.67253,0.139527,0.8758032,1.780489,0,10.09765
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.010306,0,2.681938,0,0,0,0,1.671632,9.120806,1.671632,0,1.671632,14.00003,100,0.1394409,0,2.14555,0,11.80274
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.108264,1.108264,0,0,0,1.108264,285.312,1.995416,0,3.162009,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1394409,1.21909,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394409,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394409,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394409,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.308877,1.308877,0,0,0,1.308877,126.9082,0.2833073,0,1.661072,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1394409,1.439764,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.092566,1.092566,0,0,0,1.092566,120.8149,0.169913,0,1.319983,1.15007,1.092566,0,0,0,10.62527,0,0,0,14.00003,100,0.1394409,1.201823,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.170348,2.170348,0,0,0,2.170348,45.92052,0,0,0.9966353,2.284577,2.170348,0,0,0,10.62527,0,1.287942,-1.287942,12.64242,90.3028,0.1394409,2.387383,0.7973082,0,11.62191
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.431046,9.337333,0.05657307,0,0.05657307,12.69609,90.68616,0.139438,0,0.04525845,0,9.393906
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,1.374473,9.388248,0,0.3762978,-0.3762978,12.29944,87.85294,0.139438,0.3932312,0,0,9.388248
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,1.792582,9.01195,0,2.030681,-2.030681,10.15891,72.56349,0.139438,2.122062,0,0,9.01195
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,4.048894,6.981269,1.399929,0,1.399929,11.487,82.04983,0.1395309,3.87903,0,5,6.981269
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.4098364,0.4098364,0,0,0,0.4098364,0,0,5.551115E-17,0,0.4314067,0.4098364,0,0,2.648966,8.241205,0,0.4314067,-0.4314067,11.03226,78.80167,0.1395309,0.45082,0,0,8.241205
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,3.128306,7.809798,0,0.4729335,-0.4729335,10.53374,75.24085,0.1395309,0.4942155,0,0,7.809798
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,3.653788,7.336865,0,0.4692469,-0.4692469,10.03911,71.70779,0.1395309,0.490363,0,0,7.336865
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,4.175174,6.867618,0,0.5015285,-0.5015285,9.510453,67.93167,0.1395309,0.5240973,0,0,6.867618
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.732428,6.366089,0,0,0,9.510453,67.93167,0.1395309,0,0,0,6.366089
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.732428,6.366089,0,0,0,9.510453,67.93167,0.1395309,0,0,0,6.366089
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,4.732428,6.366089,0,0.1480597,-0.1480597,9.354384,66.81689,0.1395309,0.1547224,0,0,6.366089
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,4.896938,6.218029,0,0.5694311,-0.5694311,8.754151,62.52953,0.1395309,0.5950555,0,0,6.218029
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.175726,0.175726,0,0,0,0.175726,21.03393,0,0,0.03696208,0.1849747,0.175726,0,0,5.529639,5.648599,0,0.1480126,-0.1480126,8.598132,61.41511,0.1395309,0.1932986,0.02956966,0,5.685561
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,0.8396323,0.8396323,0,0,0,0.8396323,94.52345,0,0,0.7936495,0.8838235,0.8396323,0,0,5.694098,5.500586,0,0.09017402,-0.09017402,8.50308,60.73617,0.1395309,0.9235955,0.6349196,0,6.294236
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.534985,1.534985,0,0,0,1.534985,86.33543,0,2.220446E-16,1.325236,1.615774,1.534985,0,0,5.794291,5.410412,0,0.2905378,-0.2905378,8.196827,58.54865,0.1395309,1.688484,1.060189,0,6.735648
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,0,0,0,0,0,0,1.047343,0,0,0,0,6.117111,5.119874,1.047343,0,1.047343,9.190424,65.64575,0.139477,0,0.8378744,0,6.167217
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.187799,1.187799,0,0,0,1.187799,178.4479,0,0,2.119601,1.250314,1.187799,0,0,5.069768,6.062483,0.8692868,0,0.8692868,10.0151,71.5363,0.1394323,1.306578,1.695681,0,8.182084
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,4.200481,6.844841,2.413637,0,2.413637,12.30488,87.89182,0.1393084,0,1.93091,0,9.258478
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.5877457,0.5877457,0,0,0,0.5877457,432.0486,0.1338229,0,2.539347,0.6186796,0.5877457,0,0,1.786844,9.017115,1.786844,0,1.786844,14.00003,100,0.1392168,0.6465203,2.031477,0,11.55646
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,0.8970273,0.8970273,0,0,0,0.8970273,233.1055,1.146781,0,2.09102,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1392168,0.9867301,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.401653,1.401653,0,0,0,1.401653,62.07899,0,0,0.870132,1.475424,1.401653,0,0,0,10.62527,0,0.6052921,-0.6052921,13.36199,95.44263,0.1392168,1.541818,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.5960885,0.5960885,0,0,0,0.5960885,134.6393,0,0,0.8025696,0.6274616,0.5960885,0,0,0.6725468,10.01998,0.175108,0,0.175108,13.52812,96.6292,0.1392078,0.6556974,0.6420557,0,10.82255
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,1.945122,1.945122,0,0,0,1.945122,51.14807,0,2.220446E-16,0.9948925,2.047497,1.945122,0,0,0.4974388,10.17758,0,1.052605,-1.052605,12.41857,88.70392,0.1392078,2.139635,0.795914,0,11.17247
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,1.947902,1.947902,0,0,0,1.947902,11.34013,0,0,0.2208945,2.050423,1.947902,0,0,1.667,9.124974,0,1.829528,-1.829528,10.49008,74.929,0.1392078,2.142692,0.1767156,0,9.345869
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.699809,7.295446,0,0.4223014,-0.4223014,10.04494,71.7494,0.1392078,0.441305,0,0,7.295446
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,4.169033,6.873145,0,1.178479,-1.178479,8.80271,62.87637,0.1392078,1.231511,0,0,6.873145
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.478454,5.694665,0,0.906387,-0.906387,7.847294,56.05199,0.1392078,0.9471744,0,0,5.694665
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.485551,4.788279,0,1.61811,-1.61811,6.141657,43.86889,0.1392078,1.690925,0,0,4.788279
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,8.28345,3.170169,0,0.407928,-0.407928,5.711663,40.79751,0.1392078,0.4262848,0,0,3.170169
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.736704,2.762241,0,0.5097843,-0.5097843,5.174303,36.95923,0.1392078,0.5327246,0,0,2.762241
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.303131,2.252456,0,0.3932797,-0.3932797,4.75975,33.99815,0.1392078,0.4109773,0,0,2.252456
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.740108,1.859177,0,0.1351226,-0.1351226,4.617318,32.98078,0.1392078,0.1412031,0,0,1.859177
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.890244,1.724054,0,0,0,4.617318,32.98078,0.1392078,0,0,0,1.724054
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.890244,1.724054,0,0.4044904,-0.4044904,4.190948,29.93528,0.1392078,0.4226924,0,0,1.724054
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33968,1.319564,0,0,0,4.190948,29.93528,0.1392078,0,0,0,1.319564
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.33968,1.319564,0,0.3693112,-0.3693112,3.80166,27.15466,0.1392078,0.3859302,0,0,1.319564
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.1839365,0.1839365,0,0,0,0.1839365,58.05987,0,0,0.1067933,0.1936174,0.1839365,0,0,10.75002,0.9502526,0,0.08682407,-0.08682407,3.710139,26.50094,0.1392078,0.2023301,0.08543463,0,1.057046
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,0.8339738,0.8339738,0,0,0,0.8339738,136.4963,0,0,1.138343,0.8778671,0.8339738,0,0,10.8465,0.8634285,0.2604759,0,0.2604759,3.957248,28.266,0.1391945,0.9173712,0.9106745,0,2.001771
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,10.58602,1.097857,2.495298,0,2.495298,6.324496,45.17488,0.1390668,0,1.996239,0,3.593155
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.223562,1.223562,0,0,0,1.223562,250.3545,0,0,3.063244,1.287961,1.223562,0,0,8.090721,3.343625,1.775283,0,1.775283,8.008678,57.20473,0.1389761,1.345919,2.450595,0,6.406869
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,1.900293,1.900293,0,0,0,1.900293,214.9926,0,0,4.085489,2.000308,1.900293,0,0,6.315437,4.941381,2.085181,0,2.085181,9.986855,71.33453,0.1388697,2.090322,3.268391,0,9.02687
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,1.768794,1.768794,0,0,0,1.768794,270.8875,0,0,4.791441,1.861888,1.768794,0,0,4.230257,6.818043,2.929553,0,2.929553,12.76607,91.18605,0.1387206,1.945673,3.833153,0,11.60948
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.029731,1.029731,0,0,0,1.029731,467.7504,2.43194,0,4.816571,1.083927,1.029731,0,0,1.300704,9.45464,1.300704,0,1.300704,14.00003,100,0.1386544,1.132704,3.853256,0,14.27121
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386544,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.336364,1.336364,0,0,0,1.336364,252.9956,1.974243,0,3.380943,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1386544,1.470001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.165897,1.165897,0,0,0,1.165897,258.9364,1.791671,0,3.018931,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1386544,1.282486,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.4247555,0.4247555,0,0,0,0.4247555,436.6643,1.407645,0,1.854756,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1386544,0.467231,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1539527,0.1539527,0,0,0,0.1539527,396.925,0.4490213,0,0.6110768,0.1620555,0.1539527,0,0,0,10.62527,0,0,0,14.00003,100,0.1386544,0.169348,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386544,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0,10.62527,0,1.299167,-1.299167,12.63059,90.21829,0.1386544,1.357629,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.443519,9.326107,0,2.490384,-2.490384,10.00549,71.46765,0.1386544,2.602451,0,0,9.326107
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.210612,6.835723,1.748036,0,1.748036,11.66382,83.31286,0.1387701,3.475959,0,5,6.835723
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.462576,8.408956,0,0.0001475354,-0.0001475354,11.66367,83.31174,0.1387701,0.0001541745,0,0,8.408956
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46274,8.408808,0,0,0,11.66367,83.31174,0.1387701,0,0,0,8.408808
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.46274,8.408808,0,0.174842,-0.174842,11.47937,81.99532,0.1387701,0.1827099,0,0,8.408808
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.657009,8.233966,0,0.3566336,-0.3566336,11.10344,79.31015,0.1387701,0.3726821,0,0,8.233966
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053268,7.877333,0,0,0,11.10344,79.31015,0.1387701,0,0,0,7.877333
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.053268,7.877333,0,0.2677039,-0.2677039,10.82126,77.29455,0.1387701,0.2797505,0,0,7.877333
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.350717,7.609629,0,0.7816128,-0.7816128,9.997366,71.40961,0.1387701,0.8167853,0,0,7.609629
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.219176,6.828016,0,0.2563956,-0.2563956,9.727101,69.47916,0.1387701,0.2679334,0,0,6.828016
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.5502263,0.5502263,0,0,0,0.5502263,24.46257,0,0,0.1345995,0.5791855,0.5502263,0,0,4.50406,6.57162,0,0.4445861,-0.4445861,9.258467,66.13177,0.1387701,0.6052489,0.1076796,0,6.70622
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.2380894,0.2380894,0,0,0,0.2380894,417.6887,0,0,0.9944724,0.2506204,0.2380894,0,0,4.998044,6.127034,0.743852,0,0.743852,9.964147,71.17233,0.1387323,0.2618983,0.7955779,0,7.121507
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.165248,1.165248,0,0,0,1.165248,150.1166,0,0,1.749231,1.226577,1.165248,0,0,4.254192,6.796501,0.5226542,0,0.5226542,10.45998,74.714,0.1387057,1.281773,1.399385,0,8.545732
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.027536,2.027536,0,0,0,2.027536,118.7689,0,0,2.408081,2.134248,2.027536,0,0,3.731538,7.26689,0.2738329,0,0.2738329,10.71976,76.56956,0.1386918,2.230289,1.926465,0,9.674971
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.053665,1.053665,0,0,0,1.053665,288.2928,0,0,3.037641,1.109121,1.053665,0,0,3.457705,7.51334,1.92852,0,1.92852,12.54932,89.63779,0.138594,1.159032,2.430113,0,10.55098
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.108526,1.108526,0,0,0,1.108526,294.3781,0.5672026,0,3.263258,1.166869,1.108526,0,0,1.529186,9.249007,1.529186,0,1.529186,14.00003,100,0.1385165,1.219378,2.610606,0,12.51226
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.4124856,0.4124856,0,0,0,0.4124856,935.1002,3.422958,0,3.857153,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1385165,0.4537341,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.5663415,0.5663415,0,0,0,0.5663415,649.0709,3.079809,0,3.675957,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1385165,0.6229756,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.515797,1.515797,0,0,0,1.515797,248.5665,2.172187,0,3.767763,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1385165,1.667377,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,2.412987,2.412987,0,0,0,2.412987,126.3389,0.5085552,0,3.048542,2.539987,2.412987,0,0,0,10.62527,0,0,0,14.00003,100,0.1385165,2.654286,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385165,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.411382,1.411382,0,0,0,1.411382,61.50948,0,2.220446E-16,0.8681335,1.485665,1.411382,0,0,0,10.62527,0,0.6175315,-0.6175315,13.34909,95.35047,0.1385165,1.55252,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,0.6861461,10.00774,0,2.261305,-2.261305,10.96547,78.32462,0.1385165,2.363063,0,0,10.00774
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,3.198707,7.746438,0,1.051144,-1.051144,9.857466,70.41032,0.1385165,1.098445,0,0,7.746438
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,4.366644,6.695294,0,1.421363,-1.421363,8.359217,59.70857,0.1385165,1.485325,0,0,6.695294
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.945937,5.273931,0,0,0,8.359217,59.70857,0.1385165,0,0,0,5.273931
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,5.945937,5.273931,0,0.1683108,-0.1683108,8.181802,58.44133,0.1385165,0.1758848,0,0,5.273931
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,6.132949,5.10562,0,0.3328074,-0.3328074,7.830992,55.93555,0.1385165,0.3477837,0,0,5.10562
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.502735,4.772813,0,0,0,7.830992,55.93555,0.1385165,0,0,0,4.772813
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,6.502735,4.772813,0,0.29074,-0.29074,7.524525,53.7465,0.1385165,0.3038233,0,0,4.772813
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,6.825779,4.482073,0,0.1170824,-0.1170824,7.40111,52.86496,0.1385165,0.1223511,0,0,4.482073
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,6.955871,4.364991,0,0.0983094,-0.0983094,7.297482,52.12477,0.1385165,0.1027333,0,0,4.364991
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,7.065104,4.266681,0,0.3046007,-0.3046007,6.976405,49.83136,0.1385165,0.3183078,0,0,4.266681
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,7.403549,3.96208,0,0.2549085,-0.2549085,6.707708,47.9121,0.1385165,0.2663794,0,0,3.96208
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.2407016,0.2407016,0,0,0,0.2407016,39.82959,0,0,0.09587047,0.2533702,0.2407016,0,0,7.68678,3.707172,0,0.1574997,-0.1574997,6.541688,46.72625,0.1385165,0.2647718,0.07669637,0,3.803042
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.526593,1.526593,0,0,0,1.526593,17.18722,0,2.220446E-16,0.2623789,1.60694,1.526593,0,0,7.86178,3.549672,0,1.344561,-1.344561,5.124397,36.60276,0.1385165,1.679252,0.2099031,0,3.812051
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.5429274,0.5429274,0,0,0,0.5429274,133.8448,0,0,0.7266799,0.5715025,0.5429274,0,0,9.355737,2.205111,0.1551774,0,0.1551774,5.271611,37.65429,0.1385086,0.5972201,0.5813439,0,2.931791
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.350999,1.350999,0,0,0,1.350999,35.48135,0,2.220446E-16,0.4793527,1.422104,1.350999,0,0,9.20056,2.344771,0,0.9427514,-0.9427514,4.277864,30.55611,0.1385086,1.486099,0.3834821,0,2.824123
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,2.436467,2.436467,5,0,1.53,2.436467,44.27082,0,0,1.078644,0,0,2.563533,2.435356,10.24806,1.402019,3.514,0,3.514,7.611537,54.36801,0.1387283,2.680114,0.8629152,5,2.480663
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.574373,1.574373,4.818103,0,1.480342,1.574373,82.27773,0,0,1.295358,0,0,3.24373,3.081543,6.734061,4.56462,4.376902,0,4.376902,11.76383,84.02719,0.1389015,1.73181,1.036287,5,5.859978
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.5320669,0.5320669,0,0,0,0.5320669,665.6747,0.6246055,0,3.541835,0.5600705,0.5320669,0,0,2.357159,8.503831,2.357159,0,2.357159,14.00003,100,0.1387823,0.5852736,2.833468,0,12.04567
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,2.757854,2.757854,0,0,0,2.757854,106.9399,0.04624206,0,2.949246,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1387823,3.033639,2.359397,0,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.515648,1.515648,0,0,0,1.515648,118.0326,0.1935403,0,1.78896,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1387823,1.667213,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.6521651,0.6521651,0,0,0,0.6521651,167.2954,0.4045525,0,1.091042,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1387823,0.7173815,0.8728336,0,11.71632
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.0482,2.0482,0,0,0,2.0482,61.65524,0,4.440892E-16,1.262822,2.156,2.0482,0,0,0,10.62527,0,0.8931774,-0.8931774,13.05854,93.27507,0.1387823,2.25302,1.010258,0,11.8881
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.541731,1.541731,0,0,0,1.541731,51.38334,0,0,0.7921926,1.622874,1.541731,0,0,0.9924193,9.732097,0,0.8306816,-0.8306816,12.18292,87.02069,0.1387823,1.695904,0.6337541,0,10.52429
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,1.915399,8.901415,0,2.247708,-2.247708,9.813629,70.09721,0.1387823,2.348855,0,0,8.901415
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,4.412852,6.653708,0,1.555968,-1.555968,8.173494,58.38198,0.1387823,1.625987,0,0,6.653708
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.141706,5.097739,0,0.972464,-0.972464,7.148427,51.06009,0.1387823,1.016225,0,0,5.097739
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,7.222221,4.125275,0,0.4760671,-0.4760671,6.646609,47.47568,0.1387823,0.4974901,0,0,4.125275
