Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,7.751184,3.649208,0,0.1498872,-0.1498872,6.488614,46.34715,0.1387823,0.1566322,0,0,3.649208
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,7.917726,3.499321,0,0.8888128,-0.8888128,5.551723,39.65508,0.1387823,0.9288094,0,0,3.499321
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,8.905295,2.610508,0,0.5671352,-0.5671352,4.953909,35.385,0.1387823,0.5926563,0,0,2.610508
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,9.535446,2.043373,0,0.5041115,-0.5041115,4.42253,31.58943,0.1387823,0.5267965,0,0,2.043373
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.09557,1.539261,0,0.2292094,-0.2292094,4.180922,29.86367,0.1387823,0.2395238,0,0,1.539261
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,10.35025,1.310052,0,0.4077723,-0.4077723,3.751092,26.79346,0.1387823,0.426122,0,0,1.310052
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2978882,0.2978882,0,0,0,0.2978882,0,0,5.551115E-17,0,0.3135666,0.2978882,0,0,10.80333,0.9022797,0,0.3135666,-0.3135666,3.420564,24.43255,0.1387823,0.3276771,0,0,0.9022797
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1678661,0.1678661,0,0,0,0.1678661,0,0,0,0,0.1767012,0.1678661,0,0,11.15173,0.588713,0,0.1767012,-0.1767012,3.234304,23.10213,0.1387823,0.1846527,0,0,0.588713
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.3370747,0.3370747,0,0,0,0.3370747,48.85361,0,0,0.1646732,0.3548155,0.3370747,0,0,11.34807,0.4120119,0,0.1901423,-0.1901423,3.033877,21.6705,0.1387823,0.3707822,0.1317385,0,0.5766851
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.214974,2.214974,5,0,1.53,2.214974,48.17282,0,0,1.067016,0,0,2.785026,2.645774,11.55934,0.2218696,3.71279,0,3.71279,6.556139,46.82947,0.1390086,2.436472,0.8536125,5,1.288885
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.5287774,0.5287774,4.03404,0,1.266293,0.5287774,441.4458,0,0,2.334265,0,0,3.505263,3.33,7.846549,3.563381,5.664266,0,5.664266,11.92973,85.2122,0.1390293,0.5816551,1.867412,5,5.897646
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.1565273,0.1565273,0,0,0,0.1565273,2166.018,1.043361,0,3.390409,0.1647656,0.1565273,0,0,2.182283,8.66122,2.182283,0,2.182283,14.00003,100,0.1389193,0.1721801,2.712327,0,12.05163
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.159143,1.159143,0,0,0,1.159143,313.4504,2.413188,0,3.633339,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,1.275058,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.08522251,0.08522251,0,0,0,0.08522251,5239.405,4.375444,0,4.465152,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,0.09374475,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.1701199,0.1701199,0,0,0,0.1701199,2546.103,4.152353,0,4.331427,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,0.1871319,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.7259302,0.7259302,0,0,0,0.7259302,584.5627,3.47938,0,4.243517,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,0.7985231,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.044351,1.044351,0,0,0,1.044351,344.2675,2.496045,0,3.595363,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,1.148787,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.32465,1.32465,0,0,0,1.32465,166.5903,0.8123707,0,2.20674,1.394369,1.32465,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,1.457116,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389193,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0,10.62527,0,0.05840055,-0.05840055,13.93847,99.56029,0.1389193,0.06102857,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.0648895,10.56687,0,2.737239,-2.737239,11.05317,78.95102,0.1389193,2.860415,0,0,10.56687
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106266,7.829635,0,0,0,11.05317,78.95102,0.1389193,0,0,0,7.829635
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.106266,7.829635,0,0.2118714,-0.2118714,10.82983,77.3558,0.1389193,0.2214057,0,0,7.829635
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.341679,7.617763,0,0.3602524,-0.3602524,10.45009,74.64338,0.1389193,0.3764637,0,0,7.617763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.741959,7.257511,0,0,0,10.45009,74.64338,0.1389193,0,0,0,7.257511
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,3.741959,7.257511,0,0.5260963,-0.5260963,9.895539,70.68228,0.1389193,0.5497706,0,0,7.257511
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.32651,6.731415,0,0,0,9.895539,70.68228,0.1389193,0,0,0,6.731415
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.32651,6.731415,0,0.336908,-0.336908,9.540407,68.14563,0.1389193,0.3520688,0,0,6.731415
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,4.700853,6.394506,0,0.5921867,-0.5921867,8.916188,63.68693,0.1389193,0.6188352,0,0,6.394506
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.3537677,0.3537677,0,0,0,0.3537677,0,0,5.551115E-17,0,0.372387,0.3537677,0,0,5.358838,5.80232,0,0.372387,-0.372387,8.523658,60.88314,0.1389193,0.3891445,0,0,5.80232
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.1968939,0.1968939,0,0,0,0.1968939,65.83669,0,0,0.1296284,0.2072567,0.1968939,0,0,5.772602,5.429933,0,0.07762831,-0.07762831,8.44183,60.29866,0.1389193,0.2165833,0.1037027,0,5.559561
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,3.209482,3.209482,5,0,1.53,3.209482,24.90597,0,0,0.7993526,0,0,1.790518,1.700992,5.858855,5.352304,2.500345,0,2.500345,10.81386,77.24174,0.1390737,3.530431,0.6394821,5,6.151657
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,1.777117,1.777117,3.24073,0,1.049719,1.777117,102.2929,0,0,1.817865,0,0,1.463613,1.390433,3.358511,7.602614,3.208298,0,3.208298,13.85752,98.98211,0.1391308,1.954829,1.454292,5,9.42048
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.4264638,0.4264638,0,0,0,0.4264638,760.157,2.642672,0,3.241795,0.4489093,0.4264638,0,0,0.1502129,10.49008,0.1502129,0,0.1502129,14.00003,100,0.1391232,0.4691102,2.593436,0,13.73188
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,1.73109,1.73109,0,0,0,1.73109,242.4886,2.375495,0,4.197694,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,1.904199,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,0.9350735,0.9350735,0,0,0,0.9350735,397.2315,2.730119,0,3.714407,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,1.028581,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.564021,0.564021,0,0,0,0.564021,642.5815,3.030588,0,3.624294,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,0.6204231,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,1.618971,1.618971,0,0,0,1.618971,266.9308,2.617353,0,4.321533,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,1.780868,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,2.940231,2.940231,0,0,0,2.940231,145.9841,1.197289,0,4.292269,3.09498,2.940231,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,3.234254,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,1.723887,1.723887,0,0,0,1.723887,189.7955,1.457242,0,3.27186,1.814618,1.723887,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,1.896276,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,1.813337,1.813337,0,0,0,1.813337,107.3323,0.03751974,0,1.946295,1.908775,1.813337,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,1.99467,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.4824653,0.4824653,0,0,0,0.4824653,224.2562,0.5741003,0,1.081959,0.5078582,0.4824653,0,0,0,10.62527,0,0,0,14.00003,100,0.1391232,0.5307118,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,0,10.62527,0,3.073727,-3.073727,10.76004,76.85724,0.1391232,3.212045,0,0,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,3.415252,7.551547,0,0.8852211,-0.8852211,9.82693,70.19221,0.1391232,0.925056,0,0,7.551547
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,4.398831,6.666326,0,0.3906225,-0.3906225,9.415178,67.25114,0.1391232,0.4082005,0,0,6.666326
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,4.832856,6.275703,0,1.015733,-1.015733,8.344501,59.60346,0.1391232,1.061441,0,0,6.275703
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,5.961449,5.25997,0,0.6116666,-0.6116666,7.699748,54.99809,0.1391232,0.6391916,0,0,5.25997
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,6.641078,4.648304,0,0.4954677,-0.4954677,7.177479,51.2676,0.1391232,0.5177638,0,0,4.648304
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,7.191598,4.152836,0,0.1583528,-0.1583528,7.010561,50.07533,0.1391232,0.1654787,0,0,4.152836
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,7.367546,3.994483,0,0.2901285,-0.2901285,6.704738,47.89089,0.1391232,0.3031843,0,0,3.994483
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,7.689911,3.704355,0,0.2761095,-0.2761095,6.413693,45.812,0.1391232,0.2885344,0,0,3.704355
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,7.996699,3.428245,0,0.1285204,-0.1285204,6.278221,44.84435,0.1391232,0.1343038,0,0,3.428245
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,8.1395,3.299725,0,0.5403829,-0.5403829,5.708607,40.77568,0.1391232,0.5647001,0,0,3.299725
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2292369,0.2292369,0,0,0,0.2292369,0,0,0,0,0.241302,0.2292369,0,0,8.739924,2.759342,0,0.241302,-0.241302,5.454253,38.95887,0.1391232,0.2521605,0,0,2.759342
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.3778028,0.3778028,0,0,0,0.3778028,36.14006,0,5.551115E-17,0.1365382,0.3976872,0.3778028,0,0,9.008039,2.51804,0,0.261149,-0.261149,5.178977,36.99262,0.1391232,0.4155831,0.1092305,0,2.654578
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.020146,2.020146,0,0,0,2.020146,31.41585,0,4.440892E-16,0.6346462,2.12647,2.020146,0,0,9.298203,2.256891,0,1.491824,-1.491824,3.606457,25.76036,0.1391232,2.222161,0.507717,0,2.891537
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.4317389,0.4317389,0,0,0,0.4317389,453.9861,0,0,1.960034,0.454462,0.4317389,0,0,10.95579,0.765067,1.505572,0,1.505572,5.034769,35.96256,0.1390475,0.4749128,1.568027,0,2.725101
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.6965646,0.6965646,0,0,0,0.6965646,281.6363,0,0,1.961779,0.7332259,0.6965646,0,0,9.450213,2.120082,1.228553,0,1.228553,6.200276,44.2876,0.1389857,0.766221,1.569423,0,4.081861
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.20268,1.20268,0,0,0,1.20268,284.8423,0,0,3.42574,1.265978,1.20268,0,0,8.221661,3.22578,2.159761,0,2.159761,8.249206,58.92278,0.1388772,1.322948,2.740592,0,6.65152
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,1.967198,1.967198,0,0,0,1.967198,187.6839,0,0,3.692114,2.070735,1.967198,0,0,6.061899,5.169565,1.621379,0,1.621379,9.787381,69.90972,0.1387959,2.163918,2.953691,0,8.861679
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,1.744355,1.744355,0,0,0,1.744355,246.8204,0,0,4.305423,1.836163,1.744355,0,0,4.44052,6.628807,2.46926,0,2.46926,12.12993,86.64216,0.1386723,1.91879,3.444338,0,10.93423
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.7008467,0.7008467,0,0,0,0.7008467,489.0403,0.7184294,0,3.427423,0.7377334,0.7008467,0,0,1.97126,8.851141,1.97126,0,1.97126,14.00003,100,0.1385738,0.7709314,2.741938,0,12.27856
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.6254599,0.6254599,0,0,0,0.6254599,346.3714,1.508035,0,2.166414,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1385738,0.6880059,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.114036,1.114036,0,0,0,1.114036,154.6664,0.5503698,0,1.723039,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1385738,1.22544,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.053663,2.053663,0,0,0,2.053663,23.13789,0,0,0.4751743,2.16175,2.053663,0,0,0,10.62527,0,1.686576,-1.686576,12.22222,87.3014,0.1385738,2.259029,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.476611,1.476611,0,0,0,1.476611,14.45638,0,2.220446E-16,0.2134645,1.554327,1.476611,0,0,1.873973,8.938698,0,1.340863,-1.340863,10.80883,77.20576,0.1385738,1.624272,0.1707716,0,9.152163
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,3.363821,7.597835,0,0.4805318,-0.4805318,10.3023,73.58772,0.1385738,0.5021557,0,0,7.597835
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.897745,7.117303,0,2.898896,-2.898896,7.246597,51.76131,0.1385738,3.029346,0,0,7.117303
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,7.118741,4.218407,1.516379,0,1.516379,8.685161,62.03674,0.1386725,3.744193,0,5,4.218407
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.602362,5.583148,0.2064881,0,0.2064881,8.881053,63.43596,0.1386859,5.260909,0,5,5.583148
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,5.395874,5.768988,3.33,0,3.33,12.04017,86.00103,0.1388379,0.7253845,0,5,5.768988
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,2.065874,8.765987,0,0.5432277,-0.5432277,11.46756,81.91095,0.1388379,0.567673,0,0,8.765987
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.66946,8.22276,0,0.4936344,-0.4936344,10.94722,78.19427,0.1388379,0.5158479,0,0,8.22276
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,3.217943,7.729125,0,0.2811162,-0.2811162,10.6509,76.07768,0.1388379,0.2937664,0,0,7.729125
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.530294,7.448009,0,0.4778653,-0.4778653,10.14718,72.47973,0.1388379,0.4993692,0,0,7.448009
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,4.061255,6.970144,0,0.1348667,-0.1348667,10.00502,71.46429,0.1388379,0.1409357,0,0,6.970144
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,4.211107,6.835278,0,0.047984,-0.047984,9.954441,71.10301,0.1388379,0.05014328,0,0,6.835278
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4976841,0.4976841,0,0,0,0.4976841,0,0,5.551115E-17,0,0.523878,0.4976841,0,0,4.264423,6.787293,0,0.523878,-0.523878,9.402225,67.15862,0.1388379,0.5474526,0,0,6.787293
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,4.84651,6.263415,0.1258993,0,0.1258993,9.521664,68.01175,0.1388316,0,0.1007194,0,6.389315
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,4.720611,6.376725,0.6444269,0,0.6444269,10.13302,72.37858,0.1387994,0,0.5155415,0,7.021152
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,4.076184,6.956709,1.457552,0,1.457552,11.51578,82.25538,0.1387267,0,1.166042,0,8.414261
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.5068148,0.5068148,0,0,0,0.5068148,492.9222,0,0,2.498203,0.5334893,0.5068148,0,0,2.618632,8.268506,1.964714,0,1.964714,13.37967,95.56886,0.1386287,0.5574963,1.998562,0,10.76671
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.3212553,0.3212553,0,0,0,0.3212553,993.0846,2.198255,0,3.190337,0.3381635,0.3212553,0,0,0.6539178,10.03675,0.6539178,0,0.6539178,14.00003,100,0.1385962,0.3533808,2.552269,0,13.22709
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.170775,2.170775,0,0,0,2.170775,195.6465,1.96202,0,4.247046,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1385962,2.387853,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.250777,2.250777,0,0,0,2.250777,148.3227,0.9691749,0,3.338414,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1385962,2.475855,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,2.901835,2.901835,0,0,0,2.901835,49.14658,0,0,1.426153,3.054563,2.901835,0,0,0,10.62527,0,1.628411,-1.628411,12.28353,87.73934,0.1385962,3.192019,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.130889,1.130889,0,0,0,1.130889,204.8024,0,0,2.316087,1.190409,1.130889,0,0,1.809345,8.996863,1.125678,0,1.125678,13.35144,95.36726,0.1385401,1.243978,1.85287,0,11.31295
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.5666663,0.5666663,0,0,0,0.5666663,446.4727,1.249852,0,2.53001,0.5964909,0.5666663,0,0,0.6836674,10.00997,0.6836674,0,0.6836674,14.00003,100,0.1385062,0.6233329,2.024008,0,12.53998
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,0.8952435,0.8952435,0,0,0,0.8952435,255.4609,1.344635,0,2.286997,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1385062,0.9847678,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.435026,1.435026,0,0,0,1.435026,62.98615,0,2.220446E-16,0.9038677,1.510554,1.435026,0,0,0,10.62527,0,0.6066862,-0.6066862,13.36052,95.43213,0.1385062,1.578529,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,0.6740957,10.01859,0,0.4926732,-0.4926732,12.8412,91.72269,0.1385062,0.5148436,0,0,10.01859
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,1.221511,9.525915,0,1.718466,-1.718466,11.02978,78.78398,0.1385062,1.795797,0,0,9.525915
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,3.130917,7.807449,0,0.1864931,-0.1864931,10.8332,77.37983,0.1385062,0.1948853,0,0,7.807449
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.338132,7.620955,0,0,0,10.8332,77.37983,0.1385062,0,0,0,7.620955
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,3.338132,7.620955,0,0.1331545,-0.1331545,10.69284,76.37728,0.1385062,0.1391464,0,0,7.620955
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,3.486081,7.487801,0,0.329105,-0.329105,10.34593,73.89938,0.1385062,0.3439147,0,0,7.487801
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.851753,7.158696,0,0,0,10.34593,73.89938,0.1385062,0,0,0,7.158696
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,3.851753,7.158696,0,0.6366565,-0.6366565,9.674839,69.10586,0.1385062,0.665306,0,0,7.158696
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,4.559149,6.52204,0,0.4846996,-0.4846996,9.16392,65.45644,0.1385062,0.506511,0,0,6.52204
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,5.097704,6.03734,0,0.8478883,-0.8478883,8.270168,59.07251,0.1385062,0.8860433,0,0,6.03734
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,6.039803,5.189452,0,0.3183585,-0.3183585,7.934589,56.67552,0.1385062,0.3326846,0,0,5.189452
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5801117,0.5801117,0,0,0,0.5801117,0,0,0,0,0.6106439,0.5801117,0,0,6.393534,4.871093,0,0.6106439,-0.6106439,7.290914,52.07785,0.1385062,0.6381229,0,0,4.871093
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.5589125,0.5589125,0,0,0,0.5589125,28.44785,0,0,0.1589985,0.5883289,0.5589125,0,0,7.072028,4.260449,0,0.4293303,-0.4293303,6.83836,48.84533,0.1385062,0.6148037,0.1271988,0,4.419448
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,7.549061,3.831119,1.031984,0,1.031984,7.817386,55.83836,0.1384549,0,0.8255873,0,4.863103
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,1.835276,1.835276,0,0,0,1.835276,110.2216,0,0,2.022871,1.931869,1.835276,0,0,6.517077,4.759905,0.09100185,0,0.09100185,7.903718,56.45501,0.1384503,2.018803,1.618297,0,6.782776
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.460643,1.460643,0,0,0,1.460643,142.154,0,0,2.076363,1.537519,1.460643,0,0,6.426075,4.841806,0.5388437,0,0.5388437,8.414909,60.10638,0.1384236,1.606707,1.66109,0,6.918169
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,0,0,3.382797,0,0,0,0,5.887231,5.326766,3.382797,0,3.382797,11.62411,83.02921,0.1382558,0,2.706237,0,8.709562
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.302317,1.302317,0,0,0,1.302317,215.9898,0,0,2.812871,1.37086,1.302317,0,0,2.504435,8.371283,1.442011,0,1.442011,12.99212,92.8007,0.1381844,1.432549,2.250297,0,11.18415
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.6613668,0.6613668,0,0,0,0.6613668,677.9783,2.725324,0,4.483923,0.6961755,0.6613668,0,0,1.062423,9.669093,1.062423,0,1.062423,14.00003,100,0.1381318,0.7275034,3.587138,0,14.15302
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381318,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381318,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.338224,1.338224,0,0,0,1.338224,216.1305,1.483654,0,2.89231,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1381318,1.472046,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.246187,1.246187,0,0,0,1.246187,112.1546,0.08588026,0,1.397656,1.311776,1.246187,0,0,0,10.62527,0,0,0,14.00003,100,0.1381318,1.370806,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.679108,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381318,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381318,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381318,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0,10.62527,0,2.86593,-2.86593,10.97907,78.42178,0.1381318,2.994897,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.184367,7.759344,0,0.6052392,-0.6052392,10.34109,73.86481,0.1381318,0.632475,0,0,7.759344
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,3.856855,7.154105,0,0.2172014,-0.2172014,10.11214,72.22945,0.1381318,0.2269755,0,0,7.154105
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.09819,6.936903,0,0.09128568,-0.09128568,10.01592,71.54214,0.1381318,0.09539354,0,0,6.936903
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.199619,6.845617,0,0,0,10.01592,71.54214,0.1381318,0,0,0,6.845617
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.199619,6.845617,0,0.5261262,-0.5261262,9.461334,67.58083,0.1381318,0.5498019,0,0,6.845617
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,4.784204,6.319491,0,0.2026627,-0.2026627,9.247709,66.05493,0.1381318,0.2117825,0,0,6.319491
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.009384,6.116828,0,0.1575053,-0.1575053,9.081684,64.86904,0.1381318,0.1645931,0,0,6.116828
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.18439,5.959323,0,0.2822168,-0.2822168,8.784201,62.74417,0.1381318,0.2949166,0,0,5.959323
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.4035779,0.4035779,0,0,0,0.4035779,0,0,5.551115E-17,0,0.4248188,0.4035779,0,0,5.497964,5.677106,0,0.4248188,-0.4248188,8.336403,59.54562,0.1381318,0.4439356,0,0,5.677106
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.4299402,0.4299402,0,0,0,0.4299402,2.861512,0,5.551115E-17,0.01230279,0.4525686,0.4299402,0,0,5.969985,5.252287,0,0.4402658,-0.4402658,7.872322,56.23076,0.1381318,0.4729342,0.009842232,0,5.26459
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,2.482377,2.482377,0,0,0,2.482377,4.189596,0,0,0.1040016,2.613028,2.482377,0,0,6.459169,4.812022,0,2.509027,-2.509027,5.227575,37.33975,0.1381318,2.730615,0.08320125,0,4.916023
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.230193,2.230193,5,0,1.53,2.230193,1.045965,0,0,0.02332705,0,0,2.769807,2.631316,9.246977,2.302995,2.654643,0,2.654643,7.745991,55.3284,0.1383036,2.453213,0.01866164,5,2.326322
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,1.909671,1.909671,5,0,1.53,1.909671,10.01908,0,0,0.1913315,0,0,3.090329,2.935812,6.592333,4.692174,3.127144,0,3.127144,10.71266,76.51885,0.1385037,2.100638,0.1530652,5,4.883505
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,2.886968,0,0.9531424,0,0,0,0,0.7225695,0,0,2.886968,2.74262,3.465189,7.506604,3.465189,0,3.465189,14.00003,100,0.1385096,0,0.5780556,5,8.229173
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,0.7903513,0.7903513,0,0,0,0.7903513,66.22297,0,0,0.523394,0.8319487,0.7903513,0,0,0,10.62527,0,0.3085546,-0.3085546,13.67478,97.67683,0.1385096,0.8693864,0.4187152,0,11.14867
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.245185,1.245185,0,0,0,1.245185,66.07657,0,0,0.8227758,1.310722,1.245185,0,0,0.3428385,10.31672,0,0.4879458,-0.4879458,13.16044,94.00298,0.1385096,1.369704,0.6582206,0,11.13949
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,0.8798224,0.8798224,0,0,0,0.8798224,49.76107,0,0,0.437809,0.9261289,0.8798224,0,0,0.8850005,9.828773,0,0.4883198,-0.4883198,12.64571,90.32631,0.1385096,0.9678047,0.3502472,0,10.26658
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.08131874,0.08131874,0,0,0,0.08131874,228.9978,0,0,0.1862181,0.08559866,0.08131874,0,0,1.427578,9.340454,0.1006195,0,0.1006195,12.74116,91.00813,0.1385046,0.08945061,0.1489745,0,9.526672
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.259296,1.259296,0,0,0,1.259296,56.75989,2.220446E-16,0,0.7147748,1.325575,1.259296,0,0,1.326959,9.431011,0,0.6107996,-0.6107996,12.09733,86.40929,0.1385046,1.385225,0.5718199,0,10.14579
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.233197,1.233197,0,0,0,1.233197,31.22385,0,2.220446E-16,0.3850515,1.298102,1.233197,0,0,2.005625,8.820211,0,0.9130504,-0.9130504,11.13489,79.53474,0.1385046,1.356517,0.3080412,0,9.205263
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,3.020125,7.907161,0.242591,0,0.242591,11.36503,81.1786,0.1384926,0,0.1940728,0,8.149753
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,2.777534,8.125493,0,3.148185,-3.148185,8.046549,57.47523,0.1384926,3.289853,0,0,8.125493
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,6.275517,4.977308,0.6951646,0,0.6951646,8.70604,62.18588,0.1385375,4.695073,0,5,4.977308
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.544357,1.544357,5,0,1.53,1.544357,0,0,0,0,0,0,3.455643,3.282861,5.580353,5.602956,3.282861,0,3.282861,11.82044,84.43151,0.1387489,1.698793,0,5,5.602956
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.297492,8.557531,0,0,0,11.82044,84.43151,0.1387489,0,0,0,8.557531
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,2.297492,8.557531,0,0.4007107,-0.4007107,11.39805,81.41447,0.1387489,0.4187427,0,0,8.557531
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,2.742727,8.15682,0,0.4783171,-0.4783171,10.89386,77.81312,0.1387489,0.4998413,0,0,8.15682
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,3.27419,7.678504,0,0.07503393,-0.07503393,10.81477,77.24818,0.1387489,0.07841046,0,0,7.678504
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,3.357561,7.603469,0,0.07985181,-0.07985181,10.73059,76.64695,0.1387489,0.08344514,0,0,7.603469
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.446285,7.523618,0,0,0,10.73059,76.64695,0.1387489,0,0,0,7.523618
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.446285,7.523618,0,0,0,10.73059,76.64695,0.1387489,0,0,0,7.523618
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,3.446285,7.523618,0,0.1848411,-0.1848411,10.53576,75.25524,0.1387489,0.193159,0,0,7.523618
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1160645,0.1160645,0,0,0,0.1160645,0,0,1.387779E-17,0,0.1221732,0.1160645,0,0,3.651664,7.338777,0,0.1221732,-0.1221732,10.40697,74.33537,0.1387489,0.127671,0,0,7.338777
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.6934305,0.6934305,0,0,0,0.6934305,7.376971,0,1.110223E-16,0.05115417,0.7299269,0.6934305,0,0,3.787412,7.216603,0,0.6787727,-0.6787727,9.691484,69.22475,0.1387489,0.7627736,0.04092334,0,7.267757
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.5108,1.5108,0,0,0,1.5108,33.70652,0,2.220446E-16,0.5092381,1.590316,1.5108,0,0,4.541604,6.53783,0,1.081078,-1.081078,8.551929,61.08508,0.1387489,1.66188,0.4073905,0,7.047069
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,5.742801,5.456753,1.271382,0,1.271382,9.758067,69.70034,0.1386861,0,1.017106,0,6.728135
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.210123,1.210123,0,0,0,1.210123,129.0421,0,0,1.561568,1.273814,1.210123,0,0,4.471419,6.600997,0.2877539,0,0.2877539,10.03105,71.65025,0.1386718,1.331135,1.249254,0,8.162564
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.097201,1.097201,0,0,0,1.097201,238.4972,0,0,2.616793,1.154948,1.097201,0,0,4.183665,6.859975,1.461845,0,1.461845,11.41788,81.55614,0.1385997,1.206921,2.093434,0,9.476768
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,1.849246,1.849246,0,0,0,1.849246,82.98461,0,2.220446E-16,1.53459,1.946575,1.849246,0,0,2.721821,8.175635,0,0.4119851,-0.4119851,10.98361,78.45421,0.1385997,2.034171,1.227672,0,9.710225
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,2.629184,2.629184,0,0,0,2.629184,113.0879,0,0,2.973289,2.767562,2.629184,0,0,3.179582,7.76365,0.2057271,0,0.2057271,11.17878,79.84828,0.1385896,2.892103,2.378632,0,10.73694
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.175896,2.175896,0,0,0,2.175896,118.7806,0,0,2.584543,2.290417,2.175896,0,0,2.973855,7.948805,0.2941256,0,0.2941256,11.45781,81.84136,0.138575,2.393486,2.067634,0,10.53335
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.1932714,0.1932714,0,0,0,0.1932714,959.4794,0,0,1.854399,0.2034436,0.1932714,0,0,2.679729,8.213518,1.650956,0,1.650956,13.02405,93.02872,0.1384937,0.2125986,1.483519,0,10.06792
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,0.9174758,0.9174758,0,0,0,0.9174758,104.5216,1.110223E-16,0,0.95896,0.965764,0.9174758,0,0,1.028774,9.699378,0,0.006803995,-0.006803995,13.01688,92.9775,0.1384937,1.009223,0.767168,0,10.65834
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.228101,1.228101,0,0,0,1.228101,71.03234,0,0,0.8723489,1.292738,1.228101,0,0,1.036334,9.692574,0,0.420389,-0.420389,12.57375,89.81229,0.1384937,1.350911,0.6978791,0,10.56492
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,0.8915779,0.8915779,0,0,0,0.8915779,48.19458,0,0,0.4296922,0.9385031,0.8915779,0,0,1.503432,9.272185,0,0.5088108,-0.5088108,12.03741,85.98135,0.1384937,0.9807357,0.3437538,0,9.701878
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,2.068778,8.763374,0,1.972038,-1.972038,9.958702,71.13345,0.1384937,2.06078,0,0,8.763374
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,4.259932,6.791336,0,3.163029,-3.163029,6.624577,47.31831,0.1384937,3.305366,0,0,6.791336
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.774408,3.628307,0,2.12405,-2.12405,4.385632,31.32588,0.1384937,2.219632,0,0,3.628307
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.454268,1.454268,4.959531,0,1.518952,1.454268,0,0,0,0,0,0,3.505263,3.33,10.13446,1.504257,3.33,0,3.33,7.544747,53.89094,0.1387075,1.599694,0,5,1.504257
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.804463,4.501257,3.33,0,3.33,10.70386,76.45601,0.1388734,0.8891309,0,5,4.501257
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,3.474464,7.498257,3.33,0,3.33,13.86298,99.02107,0.1389866,0.3552892,0,5,7.498257
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3369816,0.3369816,0,0,0,0.3369816,0,0,5.551115E-17,0,0.3547175,0.3369816,0,0,0.1444636,10.49526,0,0.3547175,-0.3547175,13.48907,96.35033,0.1389866,0.3706798,0,0,10.49526
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,0.5385941,10.14054,0,0.05659353,-0.05659353,13.42942,95.92422,0.1389866,0.05914024,0,0,10.14054
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,0.6014758,10.08395,0,0.1966236,-0.1966236,13.22216,94.4438,0.1389866,0.2054717,0,0,10.08395
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,0.8199465,9.887322,0,0.1809707,-0.1809707,13.0314,93.08123,0.1389866,0.1891144,0,0,9.887322
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.021025,9.706351,0,0.389399,-0.389399,12.62094,90.14936,0.1389866,0.406922,0,0,9.706351
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4876415,0.4876415,0,0,0,0.4876415,0,0,1.110223E-16,0,0.5133069,0.4876415,0,0,1.453691,9.316953,0,0.5133069,-0.5133069,12.07986,86.28456,0.1389866,0.5364057,0,0,9.316953
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.1615886,0.1615886,0,0,0,0.1615886,5.607507,0,2.775558E-17,0.009061093,0.1700933,0.1615886,0,0,2.024032,8.803646,0,0.1610322,-0.1610322,11.91012,85.07211,0.1389866,0.1777475,0.007248874,0,8.812707
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.0942554,0.0942554,0,0,0,0.0942554,99.63335,0,1.387779E-17,0.09390981,0.09921622,0.0942554,0,0,2.202956,8.642613,0,0.005306404,-0.005306404,11.90453,85.03217,0.1389866,0.1036809,0.07512785,0,8.736524
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,2.208852,8.637307,0.1974874,0,0.1974874,12.09188,86.3704,0.1389769,0,0.1579899,0,8.834794
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.036765,2.036765,0,0,0,2.036765,20.82213,0,0,0.4240979,2.143963,2.036765,0,0,2.011365,8.815045,0,1.719865,-1.719865,10.27898,73.42116,0.1389769,2.240441,0.3392783,0,9.239143
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.028611,1.028611,0,0,0,1.028611,32.44121,0,0,0.3336938,1.082748,1.028611,0,0,3.922326,7.095181,0,0.7490544,-0.7490544,9.489409,67.78136,0.1389769,1.131472,0.2669551,0,7.428874
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,4.754609,6.346126,0.5423619,0,0.5423619,10.00394,71.45657,0.1389502,0,0.4338895,0,6.888488
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,1.746822,1.746822,0,0,0,1.746822,15.28269,0,2.220446E-16,0.2669613,1.83876,1.746822,0,0,4.212247,6.834252,0,1.571798,-1.571798,8.347118,59.62216,0.1389502,1.921504,0.2135691,0,7.101213
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,1.579455,1.579455,0,0,0,1.579455,32.55667,0,0,0.514218,1.662584,1.579455,0,0,5.95869,5.262454,0,1.148366,-1.148366,7.136635,50.97586,0.1389502,1.7374,0.4113744,0,5.776671
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.5506873,0.5506873,0,0,0,0.5506873,179.918,0,0,0.9907857,0.5796708,0.5506873,0,0,7.234652,4.114088,0.4111149,0,0.4111149,7.526652,53.7617,0.13893,0.605756,0.7926286,0,5.104873
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,6.823537,4.484091,0.5580735,0,0.5580735,8.056087,57.54337,0.1389025,0,0.4464588,0,5.042164
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,6.265463,4.986357,0.3532622,0,0.3532622,8.391221,59.93718,0.1388851,0,0.2826097,0,5.339619
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,1.802269,1.802269,0,0,0,1.802269,8.595187,0,0,0.1549084,1.897125,1.802269,0,0,5.912201,5.304293,0,1.742217,-1.742217,6.554764,46.81964,0.1388851,1.982496,0.1239267,0,5.459201
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,7.847998,3.562076,1.475067,0,1.475067,7.954135,56.81514,0.1389793,3.792028,0,5,3.562076
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4838639,0.4838639,3.989127,0,1.254032,0.4838639,0,0,0,0,0,0,3.505263,3.33,6.372931,4.889637,3.33,0,3.33,11.11325,79.3802,0.1391094,0.5322503,0,5,4.889637
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0292902,0.0292902,3.232375,0,1.047438,0.0292902,0,0,0,0,0,0,3.203085,3.042931,3.042931,7.886637,3.042931,0,3.042931,14.00003,100,0.1391723,0.03221922,0,5,7.886637
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,0,10.62527,0,0.5809796,-0.5809796,13.38762,95.62568,0.1391723,0.6071237,0,0,10.62527
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,0.6455329,10.04429,0,0.5771615,-0.5771615,12.77924,91.28011,0.1391723,0.6031338,0,0,10.04429
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286824,9.467134,0,0,0,12.77924,91.28011,0.1391723,0,0,0,9.467134
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,1.286824,9.467134,0,0.2340694,-0.2340694,12.53251,89.51775,0.1391723,0.2446025,0,0,9.467134
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546901,9.233064,0,0,0,12.53251,89.51775,0.1391723,0,0,0,9.233064
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,1.546901,9.233064,0,0.7684732,-0.7684732,11.72247,83.73174,0.1391723,0.8030545,0,0,9.233064
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,2.40076,8.46459,0,0.1134388,-0.1134388,11.60289,82.87764,0.1391723,0.1185436,0,0,8.46459
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,2.526803,8.351151,0,0.4929815,-0.4929815,11.08324,79.16587,0.1391723,0.5151656,0,0,8.351151
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4525748,0.4525748,0,0,0,0.4525748,0,0,5.551115E-17,0,0.4763945,0.4525748,0,0,3.07456,7.85817,0,0.4763945,-0.4763945,10.58108,75.57899,0.1391723,0.4978323,0,0,7.85817
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.5352384,0.5352384,0,0,0,0.5352384,35.73371,0,0,0.1912605,0.5634089,0.5352384,0,0,3.603887,7.381776,0,0.3721483,-0.3721483,10.1888,72.77701,0.1391723,0.5887623,0.1530084,0,7.573036
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.242,2.242,0,0,0,2.242,52.29829,0,0,1.172527,2.36,2.242,0,0,4.017385,7.009627,0,1.187472,-1.187472,8.937096,63.83627,0.1391723,2.4662,0.9380219,0,8.182155
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.576304,1.576304,0,0,0,1.576304,140.263,0,0,2.210972,1.659267,1.576304,0,0,5.336799,5.822155,0.5517046,0,0.5517046,9.460489,67.57478,0.1391452,1.733934,1.768777,0,8.033127
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.214954,2.214954,0,0,0,2.214954,119.6217,0,0,2.649567,2.331531,2.214954,0,0,4.785094,6.318689,0.3180361,0,0.3180361,9.762204,69.72989,0.1391296,2.43645,2.119653,0,8.968256
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,1.778033,1.778033,0,0,0,1.778033,168.9958,0,0,3.004801,1.871613,1.778033,0,0,4.467058,6.604922,1.133187,0,1.133187,10.83724,77.40871,0.1390739,1.955836,2.403841,0,9.609722
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.36252,2.36252,0,0,0,2.36252,158.5843,0,0,3.746584,2.486863,2.36252,0,0,3.333871,7.62479,1.259721,0,1.259721,12.03232,85.94495,0.1390121,2.598771,2.997267,0,11.37137
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,1.974808,1.974808,0,0,0,1.974808,203.486,0,0,4.018458,2.078746,1.974808,0,0,2.07415,8.758539,1.939713,0,1.939713,13.87249,99.08902,0.1389171,2.172289,3.214767,0,12.777
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.6138223,0.6138223,0,0,0,0.6138223,696.1165,3.492353,0,4.272919,0.6461288,0.6138223,0,0,0.1344367,10.50428,0.1344367,0,0.1344367,14.00003,100,0.1389105,0.6752046,3.418335,0,14.7772
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,1.955322,1.955322,0,0,0,1.955322,189.9419,1.655742,0,3.713975,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1389105,2.150854,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.526224,0.526224,0,0,0,0.526224,536.1371,2.267362,0,2.821282,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1389105,0.5788464,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.523414,1.523414,0,0,0,1.523414,109.1138,0.05866168,0,1.662255,1.603593,1.523414,0,0,0,10.62527,0,0,0,14.00003,100,0.1389105,1.675755,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.175455,2.175455,0,0,0,2.175455,35.79047,0,0,0.7786055,2.289952,2.175455,0,0,0,10.62527,0,1.511347,-1.511347,12.40693,88.62074,0.1389105,2.393,0.6228844,0,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,1.679274,9.113928,0,0.01056987,-0.01056987,12.39579,88.54116,0.1389105,5.511045,0,5,9.113928
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.216623,1.216623,0,0,0,1.216623,0,0,0,0,1.280656,1.216623,0,0,1.691018,9.103357,0,1.280656,-1.280656,11.04586,78.89883,0.1389105,1.338285,0,0,9.103357
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,3.113969,7.822702,0,0.3228243,-0.3228243,10.70557,76.46821,0.1389105,0.3373514,0,0,7.822702
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.472663,7.499878,0,0,0,10.70557,76.46821,0.1389105,0,0,0,7.499878
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,3.472663,7.499878,0,0.09065219,-0.09065219,10.61001,75.78567,0.1389105,0.09473154,0,0,7.499878
