Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,3.573387,7.409225,0,0.612362,-0.612362,9.964529,71.17506,0.1389105,0.6399183,0,0,7.409225
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,4.253789,6.796864,0,0.01915611,-0.01915611,9.944337,71.03083,0.1389105,0.02001813,0,0,6.796864
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,4.275074,6.777708,0,0.2952669,-0.2952669,9.633098,68.80771,0.1389105,0.308554,0,0,6.777708
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,4.603148,6.48244,0,0.2803452,-0.2803452,9.337588,66.69692,0.1389105,0.2929608,0,0,6.48244
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,4.914643,6.202096,0,0.1898563,-0.1898563,9.137462,65.26746,0.1389105,0.1983998,0,0,6.202096
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,5.125595,6.012239,0,0.08757194,-0.08757194,9.045153,64.60811,0.1389105,0.09151268,0,0,6.012239
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1107091,0.1107091,0,0,0,0.1107091,0,0,1.387779E-17,0,0.1165359,0.1107091,0,0,5.222897,5.924667,0,0.1165359,-0.1165359,8.922314,63.73068,0.1389105,0.12178,0,0,5.924667
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1047602,0.1047602,0,0,0,0.1047602,108.7617,0,0,0.113939,0.1102739,0.1047602,0,0,5.352381,5.808131,0.003665085,0,0.003665085,8.925791,63.75552,0.1389103,0.1152363,0.09115122,0,5.922071
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,1.770062,1.770062,0,0,0,1.770062,63.20776,0,0,1.118816,1.863223,1.770062,0,0,5.348716,5.81143,0,0.7444065,-0.7444065,8.141117,58.15072,0.1389103,1.947068,0.8950531,0,6.930246
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,0.9920258,0.9920258,0,0,0,0.9920258,220.8041,0,0,2.190433,1.044238,0.9920258,0,0,6.175834,5.067023,1.146196,0,1.146196,9.228494,65.91768,0.1388543,1.091228,1.752347,0,7.257457
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,0.8669164,0.8669164,0,0,0,0.8669164,376.3033,0,0,3.262234,0.9125435,0.8669164,0,0,5.029639,6.098599,2.349691,0,2.349691,11.45761,81.83988,0.1387394,0.953608,2.609787,0,9.360834
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.3497626,0.3497626,0,0,0,0.3497626,878.0458,0.02295675,0,3.071075,0.3681711,0.3497626,0,0,2.679948,8.213322,2.679948,0,2.679948,14.00003,100,0.1386086,0.3847388,2.45686,0,11.2844
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.189785,1.189785,0,0,0,1.189785,306.0465,2.388891,0,3.641297,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1386086,1.308764,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.4110599,0.4110599,0,0,0,0.4110599,1158.887,4.331024,0,4.763719,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1386086,0.4521658,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,1.857162,1.857162,0,0,0,1.857162,176.8801,1.330042,0,3.284949,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1386086,2.042878,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,2.853603,2.853603,0,0,0,2.853603,130.8697,0.730709,0,3.734502,3.003793,2.853603,0,0,0,10.62527,0,0,0,14.00003,100,0.1386086,3.138964,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,0.835913,0.835913,0,0,0,0.835913,332.7197,1.901339,0,2.781247,0.8799084,0.835913,0,0,0,10.62527,0,0,0,14.00003,100,0.1386086,0.9195043,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,0.9462724,0.9462724,0,0,0,0.9462724,190.7519,0.8089565,0,1.805033,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1386086,1.0409,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,0.9295934,0.9295934,0,0,0,0.9295934,71.2703,0,0,0.662524,0.9785194,0.9295934,0,0,0,10.62527,0,0.3159953,-0.3159953,13.66694,97.6208,0.1386086,1.022553,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3511059,10.30928,0,0,0,13.66694,97.6208,0.1386086,0,0,0,10.30928
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,0.3511059,10.30928,0,0.7260261,-0.7260261,12.90164,92.1544,0.1386086,0.7586973,0,0,10.30928
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.745575,3.745575,4.964314,0,1.520258,3.745575,0,2.220446E-16,0,0,0,0,1.218739,1.157802,1.157802,9.583253,1.157802,0,1.157802,14.00003,100,0.1386822,4.120133,0,5,9.583253
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0,10.62527,0,1.717644,-1.717644,12.18947,87.06749,0.1386822,1.794938,0,0,10.62527
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908493,8.90763,0,0,0,12.18947,87.06749,0.1386822,0,0,0,8.90763
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908493,8.90763,0,0,0,12.18947,87.06749,0.1386822,0,0,0,8.90763
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,1.908493,8.90763,0,0.6092976,-0.6092976,11.54722,82.47995,0.1386822,0.636716,0,0,8.90763
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,2.58549,8.298333,0,0.1761135,-0.1761135,11.36158,81.15395,0.1386822,0.1840386,0,0,8.298333
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,2.781172,8.122219,0,0.2188672,-0.2188672,11.13087,79.50606,0.1386822,0.2287163,0,0,8.122219
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.024358,7.903352,0,0.5048921,-0.5048921,10.59867,75.70461,0.1386822,0.5276122,0,0,7.903352
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,3.585349,7.39846,0,0.05447448,-0.05447448,10.54125,75.29446,0.1386822,0.05692583,0,0,7.39846
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3697455,0.3697455,0,0,0,0.3697455,0,0,5.551115E-17,0,0.3892058,0.3697455,0,0,3.645876,7.343986,0,0.3892058,-0.3892058,10.13099,72.36405,0.1386822,0.40672,0,0,7.343986
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.778201,0.778201,0,0,0,0.778201,29.53409,0,1.110223E-16,0.2298346,0.819159,0.778201,0,0,4.078327,6.95478,0,0.5893244,-0.5893244,9.509785,67.9269,0.1386822,0.8560211,0.1838677,0,7.184614
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,1.771804,1.771804,0,0,0,1.771804,64.46381,0,0,1.142173,1.865057,1.771804,0,0,4.733132,6.365455,0,0.7228848,-0.7228848,8.747797,62.48414,0.1386822,1.948985,0.913738,0,7.507628
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,0.9496276,0.9496276,0,0,0,0.9496276,244.3813,0,0,2.320712,0.999608,0.9496276,0,0,5.536337,5.64257,1.321104,0,1.321104,10.00111,71.43633,0.1386178,1.04459,1.856569,0,7.963282
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,1.675165,1.675165,0,0,0,1.675165,167.4246,0,0,2.804638,1.763332,1.675165,0,0,4.215234,6.831564,1.041306,0,1.041306,10.98898,78.49253,0.1385671,1.842682,2.243711,0,9.636202
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,0,0,2.85464,0,0,0,0,3.173927,7.76874,2.85464,0,2.85464,13.69713,97.83642,0.1384283,0,2.283712,0,10.62338
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.136159,0,2.455447,0,0,0,0,0.3192873,10.33792,0.3192873,0,0.3192873,14.00003,100,0.1384128,0,1.964357,0,12.79336
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.5316415,0.5316415,0,0,0,0.5316415,600.0045,2.63025,0,3.189873,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1384128,0.5848056,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,3.081256,3.081256,1.25,0,0.50625,3.081256,106.6944,1.359888,0,3.287526,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1384128,3.389382,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,0.9816183,0.9816183,0,0,0,0.9816183,325.8725,2.165541,0,3.198824,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1384128,1.07978,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.1975623,0.1975623,0,0,0,0.1975623,1234.746,2.231432,0,2.439392,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1384128,0.2173186,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,1.662702,1.662702,0,0,0,1.662702,96.18654,0,0,1.599296,1.750213,1.662702,0,0,0,10.62527,0,0.1509172,-0.1509172,13.84095,98.86371,0.1384128,1.828973,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.182335,1.182335,0,0,0,1.182335,44.04722,0,0,0.5207858,1.244563,1.182335,0,0,0.1676858,10.47436,0,0.7237776,-0.7237776,13.07802,93.41423,0.1384128,1.300569,0.4166286,0,10.99514
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,0.9718831,9.75058,0,0.9744803,-0.9744803,12.05083,86.07716,0.1384128,1.018332,0,0,9.75058
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,2.054639,8.776099,0,1.909478,-1.909478,10.03806,71.70028,0.1384128,1.995405,0,0,8.776099
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.176282,6.866621,0,0,0,10.03806,71.70028,0.1384128,0,0,0,6.866621
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.176282,6.866621,0,0,0,10.03806,71.70028,0.1384128,0,0,0,6.866621
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.176282,6.866621,0,0,0,10.03806,71.70028,0.1384128,0,0,0,6.866621
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,4.176282,6.866621,0,0.4545797,-0.4545797,9.55889,68.27765,0.1384128,0.4750358,0,0,6.866621
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,4.68137,6.412041,0,0.3446455,-0.3446455,9.195601,65.68274,0.1384128,0.3601546,0,0,6.412041
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,5.06431,6.067395,0,0.2933577,-0.2933577,8.886375,63.47398,0.1384128,0.3065588,0,0,6.067395
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.390263,5.774038,0,0,0,8.886375,63.47398,0.1384128,0,0,0,5.774038
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,5.390263,5.774038,0,0.4531938,-0.4531938,8.408668,60.06179,0.1384128,0.4735875,0,0,5.774038
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,5.893811,5.320844,0,0.7930183,-0.7930183,7.572753,54.09098,0.1384128,0.8287041,0,0,5.320844
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.774943,4.527826,0,0,0,7.572753,54.09098,0.1384128,0,0,0,4.527826
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.04929994,0.04929994,0,0,0,0.04929994,295.0123,0,0,0.1454409,0.05189468,0.04929994,0,0,6.774943,4.527826,0.0935462,0,0.0935462,7.661499,54.72488,0.1384082,0.05422994,0.1163527,0,4.673266
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.6004705,0.6004705,0,0,0,0.6004705,161.8945,0,0,0.972129,0.6320742,0.6004705,0,0,6.681396,4.612017,0.3400548,0,0.3400548,7.984103,57.02919,0.1383917,0.6605176,0.7777032,0,5.584146
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,6.341342,4.918067,1.983588,0,1.983588,9.865899,70.47057,0.1382955,0,1.58687,0,6.901654
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.395499,1.395499,0,0,0,1.395499,205.52,0,0,2.868029,1.468946,1.395499,0,0,4.357754,6.703295,1.399083,0,1.399083,11.19319,79.95116,0.1382277,1.535049,2.294423,0,9.571324
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0.361468,0,3.32014,0,0,0,0,2.958672,7.96247,2.958672,0,2.958672,14.00003,100,0.1380845,0,2.656112,0,11.28261
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.2974216,0.2974216,0,0,0,0.2974216,1584.794,4.400445,0,4.71352,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1380845,0.3271638,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380845,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.193077,2.193077,0,0,0,2.193077,221.5905,2.551149,0,4.859651,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1380845,2.412385,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380845,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.214915,1.214915,0,0,0,1.214915,273.4377,2.043178,0,3.322036,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1380845,1.336406,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.297819,1.297819,0,0,0,1.297819,154.5223,0.639295,0,2.00542,1.366125,1.297819,0,0,0,10.62527,0,0,0,14.00003,100,0.1380845,1.427601,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.1859629,0.1859629,0,0,0,0.1859629,408.6125,0.5641173,0,0.7598678,0.1957505,0.1859629,0,0,0,10.62527,0,0,0,14.00003,100,0.1380845,0.2045592,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0,10.62527,0,2.388822,-2.388822,11.48199,82.01405,0.1380845,2.496319,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,2.654246,8.236453,0,0.7405675,-0.7405675,10.70136,76.43815,0.1380845,0.7738931,0,0,8.236453
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,3.477099,7.495885,0,0.5010855,-0.5010855,10.17317,72.66537,0.1380845,0.5236343,0,0,7.495885
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.033861,6.9948,0,0,0,10.17317,72.66537,0.1380845,0,0,0,6.9948
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.033861,6.9948,0,0.464247,-0.464247,9.683812,69.16995,0.1380845,0.4851381,0,0,6.9948
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,4.549691,6.530553,0,0.2088262,-0.2088262,9.463691,67.59766,0.1380845,0.2182234,0,0,6.530553
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,4.78172,6.321726,0,0.1687726,-0.1687726,9.285789,66.32693,0.1380845,0.1763673,0,0,6.321726
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.969245,6.152954,0,0,0,9.285789,66.32693,0.1380845,0,0,0,6.152954
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,4.969245,6.152954,0,0.8516993,-0.8516993,8.388019,59.9143,0.1380845,0.8900257,0,0,6.152954
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,5.915577,5.301255,0,0.3348628,-0.3348628,8.035042,57.39304,0.1380845,0.3499316,0,0,5.301255
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.287647,4.966392,0,0.3930506,-0.3930506,7.62073,54.43368,0.1380845,0.4107379,0,0,4.966392
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3432619,0.3432619,0,0,0,0.3432619,0,0,5.551115E-17,0,0.3613283,0.3432619,0,0,6.72437,4.573341,0,0.3613283,-0.3613283,7.239857,51.71316,0.1380845,0.3775881,0,0,4.573341
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.4928037,0.4928037,0,0,0,0.4928037,10.50228,0,5.551115E-17,0.05175565,0.5187408,0.4928037,0,0,7.125846,4.212013,0,0.4669851,-0.4669851,6.747612,48.19713,0.1380845,0.5420841,0.04140452,0,4.263769
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,1.587935,1.587935,0,0,0,1.587935,53.46228,0,0,0.8489462,1.67151,1.587935,0,0,7.644718,3.745028,0,0.8225642,-0.8225642,5.880553,42.00386,0.1380845,1.746728,0.679157,0,4.593974
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,8.558679,2.922464,1.868109,0,1.868109,7.652796,54.66272,0.1379943,0,1.494487,0,4.790572
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,0,0,3.330876,0,0,0,0,6.69057,4.603762,3.330876,0,3.330876,10.81274,77.23372,0.1378337,0,2.664701,0,7.934638
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.052394,1.052394,0,0,0,1.052394,309.2234,0,0,3.254248,1.107783,1.052394,0,0,3.359694,7.60155,2.146465,0,2.146465,12.84906,91.7788,0.1377304,1.157633,2.603398,0,10.8558
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.461198,1.461198,0,0,0,1.461198,309.4319,1.77008,0,4.521412,1.538103,1.461198,0,0,1.213229,9.533368,1.213229,0,1.213229,14.00003,100,0.1376721,1.607318,3.61713,0,14.05478
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,1.706093,1.706093,0,0,0,1.706093,272.5052,2.853306,0,4.649194,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1376721,1.876703,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,0.9784675,0.9784675,0,0,0,0.9784675,391.0913,2.796736,0,3.826701,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1376721,1.076314,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376721,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.141767,2.141767,0,0,0,2.141767,98.31408,0,0,2.105659,2.254492,2.141767,0,0,0,10.62527,0,0.1488331,-0.1488331,13.84314,98.8794,0.1376721,2.355944,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.6932122,0,0.8585823,0,0,0,0,0.1653701,10.47644,0.1653701,0,0.1653701,14.00003,100,0.1376641,0,0.6868659,0,11.33502
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.062629,1.062629,0,0,0,1.062629,56.87461,0,2.220446E-16,0.6043661,1.118557,1.062629,0,0,0,10.62527,0,0.5141907,-0.5141907,13.45802,96.12855,0.1376641,1.168892,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,3.486271,3.486271,1.25,0,0.50625,3.486271,0,0,4.440892E-16,0,2.35397,2.236271,0,0,0.5713229,10.11108,0,2.35397,-2.35397,10.97672,78.405,0.1376641,3.834898,0,5,10.11108
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.886024,2.886024,5,0,1.53,2.886024,0,0,0,0,0,0,2.113976,2.008277,3.186845,7.757114,2.008277,0,2.008277,12.88194,92.01368,0.1377913,3.174626,0,5,7.757114
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,3.265695,3.265695,1.25,0,0.50625,3.265695,0,0,0,0,2.121784,2.015695,0,0,1.178568,9.564564,0,2.121784,-2.121784,10.64538,76.0383,0.1377913,3.592264,0,5,9.564564
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.720758,2.720758,5,0,1.53,2.720758,0,0,0,0,0,0,2.279242,2.165279,3.536106,7.442779,2.165279,0,2.165279,12.69955,90.71088,0.1379283,2.992834,0,5,7.442779
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,1.370826,9.391531,0,0.2383321,-0.2383321,12.44832,88.91642,0.1379283,0.249057,0,0,9.391531
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,1.63564,9.153198,0,0.1391969,-0.1391969,12.3016,87.86838,0.1379283,0.1454608,0,0,9.153198
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,1.790303,9.014002,0,0.3161355,-0.3161355,11.96836,85.48813,0.1379283,0.3303616,0,0,9.014002
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,2.141565,8.697866,0,0.1768329,-0.1768329,11.78196,84.15672,0.1379283,0.1847903,0,0,8.697866
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,2.338045,8.521033,0,0.374854,-0.374854,11.38683,81.33436,0.1379283,0.3917224,0,0,8.521033
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,2.75455,8.146179,0,0.2881701,-0.2881701,11.08307,79.16466,0.1379283,0.3011377,0,0,8.146179
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,3.074739,7.858009,0,0.3855255,-0.3855255,10.67669,76.26196,0.1379283,0.4028741,0,0,7.858009
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1329965,0.1329965,0,0,0,0.1329965,0,0,0,0,0.1399963,0.1329965,0,0,3.5031,7.472484,0,0.1399963,-0.1399963,10.52913,75.20789,0.1379283,0.1462962,0,0,7.472484
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.3669252,0.3669252,0,0,0,0.3669252,20.20074,0,0,0.07412159,0.386237,0.3669252,0,0,3.658652,7.332488,0,0.3121154,-0.3121154,10.20013,72.85791,0.1379283,0.4036177,0.05929727,0,7.406609
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.300353,1.300353,0,0,0,1.300353,37.48495,0,0,0.4874366,1.368792,1.300353,0,0,4.005447,7.020372,0,0.8813558,-0.8813558,9.271097,66.22198,0.1379283,1.430388,0.3899492,0,7.507809
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.211007,1.211007,0,0,0,1.211007,120.4123,0,0,1.458201,1.274744,1.211007,0,0,4.984731,6.139016,0.1834569,0,0.1834569,9.445139,67.46515,0.1379195,1.332108,1.166561,0,7.597218
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,0.9552027,0.9552027,0,0,0,0.9552027,352.3363,0,0,3.365525,1.005476,0.9552027,0,0,4.801274,6.304127,2.360049,0,2.360049,11.68408,83.45753,0.1378061,1.050723,2.69242,0,9.669653
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.329717,1.329717,0,0,0,1.329717,233.1952,0,0,3.100838,1.399703,1.329717,0,0,2.441225,8.428171,1.701135,0,1.701135,13.29792,94.98493,0.1377246,1.462689,2.48067,0,11.52901
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.176181,1.176181,0,0,0,1.176181,301.1238,1.563586,0,3.541762,1.238086,1.176181,0,0,0.74009,9.959193,0.74009,0,0.74009,14.00003,100,0.1376891,1.2938,2.83341,0,13.50096
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.047755,1.047755,0,0,0,1.047755,359.1272,2.659872,0,3.762771,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1376891,1.15253,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.6379421,0.6379421,0,0,0,0.6379421,694.1043,3.756466,0,4.427984,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1376891,0.7017364,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.209205,1.209205,0,0,0,1.209205,175.339,0.8473606,0,2.120208,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1376891,1.330126,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.4782502,0.4782502,0,0,0,0.4782502,450.0423,1.648907,0,2.152328,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1376891,0.5260752,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.6612442,0.6612442,0,0,0,0.6612442,135.2689,0.1984113,0,0.8944578,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1376891,0.7273686,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.4283577,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376891,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1376891,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1376891,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1376891,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1376891,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1376891,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1376891,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1376891,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1376891,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1376891,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1376891,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1376891,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.7235723,0.7235723,0,0,0,0.7235723,0,0,1.110223E-16,0,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.761655,-0.761655,6.700265,47.85894,0.1376891,0.7959296,0,0,4.461766
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,7.694626,3.700111,0.1114133,0,0.1114133,6.805961,48.61391,0.1376838,0,0.08913062,0,3.811524
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.359783,1.359783,0,0,0,1.359783,52.33271,0,0,0.7116114,1.431351,1.359783,0,0,7.583213,3.800383,0,0.7197394,-0.7197394,6.047289,43.19483,0.1376838,1.495762,0.5692891,0,4.511994
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,8.382923,3.080643,1.182365,0,1.182365,7.168979,51.20689,0.1376272,0,0.9458919,0,4.263008
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,2.549501,2.549501,0,0,0,2.549501,106.3212,0,0,2.710661,2.683685,2.549501,0,0,7.200558,4.144772,0.02697552,0,0.02697552,7.19457,51.38968,0.1376259,2.804451,2.168529,0,6.855433
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.6610421,0.6610421,0,0,0,0.6610421,478.5275,0,0,3.163269,0.6958338,0.6610421,0,0,7.173583,4.16905,2.467435,0,2.467435,9.535384,68.10975,0.1375079,0.7271463,2.530615,0,7.332318
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.287366,2.287366,0,0,0,2.287366,61.16346,0,0,1.399032,2.407753,2.287366,0,0,4.706148,6.389741,0,1.008721,-1.008721,8.472098,60.51487,0.1375079,2.516103,1.119226,0,7.788773
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,3.336063,3.336063,5,0,1.53,3.336063,83.36597,0,0,2.781142,0,0,1.663937,1.58074,5.82695,5.38102,4.361881,0,4.361881,12.61014,90.07227,0.1376944,3.66967,2.224913,5,8.162161
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,1.635312,1.635312,0,0,0,1.635312,189.0818,0,0,3.092078,1.721382,1.635312,0,0,1.465068,9.306713,1.370697,0,1.370697,13.9105,99.36051,0.137629,1.798844,2.473662,0,12.39879
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,1.955135,1.955135,0,0,0,1.955135,97.9834,0,0,1.915708,2.058037,1.955135,0,0,0.09437165,10.54034,0,0.1423291,-0.1423291,13.76047,98.28889,0.137629,2.150649,1.532566,0,12.45605
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.130372,1.130372,0,0,0,1.130372,137.1714,0.1081671,0,1.550547,1.189865,1.130372,0,0,0.252515,10.39801,0.252515,0,0.252515,14.00003,100,0.1376169,1.243409,1.240438,0,11.94856
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,1.700315,1.700315,0,0,0,1.700315,90.90942,0,0,1.545747,1.789805,1.700315,0,0,0,10.62527,0,0.2440587,-0.2440587,13.74277,98.16243,0.1376169,1.870347,1.236597,0,12.17102
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.5331764,0,0.8043527,0,0,0,0,0.2711763,10.38122,0.2711763,0,0.2711763,14.00003,100,0.137604,0,0.6434822,0,11.18557
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0,10.62527,0,2.09987,-2.09987,11.78657,84.18962,0.137604,2.194365,0,0,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,2.333189,8.525404,0,1.914477,-1.914477,9.768535,69.77511,0.137604,2.000628,0,0,8.525404
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,4.460385,6.610928,0,1.827996,-1.827996,7.841658,56.01173,0.137604,1.910256,0,0,6.610928
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,6.491492,4.782931,0,3.076374,-3.076374,4.598875,32.84904,0.137604,3.214811,0,0,4.782931
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,9.909686,1.706557,0,0.216611,-0.216611,4.370546,31.21813,0.137604,0.2263585,0,0,1.706557
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,10.15036,1.489946,0,0.2058225,-0.2058225,4.15359,29.66844,0.137604,0.2150846,0,0,1.489946
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8916072,0.8916072,0,0,0,0.8916072,0,0,1.110223E-16,0,0.9385339,0.8916072,0,0,10.37906,1.284123,0,0.9385339,-0.9385339,3.164289,22.60202,0.137604,0.9807679,0,0,1.284123
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42187,0.3455893,0,0,0,3.164289,22.60202,0.137604,0,0,0,0.3455893
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42187,0.3455893,0,0,0,3.164289,22.60202,0.137604,0,0,0,0.3455893
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,11.42187,0.3455893,0,0.0598825,-0.0598825,3.101167,22.15115,0.137604,0.06257721,0,0,0.3455893
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.5173007,0.5173007,4.022564,0,1.26316,0.5173007,0,0,0,0,0,0,3.505263,3.33,11.48841,0.2857068,3.33,0,3.33,6.260283,44.71621,0.1377366,0.5690308,0,5,0.2857068
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.158408,3.282707,3.33,0,3.33,9.419397,67.28128,0.1378145,0,0,5,3.282707
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,3.505263,0,1.121937,0,0,0,0,0.2656235,0,0,3.505263,3.33,4.828408,6.279707,3.595623,0,3.595623,12.83051,91.64629,0.1378797,0,0.2124988,5,6.545331
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,1.232785,9.515768,1.168751,0,1.168751,13.93928,99.56609,0.137824,0,0.9350005,0,10.68452
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.419033,1.419033,0,0,0,1.419033,131.1355,0.3031028,0,1.860855,1.493719,1.419033,0,0,0.06403401,10.56764,0.06403401,0,0.06403401,14.00003,100,0.137821,1.560936,1.488684,0,12.4285
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,1.650567,1.650567,0,0,0,1.650567,191.0192,1.41546,0,3.152899,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,1.815624,2.522319,0,13.77817
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.30188,2.30188,0,0,0,2.30188,105.7425,0.01103443,0,2.434066,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,2.532068,1.947253,0,13.05934
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.246607,2.246607,0,0,0,2.246607,132.4529,0.6108464,0,2.975695,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,2.471267,2.380556,0,13.60097
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.36829,1.36829,0,0,0,1.36829,289.7917,2.524886,0,3.965192,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,1.505119,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.508934,1.508934,0,0,0,1.508934,246.353,2.128953,0,3.717304,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,1.659827,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.6650987,0.6650987,0,0,0,0.6650987,613.4467,3.379923,0,4.080027,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,0.7316086,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,1.924369,1.924369,0,0,0,1.924369,108.1758,0.05604903,0,2.0817,2.025651,1.924369,0,0,0,10.62527,0,0,0,14.00003,100,0.137821,2.116806,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.055378,1.055378,0,0,0,1.055378,80.30693,0,0,0.8475419,1.110925,1.055378,0,0,0,10.62527,0,0.2633826,-0.2633826,13.7224,98.01694,0.137821,1.160916,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2926474,10.36189,0,0,0,13.7224,98.01694,0.137821,0,0,0,10.36189
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,0.2926474,10.36189,0,0.5303461,-0.5303461,13.16336,94.02384,0.137821,0.5542117,0,0,10.36189
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,0.8819208,9.831546,0,0.6982982,-0.6982982,12.42729,88.7662,0.137821,0.7297216,0,0,9.831546
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,1.657808,9.133247,0,2.613601,-2.613601,9.672317,69.08784,0.137821,2.731213,0,0,9.133247
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,4.561809,6.519647,0,0.6138761,-0.6138761,9.025234,64.46583,0.137821,0.6415005,0,0,6.519647
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,5.243893,5.905771,0,0.3123202,-0.3123202,8.69602,62.1143,0.137821,0.3263746,0,0,5.905771
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,5.590915,5.593451,0,0.4044282,-0.4044282,8.269715,59.06927,0.137821,0.4226275,0,0,5.593451
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,6.04028,5.189022,0,0.3008485,-0.3008485,7.952593,56.80412,0.137821,0.3143867,0,0,5.189022
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,6.374556,4.888174,0,0.07936563,-0.07936563,7.868934,56.20656,0.137821,0.08293708,0,0,4.888174
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,6.46274,4.808808,0,0.2137929,-0.2137929,7.643577,54.59687,0.137821,0.2234135,0,0,4.808808
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,6.700288,4.595015,0,0.2274194,-0.2274194,7.403856,52.88458,0.137821,0.2376533,0,0,4.595015
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2062851,0.2062851,0,0,0,0.2062851,0,0,2.775558E-17,0,0.2171423,0.2062851,0,0,6.952976,4.367596,0,0.2171423,-0.2171423,7.174968,51.24967,0.137821,0.2269137,0,0,4.367596
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1393478,0.1393478,0,0,0,0.1393478,54.42276,0,0,0.07583693,0.1466819,0.1393478,0,0,7.194245,4.150454,0,0.070845,-0.070845,7.10029,50.71626,0.137821,0.1532826,0.06066954,0,4.22629
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.267096,0.267096,0,0,0,0.267096,253.3006,0,0,0.6765559,0.2811537,0.267096,0,0,7.272962,4.079608,0.3954022,0,0.3954022,7.475402,53.39562,0.1378022,0.2938057,0.5412447,0,4.756164
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.029516,2.029516,0,0,0,2.029516,89.88461,0,0,1.824222,2.136332,2.029516,0,0,6.87756,4.435471,0,0.3121101,-0.3121101,7.146409,51.04568,0.1378022,2.232467,1.459378,0,6.259692
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.313562,1.313562,0,0,0,1.313562,227.2608,0,0,2.985212,1.382697,1.313562,0,0,7.224349,4.12336,1.602515,0,1.602515,8.666689,61.90479,0.137726,1.444918,2.38817,0,7.108572
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,1.669975,1.669975,0,0,0,1.669975,216.0517,0,0,3.608008,1.757868,1.669975,0,0,5.621833,5.565624,1.85014,0,1.85014,10.42189,74.44189,0.1376381,1.836972,2.886407,0,9.173633
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.6097335,0.6097335,0,0,0,0.6097335,705.8322,0,0,4.303695,0.6418247,0.6097335,0,0,3.771693,7.230751,3.66187,0,3.66187,13.89584,99.25581,0.1374645,0.6707068,3.442956,0,11.53445
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.6189687,0.6189687,0,0,0,0.6189687,668.7003,3.377677,0,4.139046,0.6515459,0.6189687,0,0,0.1098229,10.52643,0.1098229,0,0.1098229,14.00003,100,0.1374593,0.6808655,3.311236,0,14.66548
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374593,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.214639,0.214639,0,0,0,0.214639,1549.018,3.098861,0,3.324796,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1374593,0.2361029,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.499878,1.499878,0,0,0,1.499878,148.3931,0.6468964,0,2.225716,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1374593,1.649866,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.6981857,0.6981857,0,0,0,0.6981857,129.856,0.1717035,0,0.9066358,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1374593,0.7680044,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.7693144,0.7693144,0,0,0,0.7693144,81.73892,0,1.110223E-16,0.6288293,0.8098046,0.7693144,0,0,0,10.62527,0,0.1809753,-0.1809753,13.80926,98.6374,0.1374593,0.8462458,0.5030634,0,11.2541
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.2010837,10.4443,0,0.6170266,-0.6170266,13.15886,93.99167,0.1374593,0.6447927,0,0,10.4443
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,0.8866687,9.827272,0,0.3361025,-0.3361025,12.80458,91.46108,0.1374593,0.3512272,0,0,9.827272
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260116,9.49117,0,0,0,12.80458,91.46108,0.1374593,0,0,0,9.49117
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.260116,9.49117,0,0.5187964,-0.5187964,12.25772,87.55495,0.1374593,0.5421422,0,0,9.49117
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,1.836556,8.972373,0,0.2672337,-0.2672337,11.97603,85.54289,0.1374593,0.2792592,0,0,8.972373
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.133483,8.70514,0,0.1522246,-0.1522246,11.81557,84.39676,0.1374593,0.1590747,0,0,8.70514
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.302621,8.552916,0,0.4517566,-0.4517566,11.33938,80.99538,0.1374593,0.4720857,0,0,8.552916
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,2.804573,8.101158,0,0.1637827,-0.1637827,11.16673,79.76223,0.1374593,0.1711529,0,0,8.101158
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,2.986554,7.937376,0,0.2611154,-0.2611154,10.89149,77.79623,0.1374593,0.2728656,0,0,7.937376
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.276682,7.67626,0,0.06674087,-0.06674087,10.82114,77.29372,0.1374593,0.06974421,0,0,7.67626
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,3.350838,7.609519,0,0.6101288,-0.6101288,10.17801,72.69994,0.1374593,0.6375846,0,0,7.609519
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2456148,0.2456148,0,0,0,0.2456148,0,0,2.775558E-17,0,0.2585419,0.2456148,0,0,4.028759,6.999391,0,0.2585419,-0.2585419,9.905484,70.75332,0.1374593,0.2701763,0,0,6.999391
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.1867839,0.1867839,0,0,0,0.1867839,61.83175,0,0,0.1154918,0.1966146,0.1867839,0,0,4.316028,6.740849,0,0.08112288,-0.08112288,9.819973,70.14252,0.1374593,0.2054623,0.09239341,0,6.856341
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,0.8338788,0.8338788,0,0,0,0.8338788,111.3421,0,0,0.9284578,0.8777671,0.8338788,0,0,4.406165,6.659726,0.05069071,0,0.05069071,9.868063,70.48602,0.1374569,0.9172666,0.7427663,0,7.588184
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,1.623989,1.623989,0,0,0,1.623989,131.9627,0,0,2.143059,1.709462,1.623989,0,0,4.355474,6.705348,0.4335977,0,0.4335977,10.27941,73.42421,0.1374364,1.786387,1.714447,0,8.848407
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,1.588044,1.588044,0,0,0,1.588044,187.2972,0,0,2.974363,1.671625,1.588044,0,0,3.921876,7.095586,1.302737,0,1.302737,11.5153,82.25194,0.1373748,1.746848,2.37949,0,10.06995
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.35683,1.35683,0,0,0,1.35683,240.3584,0,0,3.261256,1.428242,1.35683,0,0,2.619139,8.268049,1.833013,0,1.833013,13.25424,94.67298,0.1372882,1.492513,2.609004,0,11.5293
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,3.066023,3.066023,1.25,0,0.50625,3.066023,109.4398,0.657721,0,3.35545,1.911603,1.816023,0,0,0.7861257,9.917761,0.7861257,0,0.7861257,14.00003,100,0.1372511,3.372626,2.68436,5,13.27321
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.196626,1.196626,0,0,0,1.196626,259.5429,1.846152,0,3.105758,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1372511,1.316289,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372511,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372511,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372511,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.3348,2.3348,0,0,0,2.3348,57.27516,0,4.440892E-16,1.337261,2.457685,2.3348,0,0,0,10.62527,0,1.120424,-1.120424,12.819,91.56409,0.1372511,2.56828,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.557378,1.557378,0,0,0,1.557378,47.59128,0,0,0.7411759,1.639345,1.557378,0,0,1.244915,9.50485,0,0.8981689,-0.8981689,11.87224,84.80157,0.1372511,1.713115,0.5929407,0,10.24603
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.242881,8.606682,0,0,0,11.87224,84.80157,0.1372511,0,0,0,8.606682
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,2.242881,8.606682,0,0.5793545,-0.5793545,11.26155,80.43949,0.1372511,0.6054254,0,0,8.606682
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,2.886608,8.027327,0,2.458464,-2.458464,8.670102,61.92918,0.1372511,2.569095,0,0,8.027327
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,5.618235,5.568862,0,1.613453,-1.613453,6.969373,49.78114,0.1372511,1.686059,0,0,5.568862
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,7.410961,3.955409,0,0.1104972,-0.1104972,6.852899,48.94918,0.1372511,0.1154696,0,0,3.955409
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,7.533736,3.844912,0,0.01845725,-0.01845725,6.833443,48.81021,0.1372511,0.01928783,0,0,3.844912
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,7.554244,3.826455,0,0.1649745,-0.1649745,6.659544,47.56808,0.1372511,0.1723983,0,0,3.826455
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,7.737549,3.66148,0,0.340073,-0.340073,6.301076,45.0076,0.1372511,0.3553763,0,0,3.66148
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.115408,3.321407,0,0.3946572,-0.3946572,5.885071,42.03614,0.1372511,0.4124168,0,0,3.321407
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,8.553916,2.92675,0,0.6549225,-0.6549225,5.194722,37.10508,0.1372511,0.6843941,0,0,2.92675
