Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,9.281608,2.271827,0,0.2467245,-0.2467245,4.934651,35.24744,0.1372511,0.2578271,0,0,2.271827
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.7384353,0.7384353,0,0,0,0.7384353,0,0,1.110223E-16,0,0.7773003,0.7384353,0,0,9.555746,2.025103,0,0.7773003,-0.7773003,4.115305,29.39498,0.1372511,0.8122789,0,0,2.025103
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2272347,0.2272347,0,0,0,0.2272347,49.25325,0,0,0.1119205,0.2391944,0.2272347,0,0,10.41941,1.247803,0,0.1272739,-0.1272739,3.981147,28.4367,0.1372511,0.2499581,0.08953637,0,1.359723
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.4607875,0.4607875,0,0,0,0.4607875,242.2768,0,0,1.116381,0.4850395,0.4607875,0,0,10.56083,1.120529,0.6313416,0,0.6313416,4.58009,32.71486,0.1372213,0.5068663,0.8931049,0,2.23691
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.306185,1.306185,0,0,0,1.306185,150.571,0,0,1.966735,1.374931,1.306185,0,0,9.929486,1.688736,0.5918038,0,0.5918038,5.141524,36.7251,0.1371934,1.436803,1.573388,0,3.655472
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,0,0,1.971627,0,0,0,0,9.337683,2.221359,1.971627,0,1.971627,7.011973,50.08543,0.1371005,0,1.577301,0,4.192986
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,0,0,1.914667,0,0,0,0,7.366056,3.995824,1.914667,0,1.914667,8.828386,63.05977,0.1370104,0,1.531734,0,5.910491
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.13652,1.13652,0,0,0,1.13652,263.7264,0,0,2.997302,1.196336,1.13652,0,0,5.451389,5.719024,1.800966,0,1.800966,10.53693,75.26365,0.1369257,1.250171,2.397842,0,8.716326
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.062221,1.062221,0,0,0,1.062221,446.9437,0,0,4.747529,1.118127,1.062221,0,0,3.650424,7.339893,3.629402,0,3.629402,13.98009,99.85755,0.1367555,1.168443,3.798023,0,12.08742
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.225136,1.225136,0,0,0,1.225136,344.248,2.906867,0,4.217505,1.289617,1.225136,0,0,0.02102185,10.60635,0.02102185,0,0.02102185,14.00003,100,0.1367545,1.347649,3.374004,0,14.82386
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.227644,1.227644,0,0,0,1.227644,338.7493,2.86638,0,4.158637,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1367545,1.350409,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367545,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,1.7117,1.7117,0,0,0,1.7117,88.04315,0,2.220446E-16,1.507034,1.801789,1.7117,0,0,0,10.62527,0,0.2947548,-0.2947548,13.68933,97.78072,0.1367545,1.88287,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1319235,0.1319235,0,0,0,0.1319235,484.4101,0.1726783,0,0.6390505,0.1388668,0.1319235,0,0,0.3275054,10.33052,0.3275054,0,0.3275054,14.00003,100,0.1367391,0.1451158,0.5112404,0,10.96957
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,3.097303,2.942437,0,0,0,10.62527,0,3.097303,-3.097303,10.73518,76.67973,0.1367391,4.611681,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.11065,2.11065,5,0,1.53,2.11065,0,0,0,0,0,0,2.88935,2.744882,3.441447,7.527972,2.744882,0,2.744882,13.33921,95.27987,0.1369106,2.321715,0,5,7.527972
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.945881,3.945881,1.25,0,0.50625,3.945881,0,0,4.440892E-16,0,2.83777,2.695881,0,0,0.6965652,9.998365,0,2.83777,-2.83777,10.34794,73.91368,0.1369106,4.340469,0,5,9.998365
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.6220315,0.6220315,4.127295,0,1.291751,0.6220315,0,0,0,0,0,0,3.505263,3.33,3.849643,7.160596,3.33,0,3.33,13.50705,96.47874,0.1370531,0.6842346,0,5,7.160596
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5196428,10.1576,0,0,0,13.50705,96.47874,0.1370531,0,0,0,10.1576
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,0.5196428,10.1576,0,0.5998015,-0.5998015,12.87481,91.96271,0.1370531,0.6267926,0,0,10.1576
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,1.186089,9.557795,0,0.1438291,-0.1438291,12.7232,90.87979,0.1370531,0.1503015,0,0,9.557795
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,1.345899,9.413965,0,0.2518762,-0.2518762,12.4577,88.98336,0.1370531,0.2632107,0,0,9.413965
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,1.625762,9.162088,0,0.02853281,-0.02853281,12.42762,88.76853,0.1370531,0.02981679,0,0,9.162088
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,1.657465,9.133556,0,0.3417214,-0.3417214,12.06741,86.19563,0.1370531,0.3570988,0,0,9.133556
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,2.037155,8.791835,0,0.2952385,-0.2952385,11.7562,83.97272,0.1370531,0.3085242,0,0,8.791835
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.195015,0.195015,0,0,0,0.195015,0,0,0,0,0.2052789,0.195015,0,0,2.365198,8.496596,0,0.2052789,-0.2052789,11.53982,82.42713,0.1370531,0.2145165,0,0,8.496596
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.4336394,0.4336394,0,0,0,0.4336394,10.74423,0,5.551115E-17,0.04659121,0.4564626,0.4336394,0,0,2.593286,8.291317,0,0.4098713,-0.4098713,11.10778,79.34112,0.1370531,0.4770034,0.03727297,0,8.337909
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01161964,0.01161964,0,0,0,0.01161964,3346.845,0,0,0.3888914,0.0122312,0.01161964,0,0,3.048698,7.881446,0.3766602,0,0.3766602,11.46511,81.89348,0.1370355,0.01278161,0.3111131,0,8.270337
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,2.608385,2.608385,0,0,0,2.608385,11.19226,0,0,0.2919371,2.745668,2.608385,0,0,2.672038,8.22044,0,2.453731,-2.453731,8.878651,63.4188,0.1370355,2.869223,0.2335497,0,8.512377
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2308277,0.2308277,0,0,0,0.2308277,447.8436,0,0,1.033747,0.2429766,0.2308277,0,0,5.398406,5.766709,0.7907708,0,0.7907708,9.628841,68.77731,0.1369985,0.2539105,0.8269979,0,6.800456
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,4.607635,6.478403,0.6869884,0,0.6869884,10.28058,73.43254,0.1369663,0,0.5495907,0,7.165391
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.399588,1.399588,0,0,0,1.399588,84.67222,0,0,1.185062,1.47325,1.399588,0,0,3.920647,7.096692,0,0.2881883,-0.2881883,9.976799,71.2627,0.1369663,1.539547,0.9480497,0,8.281754
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,4.240856,6.808504,0.5231028,0,0.5231028,10.47306,74.8074,0.1369418,0,0.4184822,0,7.331607
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.3006402,0.3006402,0,0,0,0.3006402,330.0513,0,0,0.9922668,0.3164634,0.3006402,0,0,3.717753,7.279296,0.6758034,0,0.6758034,11.11418,79.38685,0.1369102,0.3307042,0.7938134,0,8.271564
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0,0,0.9624,0,0,0,0,3.04195,7.887519,0.9624,0,0.9624,12.02719,85.90836,0.1368652,0,0.76992,0,8.849919
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.1655751,0.1655751,0,0,0,0.1655751,391.5755,0,0,0.6483514,0.1742895,0.1655751,0,0,2.07955,8.753679,0.4740619,0,0.4740619,12.47693,89.12074,0.1368431,0.1821326,0.5186811,0,9.402031
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,1.863068,1.863068,0,0,0,1.863068,41.4196,0,0,0.7716751,1.961124,1.863068,0,0,1.605488,9.180335,0,1.189449,-1.189449,11.22314,80.16512,0.1368431,2.049374,0.6173401,0,9.95201
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.355279,1.355279,0,0,0,1.355279,33.82052,0,2.220446E-16,0.4583624,1.426609,1.355279,0,0,2.927097,7.990887,0,0.968247,-0.968247,10.20252,72.87498,0.1368431,1.490807,0.3666899,0,8.449249
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.002927,7.02264,0,0,0,10.20252,72.87498,0.1368431,0,0,0,7.02264
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,4.002927,7.02264,0,0.8214763,-0.8214763,9.336606,66.68991,0.1368431,0.8584427,0,0,7.02264
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.911356,3.911356,1.25,0,0.50625,3.911356,0,0,4.440892E-16,0,2.801428,2.661356,0,0,4.915679,6.201163,0,2.801428,-2.801428,6.383642,45.59735,0.1368431,4.302492,0,5,6.201163
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.458225,2.458225,5,0,1.53,2.458225,0,0,0,0,0,0,2.541775,2.414686,8.028377,3.399736,2.414686,0,2.414686,8.674414,61.95997,0.1369933,2.704048,0,5,3.399736
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2734654,0.2734654,3.778728,0,1.196593,0.2734654,0,0,0,0,0,0,3.505263,3.33,5.61369,5.572953,3.33,0,3.33,11.83353,84.52504,0.1370993,0.3008119,0,5,5.572953
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,2.28369,8.569953,0,0.3672625,-0.3672625,11.4464,81.75984,0.1370993,0.3837894,0,0,8.569953
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,2.69176,8.20269,0,0.7677647,-0.7677647,10.6371,75.97917,0.1370993,0.8023142,0,0,8.20269
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,3.544832,7.434926,0,0.4290608,-0.4290608,10.18484,72.74868,0.1370993,0.4483685,0,0,7.434926
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,4.021566,7.005865,0,0.5205944,-0.5205944,9.636081,68.82901,0.1370993,0.5440211,0,0,7.005865
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,4.600004,6.485271,0,0.6037546,-0.6037546,8.999667,64.28321,0.1370993,0.6309236,0,0,6.485271
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,5.270843,5.881516,0,0.4806591,-0.4806591,8.493009,60.66422,0.1370993,0.5022887,0,0,5.881516
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.5502554,0.5502554,0,0,0,0.5502554,0,0,0,0,0.5792162,0.5502554,0,0,5.804908,5.400856,0,0.5792162,-0.5792162,7.882461,56.30318,0.1370993,0.605281,0,0,5.400856
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.3414263,0.3414263,0,0,0,0.3414263,18.52395,5.551115E-17,0,0.06324563,0.3593961,0.3414263,0,0,6.448482,4.82164,0,0.2961505,-0.2961505,7.570291,54.0734,0.1370993,0.3755689,0.0505965,0,4.884886
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.205156,1.205156,0,0,0,1.205156,41.42449,0,2.220446E-16,0.4992297,1.268585,1.205156,0,0,6.777538,4.52549,0,0.7693555,-0.7693555,6.759319,48.28075,0.1370993,1.325672,0.3993838,0,5.02472
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.00959058,0.00959058,0,0,0,0.00959058,8440.674,0,0,0.8095096,0.01009535,0.00959058,0,0,7.632378,3.756135,0.7994143,0,0.7994143,7.51771,53.69782,0.1370619,0.01054964,0.6476077,0,4.565644
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.378928,1.378928,0,0,0,1.378928,130.8173,0,0,1.803876,1.451503,1.378928,0,0,6.832963,4.475607,0.3523731,0,0.3523731,7.852,56.08561,0.1370455,1.516821,1.443101,0,6.279484
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,1.812391,1.812391,0,0,0,1.812391,131.9979,0,0,2.392319,1.90778,1.812391,0,0,6.48059,4.792743,0.4845387,0,0.4845387,8.311674,59.36898,0.1370229,1.99363,1.913855,0,7.185062
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,0,0,2.609435,0,0,0,0,5.996051,5.228828,2.609435,0,2.609435,10.7872,77.05128,0.1369012,0,2.087548,0,7.838263
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,0.721938,0,4.108555,0,0,0,0,3.386617,7.577319,3.386617,0,3.386617,14.00003,100,0.1367437,0,3.286844,0,11.68587
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,2.406804,2.406804,0,0,0,2.406804,131.1495,0.6230332,0,3.156511,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1367437,2.647484,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,0.8236647,0.8236647,0,0,0,0.8236647,168.0719,0.5173336,0,1.384349,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1367437,0.9060312,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.645117,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367437,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367437,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.7153801,0.7153801,0,0,0,0.7153801,110.2469,0.03565262,0,0.7886843,0.7530317,0.7153801,0,0,0,10.62527,0,0,0,14.00003,100,0.1367437,0.7869181,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0,10.62527,0,1.18814,-1.18814,12.74762,91.05423,0.1367437,1.241607,0,0,10.62527
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,1.320156,9.437134,0,2.257495,-2.257495,10.36801,74.05706,0.1367437,3.734083,0,5,9.437134
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.828484,7.179638,3.33,0,3.33,13.52712,96.62212,0.1368886,0.7183353,0,5,7.179638
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4984843,10.17664,0,0,0,13.52712,96.62212,0.1368886,0,0,0,10.17664
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,0.4984843,10.17664,0,0.5087122,-0.5087122,12.99089,92.79192,0.1368886,0.5316043,0,0,10.17664
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.06372,9.667926,0,0.2628652,-0.2628652,12.71381,90.81275,0.1368886,0.2746942,0,0,9.667926
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,1.355793,9.405061,0,0.2322893,-0.2322893,12.46896,89.06379,0.1368886,0.2427424,0,0,9.405061
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,1.613892,9.172771,0,0.3783664,-0.3783664,12.07012,86.21499,0.1368886,0.3953929,0,0,9.172771
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.034299,8.794405,0,0.3079848,-0.3079848,11.74548,83.8961,0.1368886,0.3218441,0,0,8.794405
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,2.376504,8.486421,0,0.1705614,-0.1705614,11.56569,82.61191,0.1368886,0.1782367,0,0,8.486421
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.566017,8.315859,0,0,0,11.56569,82.61191,0.1368886,0,0,0,8.315859
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3580299,0.3580299,0,0,0,0.3580299,0,0,5.551115E-17,0,0.3768736,0.3580299,0,0,2.566017,8.315859,0,0.3768736,-0.3768736,11.16843,79.77435,0.1368886,0.3938329,0,0,8.315859
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.07738353,0.07738353,0,0,0,0.07738353,387.4812,0,0,0.2998466,0.08145635,0.07738353,0,0,2.984766,7.938985,0.2183903,0,0.2183903,11.37561,81.25423,0.1368784,0.08512188,0.2398773,0,8.238832
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,0.9466531,0.9466531,0,0,0,0.9466531,139.7694,0,0,1.323131,0.996477,0.9466531,0,0,2.766375,8.135536,0.3266543,0,0.3266543,11.68551,83.46773,0.1368633,1.041318,1.058505,0,9.458668
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.192718,1.192718,0,0,0,1.192718,203.4286,0,0,2.426331,1.255493,1.192718,0,0,2.439721,8.429525,1.170837,0,1.170837,12.79626,91.40167,0.1368089,1.31199,1.941064,0,10.85586
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,1.626282,1.626282,0,0,0,1.626282,227.4482,0.7181902,0,3.698949,1.711876,1.626282,0,0,1.268883,9.483279,1.268883,0,1.268883,14.00003,100,0.13675,1.78891,2.95916,0,13.18223
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.791621,0,3.791621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13675,0,3.033297,0,14.41689
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,2.652168,2.652168,0,0,0,2.652168,175.1095,1.852441,0,4.644197,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.13675,2.917385,3.715358,0,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.4795493,0.4795493,0,0,0,0.4795493,1004.76,4.313532,0,4.818321,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.13675,0.5275042,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,1.673746,1.673746,0,0,0,1.673746,268.4247,2.730911,0,4.492749,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.13675,1.841121,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.173924,2.173924,0,0,0,2.173924,156.1365,1.105948,0,3.394289,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.13675,2.391316,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.065846,1.065846,0,0,0,1.065846,270.5275,1.761464,0,2.883408,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.13675,1.172431,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.009595,1.009595,0,0,0,1.009595,198.5977,0.9423006,0,2.005032,1.062731,1.009595,0,0,0,10.62527,0,0,0,14.00003,100,0.13675,1.110554,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,3.498956,3.498956,1.25,0,0.50625,3.498956,20.94252,0,0,0.7327698,2.367322,2.248956,0,0,0,10.62527,0,1.634552,-1.634552,12.27706,87.6931,0.13675,3.848852,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,1.81617,8.990722,0,1.946678,-1.946678,10.22508,73.03614,0.13675,2.034278,0,0,8.990722
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,3.979145,7.044044,0,0.974252,-0.974252,9.198128,65.70078,0.13675,1.018093,0,0,7.044044
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.061647,6.069792,0,3.016128,-3.016128,6.018849,42.9917,0.13675,4.526854,0,5,6.069792
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.412901,3.053663,3.33,0,3.33,9.177965,65.55676,0.1368275,0,0,5,3.053663
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.082901,6.050663,3.33,0,3.33,12.33708,88.12183,0.1369231,0.1963433,0,5,6.050663
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,1.752901,9.047664,0,0.4797836,-0.4797836,11.83134,84.50943,0.1369231,0.5013739,0,0,9.047664
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,2.285994,8.56788,0,0.3017603,-0.3017603,11.51326,82.23741,0.1369231,0.3153395,0,0,8.56788
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,2.621283,8.26612,0,0.1557148,-0.1557148,11.34912,81.065,0.1369231,0.162722,0,0,8.26612
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,2.794299,8.110405,0,0.3805686,-0.3805686,10.94797,78.19962,0.1369231,0.3976942,0,0,8.110405
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,3.217153,7.729836,0,0.4985695,-0.4985695,10.42243,74.44578,0.1369231,0.5210051,0,0,7.729836
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.3095026,0.3095026,0,0,0,0.3095026,0,0,5.551115E-17,0,0.3257922,0.3095026,0,0,3.77112,7.231266,0,0.3257922,-0.3257922,10.07901,71.99282,0.1369231,0.3404529,0,0,7.231266
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3955705,0.3955705,0,0,0,0.3955705,0,0,5.551115E-17,0,0.41639,0.3955705,0,0,4.133111,6.905475,0,0.41639,-0.41639,9.640101,68.85773,0.1369231,0.4351276,0,0,6.905475
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.3806228,0.3806228,0,0,0,0.3806228,60.42636,0,0,0.2299965,0.4006556,0.3806228,0,0,4.595767,6.489084,0,0.1706591,-0.1706591,9.460211,67.5728,0.1369231,0.4186851,0.1839972,0,6.719081
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,4.785388,6.318425,0.9601549,0,0.9601549,10.37109,74.07909,0.1368786,0,0.7681239,0,7.27858
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.2916358,0.2916358,0,0,0,0.2916358,416.0944,0,0,1.21348,0.3069851,0.2916358,0,0,3.825233,7.182565,0.9064954,0,0.9064954,11.23107,80.22177,0.1368367,0.3207994,0.9707844,0,8.396045
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,2.918737,7.998411,1.499226,0,1.499226,12.65336,90.38097,0.1367674,0,1.199381,0,9.497637
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.337979,1.337979,0,0,0,1.337979,164.1583,0,0,2.196404,1.408399,1.337979,0,0,1.419511,9.347714,0.788005,0,0.788005,13.40093,95.72073,0.136731,1.471777,1.757123,0,11.54412
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,1.793065,1.793065,0,0,0,1.793065,84.30991,0,0,1.511732,1.887437,1.793065,0,0,0.6315062,10.05692,0,0.3757053,-0.3757053,13.0049,92.89196,0.136731,1.972372,1.209386,0,11.56865
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0.4718714,0,1.520828,0,0,0,0,1.048957,9.681213,1.048957,0,1.048957,14.00003,100,0.1366825,0,1.216662,0,11.20204
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,0.8227068,0.8227068,0,0,0,0.8227068,193.5066,0.7259849,0,1.591992,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1366825,0.9049774,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.369736,1.369736,0,0,0,1.369736,150.5228,0.6199375,0,2.061765,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1366825,1.50671,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.5014638,0.5014638,0,0,0,0.5014638,379.2685,1.374037,0,1.901894,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1366825,0.5516101,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366825,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366825,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1366825,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1366825,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1366825,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1366825,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1366825,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1366825,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1366825,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1366825,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1366825,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1366825,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.07479371,0.07479371,0,0,0,0.07479371,0,0,0,0,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.07873023,-0.07873023,5.793838,41.38447,0.1366825,0.08227308,0,0,2.918929
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2405902,0.2405902,0,0,0,0.2405902,0,0,5.551115E-17,0,0.2532528,0.2405902,0,0,8.650084,2.840199,0,0.2532528,-0.2532528,5.526886,39.47768,0.1366825,0.2646492,0,0,2.840199
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.3792792,0.3792792,0,0,0,0.3792792,28.08199,0,5.551115E-17,0.1065091,0.3992413,0.3792792,0,0,8.931477,2.586946,0,0.2927321,-0.2927321,5.218319,37.27363,0.1366825,0.4172071,0.08520731,0,2.693455
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.4391887,0.4391887,0,0,0,0.4391887,124.3121,0,0,0.5459649,0.4623039,0.4391887,0,0,9.256734,2.294214,0.08366093,0,0.08366093,5.297687,37.84055,0.1366787,0.4831076,0.4367719,0,2.840178
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.455626,1.455626,0,0,0,1.455626,73.17403,0,0,1.06514,1.532238,1.455626,0,0,9.173073,2.369508,0,0.4670975,-0.4670975,4.805323,34.32367,0.1366787,1.601188,0.852112,0,3.434648
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.4436987,0.4436987,0,0,0,0.4436987,427.9792,0,0,1.898938,0.4670512,0.4436987,0,0,9.69207,1.902411,1.431887,0,1.431887,6.16373,44.02655,0.1366126,0.4880686,1.51915,0,3.801349
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,1.749504,1.749504,0,0,0,1.749504,125.5629,0,0,2.196727,1.841583,1.749504,0,0,8.260183,3.191109,0.3551443,0,0.3551443,6.500649,46.43312,0.1365962,1.924454,1.757382,0,5.387836
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,1.64136,1.64136,0,0,0,1.64136,170.7426,0,0,2.802501,1.727747,1.64136,0,0,7.905039,3.510739,1.074754,0,1.074754,7.52025,53.71596,0.1365467,1.805496,2.242001,0,6.31324
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,6.830286,4.478017,2.113081,0,2.113081,9.524895,68.03483,0.1364494,0,1.690465,0,6.591098
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,1.960713,1.960713,0,0,0,1.960713,139.7209,0,0,2.739526,2.063909,1.960713,0,0,4.717205,6.37979,0.6756176,0,0.6756176,10.16584,72.61301,0.1364184,2.156785,2.191621,0,9.119317
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,1.613608,1.613608,0,0,0,1.613608,146.065,0,0,2.356917,1.698535,1.613608,0,0,4.041587,6.987846,0.6583824,0,0.6583824,10.79044,77.07441,0.1363881,1.774969,1.885534,0,9.344763
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.470881,1.470881,0,0,0,1.470881,185.2462,0,0,2.724751,1.548295,1.470881,0,0,3.383204,7.58039,1.176455,0,1.176455,11.90652,85.04642,0.1363341,1.617969,2.179801,0,10.30514
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0,0,2.053697,0,0,0,0,2.206749,8.6392,2.053697,0,2.053697,13.85483,98.96288,0.1362398,0,1.642958,0,10.6929
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.3036462,0,0.456698,0,0,0,0,0.1530518,10.48753,0.1530518,0,0.1530518,14.00003,100,0.1362328,0,0.3653584,0,10.94423
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362328,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1362328,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1362328,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1362328,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1362328,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1362328,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1362328,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1362328,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1362328,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1362328,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.280017,0.280017,0,0,0,0.280017,0,0,5.551115E-17,0,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2947547,-0.2947547,6.90113,49.29369,0.1362328,0.3080187,0,0,4.185423
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2286382,0.2286382,0,0,0,0.2286382,0,0,2.775558E-17,0,0.2406718,0.2286382,0,0,7.482895,3.890668,0,0.2406718,-0.2406718,6.647439,47.48162,0.1362328,0.251502,0,0,3.890668
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.3025102,0.3025102,0,0,0,0.3025102,92.30119,0,0,0.2792206,0.3184318,0.3025102,0,0,7.750309,3.649997,0,0.03921128,-0.03921128,6.606107,47.18639,0.1362328,0.3327613,0.2233764,0,3.929217
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,0.933129,0.933129,0,0,0,0.933129,130.3763,0,0,1.216579,0.982241,0.933129,0,0,7.793877,3.610785,0.2343381,0,0.2343381,6.82842,48.77433,0.1362221,1.026442,0.9732633,0,4.827364
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.504773,1.504773,0,0,0,1.504773,155.1877,0,0,2.335222,1.583972,1.504773,0,0,7.559538,3.821689,0.7512504,0,0.7512504,7.541119,53.86502,0.1361876,1.65525,1.868178,0,6.156911
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,1.627496,1.627496,0,0,0,1.627496,211.1075,0,0,3.435767,1.713154,1.627496,0,0,6.808288,4.497815,1.722613,0,1.722613,9.175333,65.53796,0.1361087,1.790246,2.748614,0,7.933582
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,1.705498,1.705498,0,0,0,1.705498,228.8546,0,0,3.903111,1.795261,1.705498,0,0,5.085675,6.048167,2.107849,0,2.107849,11.17501,79.82137,0.1360123,1.876048,3.122488,0,9.951278
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.6623679,0.6623679,0,0,0,0.6623679,707.3434,1.010161,0,4.685215,0.6972293,0.6623679,0,0,2.977825,7.945231,2.977825,0,2.977825,14.00003,100,0.1358764,0.7286046,3.748172,0,12.63045
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.139507,1.139507,0,0,0,1.139507,408.6219,3.456794,0,4.656275,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1358764,1.253458,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358764,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.070098,2.070098,0,0,0,2.070098,141.4202,0.7484871,0,2.927538,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1358764,2.277108,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.3337211,0.3337211,0,0,0,0.3337211,844.7441,2.467803,0,2.819089,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1358764,0.3670932,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.080108,1.080108,0,0,0,1.080108,176.5452,0.7699224,0,1.906878,1.136955,1.080108,0,0,0,10.62527,0,0,0,14.00003,100,0.1358764,1.188118,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.171598,2.171598,0,0,0,2.171598,36.86304,0,0,0.8005171,2.285892,2.171598,0,0,0,10.62527,0,1.485376,-1.485376,12.4343,88.81628,0.1358764,2.388758,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,1.650417,9.139898,0,2.8063,-2.8063,9.476205,67.68704,0.1358764,2.932584,0,0,9.139898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,4.768528,6.333599,0,2.110363,-2.110363,7.251686,51.79765,0.1358764,3.58033,0,5,6.333599
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,7.113377,4.223235,3.33,0,3.33,10.4108,74.36272,0.1360635,1.183328,0,5,4.223235
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.783377,7.220235,3.33,0,3.33,13.56992,96.92778,0.1361408,0,0,5,7.220235
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4533769,10.21723,0,0,0,13.56992,96.92778,0.1361408,0,0,0,10.21723
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,0.4533769,10.21723,0,0.3068032,-0.3068032,13.24652,94.6178,0.1361408,0.3206094,0,0,10.21723
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,0.7942694,9.910432,0,0.2424975,-0.2424975,12.9909,92.79198,0.1361408,0.2534099,0,0,9.910432
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,1.063711,9.667934,0,0.2832258,-0.2832258,12.69236,90.65951,0.1361408,0.295971,0,0,9.667934
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,1.378407,9.384708,0,0.2172181,-0.2172181,12.46339,89.02402,0.1361408,0.2269929,0,0,9.384708
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,1.61976,9.16749,0,0.2478975,-0.2478975,12.20208,87.15755,0.1361408,0.2590529,0,0,9.16749
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.574512,0.574512,0,0,0,0.574512,0,0,1.110223E-16,0,0.6047495,0.574512,0,0,1.895202,8.919593,0,0.6047495,-0.6047495,11.56462,82.60426,0.1361408,0.6319632,0,0,8.919593
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.243471,0.243471,0,0,0,0.243471,0,0,2.775558E-17,0,0.2562852,0.243471,0,0,2.567146,8.314843,0,0.2562852,-0.2562852,11.29447,80.67464,0.1361408,0.2678181,0,0,8.314843
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.3727977,0.3727977,0,0,0,0.3727977,23.33722,0,5.551115E-17,0.08700061,0.3924186,0.3727977,0,0,2.851907,8.058558,0,0.305418,-0.305418,10.97253,78.37508,0.1361408,0.4100775,0.06960049,0,8.145558
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.491048,1.491048,0,0,0,1.491048,25.66822,0,0,0.3827256,1.569525,1.491048,0,0,3.19126,7.75314,0,1.186799,-1.186799,9.721537,69.43941,0.1361408,1.640153,0.3061804,0,8.135865
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.239705,1.239705,0,0,0,1.239705,23.47113,0,0,0.2909727,1.304953,1.239705,0,0,4.509926,6.566341,0,1.01398,-1.01398,8.652708,61.80494,0.1361408,1.363675,0.2327782,0,6.857314
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,1.941143,1.941143,0,0,0,1.941143,63.48573,0,2.220446E-16,1.232349,2.043308,1.941143,0,0,5.63657,5.552361,0,0.8109596,-0.8109596,7.797882,55.69904,0.1361408,2.135257,0.9858789,0,6.78471
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.5567668,0.5567668,0,0,0,0.5567668,155.6939,0,0,0.8668519,0.5860703,0.5567668,0,0,6.537636,4.741402,0.2807816,0,0.2807816,8.064255,57.6017,0.136128,0.6124435,0.6934815,0,5.608253
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,6.256855,4.994105,0.6577263,0,0.6577263,8.688229,62.05865,0.136098,0,0.526181,0,5.651831
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.003756,2.003756,0,0,0,2.003756,121.5562,0,0,2.43569,2.109217,2.003756,0,0,5.599128,5.586059,0.326473,0,0.326473,8.997948,64.27093,0.1360832,2.204132,1.948552,0,8.021749
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.4324965,0.4324965,0,0,0,0.4324965,764.0773,0,0,3.304608,0.4552595,0.4324965,0,0,5.272655,5.879884,2.849348,0,2.849348,11.70108,83.57896,0.1359535,0.4757462,2.643686,0,9.184492
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,1.919656,1.919656,0,0,0,1.919656,107.8409,0,0,2.070173,2.02069,1.919656,0,0,2.423307,8.444298,0.04948278,0,0.04948278,11.74802,83.91426,0.1359512,2.111621,1.656138,0,10.51447
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,3.768835,3.768835,1.25,0,0.50625,3.768835,56.03935,0,0,2.112031,2.651405,2.518835,0,0,2.373825,8.488832,0,0.5393745,-0.5393745,11.17947,79.8532,0.1359512,4.145718,1.689624,5,10.60086
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,1.6409,1.6409,3.04093,0,0.9951739,1.6409,91.37751,0,0,1.499414,0,0,1.40003,1.330029,2.97313,7.949458,2.829442,0,2.829442,13.86371,99.02633,0.1360042,1.80499,1.199531,5,9.448872
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.153319,2.153319,0,0,0,2.153319,31.96088,0,0,0.6882198,2.266652,2.153319,0,0,0.1436873,10.49596,0,1.578432,-1.578432,12.1999,87.14198,0.1360042,2.368651,0.5505759,0,11.18418
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.897501,8.917523,0,0,0,12.1999,87.14198,0.1360042,0,0,0,8.917523
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,1.897501,8.917523,0,1.227961,-1.227961,10.90552,77.89639,0.1360042,1.283219,0,0,8.917523
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,3.261901,7.689563,0,2.82434,-2.82434,7.928401,56.63132,0.1360042,2.951436,0,0,7.689563
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,6.400057,4.865223,0,0.1544202,-0.1544202,7.765627,55.46866,0.1360042,0.1613691,0,0,4.865223
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,6.571635,4.710803,0,0.4268813,-0.4268813,7.315655,52.25457,0.1360042,0.446091,0,0,4.710803
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,7.045948,4.283921,0,0.121344,-0.121344,7.187747,51.34095,0.1360042,0.1268045,0,0,4.283921
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.180774,4.162577,0,0,0,7.187747,51.34095,0.1360042,0,0,0,4.162577
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,7.180774,4.162577,0,0.4796728,-0.4796728,6.682128,47.72939,0.1360042,0.5012581,0,0,4.162577
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,7.713744,3.682904,0,0.1438911,-0.1438911,6.530453,46.646,0.1360042,0.1503662,0,0,3.682904
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,7.873623,3.539013,0,0.06741036,-0.06741036,6.459396,46.13845,0.1360042,0.07044382,0,0,3.539013
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6830549,0.6830549,0,0,0,0.6830549,0,0,0,0,0.7190052,0.6830549,0,0,7.948524,3.471603,0,0.7190052,-0.7190052,5.701499,40.72491,0.1360042,0.7513604,0,0,3.471603
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1814231,0.1814231,0,0,0,0.1814231,0,0,0,0,0.1909717,0.1814231,0,0,8.747418,2.752598,0,0.1909717,-0.1909717,5.500197,39.28704,0.1360042,0.1995654,0,0,2.752598
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.1670511,0.1670511,0,0,0,0.1670511,189.2676,0,0,0.3161735,0.1758432,0.1670511,0,0,8.959609,2.561626,0.1403303,0,0.1403303,5.633326,40.23796,0.1359978,0.1837562,0.2529388,0,2.8778
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.113882,1.113882,0,0,0,1.113882,73.31995,0,2.220446E-16,0.8166976,1.172507,1.113882,0,0,8.819279,2.687923,0,0.3558096,-0.3558096,5.258269,37.55899,0.1359978,1.22527,0.6533581,0,3.504621
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,1.776589,1.776589,0,0,0,1.776589,49.44637,0,0,0.8784587,1.870094,1.776589,0,0,9.214622,2.332114,0,0.9916351,-0.9916351,4.212994,30.09276,0.1359978,1.954248,0.702767,0,3.210573
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.565998,1.565998,4.725976,0,1.455192,1.565998,118.061,0,0,1.848833,0,0,3.159979,3.00198,10.31644,1.340479,4.850813,0,4.850813,8.814879,62.9633,0.1361295,1.722598,1.479066,5,3.189312
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.5780794,0.5780794,3.352286,0,1.080174,0.5780794,489.5746,0,0,2.83013,0,0,2.774207,2.635496,5.465627,5.70621,5.465627,0,5.465627,14.00003,100,0.1360941,0.6358873,2.264104,5,8.536341
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.03532,1.03532,0,0,0,1.03532,371.1581,2.752865,0,3.842675,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1360941,1.138852,3.07414,0,14.46795
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.1924158,0.1924158,0,0,0,0.1924158,1985.519,3.617908,0,3.820451,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1360941,0.2116574,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.5214383,0.5214383,0,0,0,0.5214383,560.8804,2.375763,0,2.924645,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1360941,0.5735821,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.2496066,0.2496066,0,0,0,0.2496066,1275.348,2.920609,0,3.183353,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1360941,0.2745672,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.6354557,0.6354557,0,0,0,0.6354557,324.2397,1.391499,0,2.0604,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1360941,0.6990013,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2305483,0.2305483,0,0,0,0.2305483,700.1731,1.371555,0,1.614237,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1360941,0.2536031,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,0.8079042,0.8079042,0,0,0,0.8079042,67.10709,0,1.110223E-16,0.542161,0.8504255,0.8079042,0,0,0,10.62527,0,0.3082645,-0.3082645,13.67509,97.67901,0.1360941,0.8886946,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3425161,10.31701,0,0,0,13.67509,97.67901,0.1360941,0,0,0,10.31701
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.3425161,10.31701,0,1.931543,-1.931543,11.63906,83.136,0.1360941,2.018462,0,0,10.31701
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.488675,8.385467,0,0,0,11.63906,83.136,0.1360941,0,0,0,8.385467
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,2.488675,8.385467,0,3.496375,-3.496375,7.95356,56.81104,0.1360941,5.028712,0,5,8.385467
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.373536,4.889091,3.33,0,3.33,11.11268,79.3761,0.1361788,0.08572123,0,5,4.889091
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4588263,0.4588263,3.662549,0,1.164876,0.4588263,0,0,0,0,0,0,3.203722,3.043536,3.043536,7.886092,3.043536,0,3.043536,14.00003,100,0.1362842,0.5047089,0,5,7.886092
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0,10.62527,0,0.6026711,-0.6026711,13.36476,95.46236,0.1362842,0.6297913,0,0,10.62527
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.6696345,10.0226,0,0.3146021,-0.3146021,13.03314,93.09365,0.1362842,0.3287592,0,0,10.0226
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.019192,9.708001,0,0.800338,-0.800338,12.18951,87.06773,0.1362842,0.8363532,0,0,9.708001
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,1.908457,8.907663,0,0.4154606,-0.4154606,11.75157,83.93964,0.1362842,0.4341563,0,0,8.907663
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6855774,0.6855774,0,0,0,0.6855774,0,0,1.110223E-16,0,0.7216604,0.6855774,0,0,2.37008,8.492203,0,0.7216604,-0.7216604,10.99088,78.5061,0.1362842,0.7541351,0,0,8.492203
