Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01609079,0.01609079,0,0,0,0.01609079,0,0,0,0,0.01693767,0.01609079,0,0,3.171925,7.770542,0,0.01693767,-0.01693767,10.97302,78.37857,0.1362842,0.01769986,0,0,7.770542
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.3768016,0.3768016,0,0,0,0.3768016,60.38879,0,0,0.2275459,0.3966332,0.3768016,0,0,3.190744,7.753604,0,0.1690873,-0.1690873,10.79479,77.10548,0.1362842,0.4144817,0.1820367,0,7.98115
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,3.378619,7.584517,1.349564,0,1.349564,12.0751,86.25053,0.1362231,0,1.079651,0,8.934081
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,1.668586,1.668586,0,0,0,1.668586,143.5883,0,0,2.395894,1.756406,1.668586,0,0,2.029055,8.799125,0.6394883,0,0.6394883,12.68177,90.58389,0.1361942,1.835444,1.916716,0,11.19502
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,1.635648,1.635648,0,0,0,1.635648,200.0388,0.160629,0,3.27193,1.721734,1.635648,0,0,1.389567,9.374664,1.389567,0,1.389567,14.00003,100,0.1361314,1.799212,2.617544,0,12.64659
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,2.696826,2.696826,0,0,0,2.696826,134.545,0.7896804,0,3.628445,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1361314,2.966509,2.902756,0,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,2.447836,2.447836,0,0,0,2.447836,173.0964,1.660446,0,4.237115,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1361314,2.692619,3.389692,0,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361314,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.4884861,0.4884861,0,0,0,0.4884861,673.8087,2.777266,0,3.291461,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1361314,0.5373347,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,2.500535,2.500535,0,0,0,2.500535,115.5587,0.2574442,0,2.889586,2.632142,2.500535,0,0,0,10.62527,0,0,0,14.00003,100,0.1361314,2.750588,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.03404478,0.03404478,0,0,0,0.03404478,7072.184,2.371873,0,2.407709,0.03583661,0.03404478,0,0,0,10.62527,0,0,0,14.00003,100,0.1361314,0.03744926,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361314,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.062153,2.062153,0,0,0,2.062153,20.78058,0,0,0.4285274,2.170688,2.062153,0,0,0,10.62527,0,1.74216,-1.74216,12.16363,86.8829,0.1361314,2.268368,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.334664,2.334664,0,0,0,2.334664,0,0,0,0,2.457541,2.334664,0,0,1.935734,8.883114,0,2.457541,-2.457541,9.573154,68.37954,0.1361314,2.56813,0,0,8.883114
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,4.666334,6.425573,0,2.358173,-2.358173,7.087422,50.62434,0.1361314,2.46429,0,0,6.425573
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.286526,4.067401,0,0.8627586,-0.8627586,6.177995,44.12845,0.1361314,0.9015828,0,0,4.067401
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.245147,3.204642,0,1.318218,-1.318218,4.788471,34.2033,0.1361314,1.377538,0,0,3.204642
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.709834,1.886424,0,0,0,4.788471,34.2033,0.1361314,0,0,0,1.886424
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.709834,1.886424,0,0,0,4.788471,34.2033,0.1361314,0,0,0,1.886424
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,9.709834,1.886424,0,0.3679865,-0.3679865,4.400579,31.43265,0.1361314,0.3845459,0,0,1.886424
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.11871,1.518437,0,0.2641633,-0.2641633,4.122127,29.4437,0.1361314,0.2760506,0,0,1.518437
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.41222,1.254274,0,0.2020133,-0.2020133,3.909186,27.9227,0.1361314,0.2111039,0,0,1.254274
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,10.63668,1.052261,0,0.1540463,-0.1540463,3.746807,26.76285,0.1361314,0.1609784,0,0,1.052261
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1400852,0.1400852,0,0,0,0.1400852,0,0,2.775558E-17,0,0.1474581,0.1400852,0,0,10.80784,0.8982145,0,0.1474581,-0.1474581,3.591372,25.65261,0.1361314,0.1540937,0,0,0.8982145
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.07221234,0.07221234,0,0,0,0.07221234,0,0,0,0,0.07601299,0.07221234,0,0,10.97169,0.7507563,0,0.07601299,-0.07601299,3.511248,25.08029,0.1361314,0.07943358,0,0,0.7507563
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1257309,0.1257309,0,0,0,0.1257309,164.5372,0,0,0.2068742,0.1323483,0.1257309,0,0,11.05615,0.6747434,0.07452583,0,0.07452583,3.581949,25.5853,0.136128,0.138304,0.1654993,0,0.8816175
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,1.964366,1.964366,4.821831,0,1.48136,1.964366,58.13233,0,0,1.141932,0,0,2.857465,2.714592,10.98162,0.7418166,3.856524,0,3.856524,7.240568,51.71824,0.1363131,2.160803,0.9135455,5,1.883748
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,2.295148,0,0,3.505263,3.33,7.125096,4.212687,5.625148,0,5.625148,12.57705,89.83591,0.1362858,0,1.836118,5,6.507835
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.5422252,0.5422252,0,0,0,0.5422252,643.08,1.41623,0,3.486942,0.5707634,0.5422252,0,0,1.499948,9.275321,1.499948,0,1.499948,14.00003,100,0.1362182,0.5964478,2.789553,0,12.76226
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.082697,2.082697,0,0,0,2.082697,195.4534,1.878389,0,4.070702,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1362182,2.290967,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,1.665799,1.665799,0,0,0,1.665799,250.4796,2.419015,0,4.172488,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1362182,1.832379,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.4670261,0.4670261,0,0,0,0.4670261,906.0974,3.740105,0,4.231711,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1362182,0.5137287,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,3.500359,3.500359,1.25,0,0.50625,3.500359,111.8878,1.547674,0,3.916473,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1362182,3.850395,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.470236,1.470236,0,0,0,1.470236,241.5968,2.004426,0,3.552043,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1362182,1.61726,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.274671,1.274671,0,0,0,1.274671,241.5688,1.737448,0,3.079207,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1362182,1.402138,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.321429,2.321429,0,0,0,2.321429,89.72034,0,0,2.082794,2.443609,2.321429,0,0,0,10.62527,0,0.3608153,-0.3608153,13.6197,97.28334,0.1362182,2.553572,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.5459015,0,0.9468073,0,0,0,0,0.4009059,10.26446,0.4009059,0,0.4009059,14.00003,100,0.1362001,0,0.7574459,0,11.21127
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362001,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,0,10.62527,0,0.722301,-0.722301,13.23866,94.56164,0.1362001,0.7548046,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,0.8025567,9.902973,0,0.7657342,-0.7657342,12.4315,88.79626,0.1362001,0.8001922,0,0,9.902973
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,1.653373,9.137239,0,1.222901,-1.222901,11.14245,79.58877,0.1362001,1.277932,0,0,9.137239
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,3.012152,7.914338,0,0.1675496,-0.1675496,10.96584,78.32726,0.1362001,0.1750893,0,0,7.914338
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.198318,7.746788,0,0,0,10.96584,78.32726,0.1362001,0,0,0,7.746788
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,3.198318,7.746788,0,0.01297355,-0.01297355,10.95216,78.22957,0.1362001,0.01355736,0,0,7.746788
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,3.212733,7.733815,0,0.2944483,-0.2944483,10.64179,76.0126,0.1362001,0.3076984,0,0,7.733815
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,3.539898,7.439366,0,0.2104023,-0.2104023,10.42,74.42844,0.1362001,0.2198703,0,0,7.439366
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,3.773678,7.228964,0,0.5616766,-0.5616766,9.827944,70.19946,0.1362001,0.5869521,0,0,7.228964
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01978406,0.01978406,0,0,0,0.01978406,0,0,0,0,0.02082532,0.01978406,0,0,4.397763,6.667287,0,0.02082532,-0.02082532,9.805992,70.04266,0.1362001,0.02176246,0,0,6.667287
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.009389548,0.009389548,0,0,0,0.009389548,0,0,1.734723E-18,0,0.009883734,0.009389548,0,0,4.420902,6.646462,0,0.009883734,-0.009883734,9.795573,69.96824,0.1362001,0.0103285,0,0,6.646462
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.448824,0.448824,0,0,0,0.448824,52.77625,0,5.551115E-17,0.2368725,0.4724464,0.448824,0,0,4.431884,6.636578,0,0.2355738,-0.2355738,9.547256,68.19456,0.1362001,0.4937064,0.189498,0,6.873451
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.381985,1.381985,0,0,0,1.381985,83.78591,0,2.220446E-16,1.157909,1.454721,1.381985,0,0,4.693633,6.401004,0,0.2968123,-0.2968123,9.234389,65.95979,0.1362001,1.520183,0.9263268,0,7.558913
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,5.023425,6.104192,1.891126,0,1.891126,11.02847,78.77462,0.136115,0,1.512901,0,7.995318
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.16197,1.16197,0,0,0,1.16197,229.1792,0,0,2.662994,1.223127,1.16197,0,0,3.132299,7.806205,1.439867,0,1.439867,12.39445,88.53159,0.1360503,1.278167,2.130395,0,10.4692
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.403395,1.403395,0,0,0,1.403395,239.3685,0.1895962,0,3.359286,1.477258,1.403395,0,0,1.692431,9.102086,1.692431,0,1.692431,14.00003,100,0.1359743,1.543735,2.687428,0,12.46137
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.6375867,0.6375867,0,0,0,0.6375867,614.4269,3.24636,0,3.917504,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1359743,0.7013453,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.025724,1.025724,0,0,0,1.025724,287.8596,1.872935,0,2.952645,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1359743,1.128296,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.003315607,0.003315607,0,0,0,0.003315607,79039.62,2.617153,0,2.620644,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1359743,0.003647168,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.218657,2.218657,0,0,0,2.218657,129.0989,0.5288329,0,2.864261,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1359743,2.440522,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.5323078,0.5323078,0,0,0,0.5323078,441.1891,1.78816,0,2.348484,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1359743,0.5855386,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.444086,1.444086,0,0,0,1.444086,90.39718,0,0,1.305413,1.52009,1.444086,0,0,0,10.62527,0,0.2146775,-0.2146775,13.77374,98.38364,0.1359743,1.588494,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.0844,1.0844,0,0,0,1.0844,44.92941,0,0,0.4872144,1.141473,1.0844,0,0,0.2385306,10.4106,0,0.6542589,-0.6542589,13.08409,93.45759,0.1359743,1.19284,0.3897715,0,10.89781
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9654849,9.756338,0,0,0,13.08409,93.45759,0.1359743,0,0,0,9.756338
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,0.9654849,9.756338,0,0.9141285,-0.9141285,12.12051,86.57491,0.1359743,0.9552643,0,0,9.756338
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,1.981183,8.842209,0,2.456977,-2.456977,9.530631,68.0758,0.1359743,2.567541,0,0,8.842209
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,4.711158,6.385232,0,1.157473,-1.157473,8.310547,59.36093,0.1359743,1.20956,0,0,6.385232
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,5.99724,5.227758,0,0.507066,-0.507066,7.776052,55.54312,0.1359743,0.5298839,0,0,5.227758
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,6.560647,4.720693,0,0.5793563,-0.5793563,7.165357,51.18102,0.1359743,0.6054273,0,0,4.720693
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,7.204376,4.141336,0,0.1206856,-0.1206856,7.038144,50.27235,0.1359743,0.1261165,0,0,4.141336
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,7.33847,4.02065,0,0.417913,-0.417913,6.597624,47.12579,0.1359743,0.4367191,0,0,4.02065
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,7.802818,3.602738,0,0.7840258,-0.7840258,5.771189,41.22269,0.1359743,0.819307,0,0,3.602738
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,8.673958,2.818712,0,0.4284054,-0.4284054,5.31961,37.99714,0.1359743,0.4476837,0,0,2.818712
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.6066509,0.6066509,0,0,0,0.6066509,0,0,0,0,0.6385798,0.6066509,0,0,9.149964,2.390306,0,0.6385798,-0.6385798,4.646487,33.18913,0.1359743,0.667316,0,0,2.390306
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.3404028,0.3404028,0,0,0,0.3404028,0,0,0,0,0.3583188,0.3404028,0,0,9.859497,1.751726,0,0.3583188,-0.3583188,4.268786,30.49127,0.1359743,0.3744431,0,0,1.751726
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1076218,0.1076218,0,0,0,0.1076218,271.2625,0,0,0.2919375,0.1132861,0.1076218,0,0,10.25763,1.393408,0.1786515,0,0.1786515,4.43827,31.70186,0.1359662,0.1183839,0.23355,0,1.685345
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,10.07898,1.554194,0.8559893,0,0.8559893,5.250333,37.5023,0.1359278,0,0.6847914,0,2.410183
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,2.667991,2.667991,5,0,1.53,2.667991,58.00315,0,0,1.547519,0,0,2.332009,2.215408,9.222989,2.324584,3.762927,0,3.762927,8.820159,63.00101,0.1361342,2.93479,1.238015,5,3.872103
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,2.390185,2.390185,4.670554,0,1.440061,2.390185,116.1065,0,0,2.775161,0,0,2.280369,2.166351,5.460062,5.711219,4.941512,0,4.941512,13.50809,96.48615,0.1362542,2.629203,2.220129,5,8.48638
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.047171,2.047171,0,0,0,2.047171,188.5769,1.187025,0,3.860492,2.154917,2.047171,0,0,0.5185499,10.15858,0.5185499,0,0.5185499,14.00003,100,0.136231,2.251888,3.088393,0,14.01907
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.389488,1.389488,0,0,0,1.389488,292.3222,2.599163,0,4.061782,1.462619,1.389488,0,0,0,10.62527,0,0,0,14.00003,100,0.136231,1.528437,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2019319,0.2019319,0,0,0,0.2019319,1414.871,2.644516,0,2.857076,0.2125599,0.2019319,0,0,0,10.62527,0,0,0,14.00003,100,0.136231,0.2221251,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.235486,0.235486,0,0,0,0.235486,1755.642,3.886411,0,4.134291,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.136231,0.2590345,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136231,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.128914,2.128914,0,0,0,2.128914,147.6641,0.9026791,0,3.143641,2.240962,2.128914,0,0,0,10.62527,0,0,0,14.00003,100,0.136231,2.341805,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,2.9466,2.9466,0,0,0,2.9466,66.00906,0,0,1.945023,3.101684,2.9466,0,0,0,10.62527,0,1.156661,-1.156661,12.7808,91.29124,0.136231,3.24126,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0,0,0.7062129,0,0,0,0,1.285179,9.468613,0.7062129,0,0.7062129,13.45077,96.07675,0.1361993,0,0.5649703,0,10.17483
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.503833,2.503833,0,0,0,2.503833,0,0,4.440892E-16,0,2.635614,2.503833,0,0,0.5789664,10.1042,0,2.635614,-2.635614,10.67259,76.23264,0.1361993,2.754217,0,0,10.1042
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,3.507427,7.46859,0,0.2225548,-0.2225548,10.438,74.55698,0.1361993,0.2325697,0,0,7.46859
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,3.754709,7.246036,0,1.482531,-1.482531,8.875273,63.39468,0.1361993,1.549245,0,0,7.246036
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,5.401966,5.763505,0,1.640037,-1.640037,7.146523,51.04649,0.1361993,1.713839,0,0,5.763505
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,7.224229,4.123468,0,0.06015699,-0.06015699,7.083111,50.59355,0.1361993,0.06286406,0,0,4.123468
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,7.29107,4.063311,0,0.2729114,-0.2729114,6.795437,48.53874,0.1361993,0.2851925,0,0,4.063311
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,7.594305,3.7904,0,0.2077286,-0.2077286,6.576472,46.97471,0.1361993,0.2170764,0,0,3.7904
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.825115,3.582671,0,0,0,6.576472,46.97471,0.1361993,0,0,0,3.582671
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,7.825115,3.582671,0,0.3127675,-0.3127675,6.246787,44.61981,0.1361993,0.326842,0,0,3.582671
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,8.172634,3.269903,0,0.01333067,-0.01333067,6.232735,44.51944,0.1361993,0.01393055,0,0,3.269903
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.372368,0.372368,0,0,0,0.372368,0,0,0,0,0.3919663,0.372368,0,0,8.187446,3.256573,0,0.3919663,-0.3919663,5.819566,41.56824,0.1361993,0.4096048,0,0,3.256573
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.622964,2.864606,0,0,0,5.819566,41.56824,0.1361993,0,0,0,2.864606
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.3696184,0.3696184,0,0,0,0.3696184,57.09053,0,5.551115E-17,0.2110171,0.389072,0.3696184,0,0,8.622964,2.864606,0,0.1780549,-0.1780549,5.631879,40.22763,0.1361993,0.4065802,0.1688137,0,3.075624
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.039695,1.039695,0,0,0,1.039695,93.98367,0,0,0.9771439,1.094416,1.039695,0,0,8.820803,2.686552,0,0.1172723,-0.1172723,5.508264,39.34466,0.1361993,1.143665,0.7817151,0,3.663695
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,1.587486,1.587486,0,0,0,1.587486,134.4767,0,0,2.134799,1.671038,1.587486,0,0,8.951105,2.569279,0.4637608,0,0.4637608,5.948226,42.48724,0.1361786,1.746235,1.707839,0,4.704078
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,0,0,3.52029,0,0,0,0,8.487345,2.986664,3.52029,0,3.52029,9.287867,66.34177,0.1360211,0,2.816232,0,6.506954
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0,0,3.856568,0,0,0,0,4.967054,6.154925,3.856568,0,3.856568,12.94653,92.47501,0.135849,0,3.085254,0,10.01149
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,3.565211,0,4.675698,0,0,0,0,1.110487,9.625836,1.110487,0,1.110487,14.00003,100,0.1357995,0,3.740558,0,14.30153
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,1.925159,1.925159,0,0,0,1.925159,221.6928,2.241455,0,4.267939,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1357995,2.117675,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.070087,2.070087,0,0,0,2.070087,204.788,2.06025,0,4.239289,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1357995,2.277095,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.392985,1.392985,0,0,0,1.392985,211.6494,1.481944,0,2.948244,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1357995,1.532283,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.358491,1.358491,0,0,0,1.358491,164.317,0.8022408,0,2.232231,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1357995,1.49434,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357995,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.7433403,0.7433403,0,0,0,0.7433403,85.69417,0,0,0.6369992,0.7824634,0.7433403,0,0,0,10.62527,0,0.1454642,-0.1454642,13.84669,98.90477,0.1357995,0.8176743,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.008789,2.008789,0,0,0,2.008789,0,0,4.440892E-16,0,2.114514,2.008789,0,0,0.1616269,10.47981,0,2.114514,-2.114514,11.6178,82.98413,0.1357995,2.209667,0,0,10.47981
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,2.511087,8.365295,0,0.2414626,-0.2414626,11.36328,81.16611,0.1357995,0.2523285,0,0,8.365295
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.779379,8.123833,0,0,0,11.36328,81.16611,0.1357995,0,0,0,8.123833
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,2.779379,8.123833,0,1.140043,-1.140043,10.16157,72.58247,0.1357995,1.191344,0,0,8.123833
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.046093,6.98379,0,0.5305772,-0.5305772,9.60229,68.58765,0.1357995,0.5544531,0,0,6.98379
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.635623,6.453213,0,0,0,9.60229,68.58765,0.1357995,0,0,0,6.453213
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,4.635623,6.453213,0,0.7254171,-0.7254171,8.837633,63.12582,0.1357995,0.7580609,0,0,6.453213
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,5.441642,5.727796,0,0.2498059,-0.2498059,8.574314,61.24498,0.1357995,0.2610472,0,0,5.727796
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,5.719204,5.47799,0,0.38998,-0.38998,8.163239,58.30873,0.1357995,0.4075291,0,0,5.47799
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.152515,5.08801,0,0.2897013,-0.2897013,7.857868,56.12751,0.1357995,0.3027378,0,0,5.08801
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.474406,4.798309,0,0,0,7.857868,56.12751,0.1357995,0,0,0,4.798309
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4755878,0.4755878,0,0,0,0.4755878,0,0,5.551115E-17,0,0.5006187,0.4755878,0,0,6.474406,4.798309,0,0.5006187,-0.5006187,7.330169,52.35825,0.1357995,0.5231466,0,0,4.798309
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.4287527,0.4287527,0,0,0,0.4287527,72.76351,0,5.551115E-17,0.3119755,0.4513187,0.4287527,0,0,7.030649,4.29769,0,0.1393431,-0.1393431,7.183289,51.3091,0.1357995,0.471628,0.2495804,0,4.609666
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.6630974,0.6630974,0,0,0,0.6630974,166.5057,0,0,1.104095,0.6979972,0.6630974,0,0,7.185474,4.158347,0.4060975,0,0.4060975,7.568546,54.06094,0.1357814,0.7294071,0.8832758,0,5.262442
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.061455,1.061455,0,0,0,1.061455,239.4073,0,0,2.541202,1.117322,1.061455,0,0,6.779377,4.523835,1.42388,0,1.42388,8.919358,63.70957,0.135718,1.167601,2.032962,0,7.065037
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.265776,1.265776,0,0,0,1.265776,283.2868,0,0,3.585777,1.332396,1.265776,0,0,5.355496,5.805327,2.253381,0,2.253381,11.0571,78.97915,0.1356179,1.392354,2.868622,0,9.391105
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.53,0.53,0,0,0,0.53,656.394,0,0,3.478888,0.5578947,0.53,0,0,3.102115,7.83337,2.920993,0,2.920993,13.8282,98.77267,0.1354883,0.5829999,2.78311,0,11.31226
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.6293792,0.6293792,0,0,0,0.6293792,484.7115,2.207047,0,3.050673,0.6625044,0.6293792,0,0,0.1811221,10.46226,0.1811221,0,0.1811221,14.00003,100,0.1354802,0.6923171,2.440539,0,13.51294
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.172697,2.172697,0,0,0,2.172697,137.1464,0.6927258,0,2.979775,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1354802,2.389967,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,0.966987,0.966987,0,0,0,0.966987,355.5624,2.420361,0,3.438242,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1354802,1.063686,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,1.995801,1.995801,0,0,0,1.995801,171.0018,1.312013,0,3.412857,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1354802,2.195381,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.003,2.003,0,0,0,2.003,138.159,0.6589043,0,2.767325,2.108421,2.003,0,0,0,10.62527,0,0,0,14.00003,100,0.1354802,2.2033,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,0.914648,0.914648,0,0,0,0.914648,168.9337,0.5823612,0,1.545149,0.9627874,0.914648,0,0,0,10.62527,0,0,0,14.00003,100,0.1354802,1.006113,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.5410548,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354802,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.135368,1.135368,0,0,0,1.135368,0,0,2.220446E-16,0,1.195124,1.135368,0,0,0,10.62527,0,1.195124,-1.195124,12.74026,91.00165,0.1354802,1.248905,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.327916,9.43015,0,2.661141,-2.661141,9.935167,70.96534,0.1354802,2.780893,0,0,9.43015
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.28474,6.769009,0,0.7947538,-0.7947538,9.097423,64.98146,0.1354802,0.8305178,0,0,6.769009
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.167799,5.974255,0,0.6491475,-0.6491475,8.413161,60.09389,0.1354802,0.6783592,0,0,5.974255
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1354802,0,0,0,5.325107
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1354802,0,0,0,5.325107
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1354802,0,0,0,5.325107
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1354802,0,0,0,5.325107
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,5.889075,5.325107,0,0.07055202,-0.07055202,8.338793,59.56269,0.1354802,0.07372686,0,0,5.325107
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,5.967466,5.254555,0,0.05551575,-0.05551575,8.280274,59.1447,0.1354802,0.05801396,0,0,5.254555
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3622326,0.3622326,0,0,0,0.3622326,0,0,0,0,0.3812975,0.3622326,0,0,6.02915,5.199039,0,0.3812975,-0.3812975,7.878351,56.27383,0.1354802,0.3984559,0,0,5.199039
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1097363,0.1097363,0,0,0,0.1097363,0,0,1.387779E-17,0,0.1155119,0.1097363,0,0,6.452814,4.817742,0,0.1155119,-0.1155119,7.756591,55.40411,0.1354802,0.1207099,0,0,4.817742
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,6.58116,4.70223,0.158514,0,0.158514,7.906971,56.47825,0.1354732,0,0.1268112,0,4.860744
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,6.422647,4.844893,0.8825333,0,0.8825333,8.744215,62.45856,0.1354341,0,0.7060266,0,5.727426
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,0.9953563,0.9953563,0,0,0,0.9953563,174.5641,0,0,1.737535,1.047744,0.9953563,0,0,5.540113,5.639173,0.689791,0,0.689791,9.398608,67.13278,0.1354035,1.094892,1.390028,0,7.376707
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.054548,1.054548,0,0,0,1.054548,324.7505,0,0,3.424651,1.110051,1.054548,0,0,4.850322,6.259984,2.3146,0,2.3146,11.59443,82.8172,0.1353011,1.160003,2.739721,0,9.684635
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,1.691411,0,4.227133,0,0,0,0,2.535722,8.343124,2.535722,0,2.535722,14.00003,100,0.1351891,0,3.381707,0,12.57026
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,1.60188,1.60188,0,0,0,1.60188,194.8012,1.434292,0,3.120482,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1351891,1.762068,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.452469,1.452469,0,0,0,1.452469,216.0931,1.609771,0,3.138686,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1351891,1.597716,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.5904674,0.5904674,0,0,0,0.5904674,602.1812,2.934139,0,3.555683,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1351891,0.6495141,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.6473927,0.6473927,0,0,0,0.6473927,417.1037,2.018833,0,2.700299,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1351891,0.7121319,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.2899497,0.2899497,0,0,0,0.2899497,923.6169,2.372814,0,2.678024,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1351891,0.3189447,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351891,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.535212,1.535212,0,0,0,1.535212,42.67186,0,2.220446E-16,0.6551036,1.616013,1.535212,0,0,0,10.62527,0,0.9609091,-0.9609091,12.98714,92.76511,0.1351891,1.688733,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.9051016,0.9051016,0,0,0,0.9051016,0,0,1.110223E-16,0,0.9527385,0.9051016,0,0,1.067677,9.664365,0,0.9527385,-0.9527385,11.98287,85.59173,0.1351891,0.9956117,0,0,9.664365
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.126275,8.711626,0,2.272099,-2.272099,9.587864,68.4846,0.1351891,2.374343,0,0,8.711626
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,4.650829,6.439528,0,1.649568,-1.649568,7.849067,56.06465,0.1351891,1.723799,0,0,6.439528
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,6.483683,4.78996,0,0.4836628,-0.4836628,7.339242,52.42305,0.1351891,0.5054276,0,0,4.78996
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.021086,4.306297,0,0.04496639,-0.04496639,7.291842,52.08449,0.1351891,0.04698987,0,0,4.306297
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.071048,4.261331,0,0.1501957,-0.1501957,7.133523,50.95363,0.1351891,0.1569545,0,0,4.261331
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.237932,4.111135,0,0.3521352,-0.3521352,6.762339,48.30233,0.1351891,0.3679813,0,0,4.111135
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,7.629194,3.759,0,0.2105349,-0.2105349,6.540416,46.71716,0.1351891,0.220009,0,0,3.759
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,7.863122,3.548465,0,0.0501115,-0.0501115,6.487594,46.33986,0.1351891,0.05236652,0,0,3.548465
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.918801,3.498353,0,0,0,6.487594,46.33986,0.1351891,0,0,0,3.498353
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4432181,0.4432181,0,0,0,0.4432181,0,0,5.551115E-17,0,0.4665453,0.4432181,0,0,7.918801,3.498353,0,0.4665453,-0.4665453,5.995812,42.82714,0.1351891,0.4875399,0,0,3.498353
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.368434,0.368434,0,0,0,0.368434,0,0,0,0,0.3878253,0.368434,0,0,8.437184,3.031808,0,0.3878253,-0.3878253,5.587008,39.90712,0.1351891,0.4052774,0,0,3.031808
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,8.868101,2.643983,0.3690252,0,0.3690252,5.937096,42.40775,0.1351728,0,0.2952202,0,3.013008
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.301731,1.301731,0,0,0,1.301731,108.0984,0,0,1.407151,1.370243,1.301731,0,0,8.499076,2.976105,0.03690732,0,0.03690732,5.97211,42.65784,0.1351712,1.431904,1.125721,0,4.383256
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,1.626347,1.626347,0,0,0,1.626347,155.5007,0,0,2.528982,1.711944,1.626347,0,0,8.462169,3.009322,0.8170375,0,0.8170375,6.74722,48.19433,0.1351352,1.788982,2.023185,0,5.538304
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.20749,1.20749,0,0,0,1.20749,264.6034,0,0,3.19506,1.271042,1.20749,0,0,7.645132,3.744656,1.924017,0,1.924017,8.572502,61.23204,0.1350504,1.328239,2.556048,0,6.939715
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.2372115,0.2372115,0,0,0,0.2372115,1718.573,0,0,4.076653,0.2496963,0.2372115,0,0,5.721114,5.476271,3.826957,0,3.826957,12.20307,87.16463,0.134882,0.2609327,3.261323,0,9.552925
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,2.599492,2.599492,0,0,0,2.599492,181.0305,0.07540913,0,4.705873,2.736307,2.599492,0,0,1.894157,8.920533,1.894157,0,1.894157,14.00003,100,0.1347988,2.859441,3.764699,0,13.62641
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,0.8532741,0.8532741,0,0,0,0.8532741,544.8718,3.751067,0,4.64925,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1347988,0.9386016,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,0.8300968,0.8300968,0,0,0,0.8300968,516.4529,3.413273,0,4.287059,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1347988,0.9131065,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.37037,1.37037,0,0,0,1.37037,245.567,1.922682,0,3.365176,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1347988,1.507407,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.054829,1.054829,0,0,0,1.054829,273.9597,1.779459,0,2.889805,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1347988,1.160312,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,1.759741,1.759741,0,0,0,1.759741,107.3313,0.03639401,0,1.888753,1.852359,1.759741,0,0,0,10.62527,0,0,0,14.00003,100,0.1347988,1.935715,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.1668641,0.1668641,0,0,0,0.1668641,491.0064,0.6436671,0,0.8193136,0.1756465,0.1668641,0,0,0,10.62527,0,0,0,14.00003,100,0.1347988,0.1835506,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,3.287296,3.287296,1.25,0,0.50625,3.287296,0,0,0,0,2.144522,2.037296,0,0,0,10.62527,0,2.144522,-2.144522,11.7395,83.85342,0.1347988,3.616026,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.695917,1.695917,0,0,0,1.695917,0,0,2.220446E-16,0,1.785176,1.695917,0,0,2.382802,8.480752,0,1.785176,-1.785176,9.857762,70.41245,0.1347988,1.865508,0,0,8.480752
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,4.366331,6.695576,0,1.554671,-1.554671,8.218995,58.70699,0.1347988,1.624631,0,0,6.695576
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,6.093743,5.140905,0,1.636679,-1.636679,6.493785,46.38408,0.1347988,1.710329,0,0,5.140905
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,7.912275,3.504226,0,0.3249455,-0.3249455,6.151262,43.9375,0.1347988,0.3395681,0,0,3.504226
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.273326,3.179281,0,0,0,6.151262,43.9375,0.1347988,0,0,0,3.179281
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,8.273326,3.179281,0,0.3880151,-0.3880151,5.742258,41.01605,0.1347988,0.4054757,0,0,3.179281
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,8.704453,2.791266,0,0.1230508,-0.1230508,5.612551,40.08957,0.1347988,0.128588,0,0,2.791266
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,8.841177,2.668215,0,0.5802962,-0.5802962,5.000865,35.7204,0.1347988,0.6064094,0,0,2.668215
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,9.48595,2.087919,0,0.3018578,-0.3018578,4.682679,33.44764,0.1347988,0.3154414,0,0,2.087919
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3537942,0.3537942,0,0,0,0.3537942,0,0,5.551115E-17,0,0.3724149,0.3537942,0,0,9.821348,1.786061,0,0.3724149,-0.3724149,4.29012,30.64365,0.1347988,0.3891736,0,0,1.786061
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.4158911,0.4158911,0,0,0,0.4158911,0,0,5.551115E-17,0,0.4377801,0.4158911,0,0,10.23514,1.413646,0,0.4377801,-0.4377801,3.828659,27.34751,0.1347988,0.4574802,0,0,1.413646
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.4873143,0.4873143,0,0,0,0.4873143,9.803789,0,0,0.04777527,0.5129625,0.4873143,0,0,10.72156,0.9758662,0,0.4651872,-0.4651872,3.338309,23.84501,0.1347988,0.5360458,0.03822022,0,1.023641
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,11.23844,0.510679,0.5688905,0,0.5688905,3.878005,27.69998,0.1347739,0,0.4551123,0,1.079569
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.17997,2.17997,4.969878,0,1.521777,2.17997,64.82944,0,0,1.413262,0,0,2.789909,2.650413,10.66955,1.02268,4.063675,0,4.063675,7.733146,55.23665,0.1349626,2.397967,1.13061,5,2.435942
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,1.829887,1.829887,4.729321,0,1.456105,1.829887,139.0299,0,0,2.54409,0,0,2.899434,2.754462,6.605873,4.679988,5.298553,0,5.298553,12.75979,91.1412,0.1350731,2.012876,2.035272,5,7.224078
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.532522,0,3.839843,0,0,0,0,1.307321,9.448686,1.307321,0,1.307321,14.00003,100,0.1350158,0,3.071874,0,13.28853
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.06259785,0.06259785,0,0,0,0.06259785,6843.029,4.217697,0,4.283589,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1350158,0.06885763,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.128364,2.128364,0,0,0,2.128364,153.7254,1.031454,0,3.271837,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1350158,2.3412,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.2899242,0.2899242,0,0,0,0.2899242,1595.805,4.321441,0,4.626625,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1350158,0.3189166,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.2931736,0.2931736,0,0,0,0.2931736,1111.608,2.950339,0,3.258943,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1350158,0.322491,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,1.614305,1.614305,0,0,0,1.614305,94.97341,0,0,1.533161,1.699269,1.614305,0,0,0,10.62527,0,0.1661079,-0.1661079,13.82493,98.74934,0.1350158,1.775736,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,1.768,1.768,0,0,0,1.768,29.08107,2.220446E-16,0,0.5141534,1.861053,1.768,0,0,0.1845644,10.45917,0,1.3469,-1.3469,12.40518,88.60824,0.1350158,1.9448,0.4113227,0,10.97332
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,1.68112,9.112267,0.3379624,0,0.3379624,12.7258,90.89837,0.135001,0,0.2703699,0,9.450229
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.327731,1.327731,0,0,0,1.327731,0,0,2.220446E-16,0,1.397611,1.327731,0,0,1.343157,9.416432,0,1.397611,-1.397611,11.25259,80.37545,0.135001,1.460504,0,0,9.416432
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.896059,8.018822,0,0.07362324,-0.07362324,11.17498,79.82112,0.135001,0.07693629,0,0,8.018822
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.977862,7.945198,0,1.179628,-1.179628,9.931542,70.93945,0.135001,1.232711,0,0,7.945198
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,4.28856,6.76557,0,1.331069,-1.331069,8.528472,60.91754,0.135001,1.390967,0,0,6.76557
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.767526,5.434501,0,0.4883782,-0.4883782,8.013677,57.24043,0.135001,0.5103552,0,0,5.434501
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,6.310169,4.946123,0,0.5022167,-0.5022167,7.484293,53.45913,0.135001,0.5248165,0,0,4.946123
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.868187,4.443906,0,0.3183288,-0.3183288,7.148746,51.06237,0.135001,0.3326536,0,0,4.443906
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.221886,4.125577,0,0,0,7.148746,51.06237,0.135001,0,0,0,4.125577
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,7.221886,4.125577,0,0.007211637,-0.007211637,7.141144,51.00807,0.135001,0.007536161,0,0,4.125577
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,7.229899,4.118365,0,0.2464691,-0.2464691,6.881342,49.15235,0.135001,0.2575602,0,0,4.118365
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.503753,3.871896,0,0,0,6.881342,49.15235,0.135001,0,0,0,3.871896
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.503753,3.871896,0,0,0,6.881342,49.15235,0.135001,0,0,0,3.871896
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.08061519,0.08061519,0,0,0,0.08061519,547.509,0,0,0.4413755,0.0848581,0.08061519,0,0,7.503753,3.871896,0.3565174,0,0.3565174,7.219565,51.56821,0.1349854,0.08867671,0.3531004,0,4.313272
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,7.147236,4.192762,0.9906068,0,0.9906068,8.159337,58.28086,0.134942,0,0.7924854,0,5.183369
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,0.8810188,0.8810188,0,0,0,0.8810188,194.9868,0,0,1.71787,0.9273883,0.8810188,0,0,6.156629,5.084308,0.7904819,0,0.7904819,8.909254,63.6374,0.1349074,0.9691207,1.374296,0,6.802178
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.2894284,0.2894284,0,0,0,0.2894284,892.9393,0,0,2.584419,0.3046614,0.2894284,0,0,5.366147,5.795742,2.279758,0,2.279758,11.07202,79.08572,0.1348078,0.3183712,2.067536,0,8.380161
