Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.2954014,0.2954014,0,0,0,0.2954014,1073.978,0,0,3.172545,0.3109488,0.2954014,0,0,3.086389,7.847524,2.861597,0,2.861597,13.78677,98.47674,0.134683,0.3249415,2.538036,0,11.02007
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.310021,0.310021,0,0,0,0.310021,1194.938,3.153429,0,3.704559,0.3263378,0.310021,0,0,0.2247925,10.42296,0.2247925,0,0.2247925,14.00003,100,0.1346732,0.3410231,2.963647,0,14.12752
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.017009,1.017009,0,0,0,1.017009,330.1818,2.287443,0,3.357979,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1346732,1.11871,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346732,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,1.771809,1.771809,0,0,0,1.771809,138.2325,0.5841541,0,2.449216,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1346732,1.94899,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346732,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.102177,1.102177,0,0,0,1.102177,97.44711,0,0,1.07404,1.160186,1.102177,0,0,0,10.62527,0,0.08614672,-0.08614672,13.90922,99.35138,0.1346732,1.212395,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,0.9965764,0.9965764,0,0,0,0.9965764,59.36378,2.220446E-16,0,0.5916055,1.049028,0.9965764,0,0,0.09571858,10.53913,0,0.4574223,-0.4574223,13.42706,95.90735,0.1346732,1.096234,0.4732844,0,11.13073
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.8347158,0.8347158,0,0,0,0.8347158,0,0,0,0,0.8786483,0.8347158,0,0,0.6039656,10.08171,0,0.8786483,-0.8786483,12.50088,89.29182,0.1346732,0.9181874,0,0,10.08171
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580241,9.203057,0,0,0,12.50088,89.29182,0.1346732,0,0,0,9.203057
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580241,9.203057,0,0,0,12.50088,89.29182,0.1346732,0,0,0,9.203057
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580241,9.203057,0,0,0,12.50088,89.29182,0.1346732,0,0,0,9.203057
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,1.580241,9.203057,0,0.1146622,-0.1146622,12.38001,88.4285,0.1346732,0.119822,0,0,9.203057
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,1.707644,9.088395,0,0.3787375,-0.3787375,11.98079,85.5769,0.1346732,0.3957807,0,0,9.088395
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.128463,8.709658,0,0.6342956,-0.6342956,11.31218,80.80116,0.1346732,0.6628389,0,0,8.709658
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,2.833236,8.075361,0,0.1009208,-0.1009208,11.2058,80.0413,0.1346732,0.1054623,0,0,8.075361
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,2.94537,7.974441,0,0.9285318,-0.9285318,10.22705,73.05018,0.1346732,0.9703157,0,0,7.974441
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,3.977072,7.045909,0,0.3652188,-0.3652188,9.842072,70.30037,0.1346732,0.3816537,0,0,7.045909
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.4089905,0.4089905,0,0,0,0.4089905,0,0,5.551115E-17,0,0.4305163,0.4089905,0,0,4.382871,6.68069,0,0.4305163,-0.4305163,9.388268,67.05892,0.1346732,0.4498895,0,0,6.68069
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4312507,0.4312507,0,0,0,0.4312507,0,0,5.551115E-17,0,0.4539481,0.4312507,0,0,4.861223,6.250174,0,0.4539481,-0.4539481,8.909764,63.64104,0.1346732,0.4743758,0,0,6.250174
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.6140943,0.6140943,0,0,0,0.6140943,0.08018012,0,1.110223E-16,0.0004923816,0.6464151,0.6140943,0,0,5.365609,5.796226,0,0.6459227,-0.6459227,8.228902,58.77775,0.1346732,0.6755037,0.0003939052,0,5.796718
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.226335,1.226335,0,0,0,1.226335,12.86552,0,0,0.1577743,1.290879,1.226335,0,0,6.083301,5.150303,0,1.133104,-1.133104,7.034505,50.24636,0.1346732,1.348968,0.1262195,0,5.308077
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.5061336,0.5061336,0,0,0,0.5061336,62.91622,0,0,0.3184402,0.5327722,0.5061336,0,0,7.342306,4.017199,0,0.2143321,-0.2143321,6.808579,48.63261,0.1346732,0.556747,0.2547521,0,4.335639
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.6744263,0.6744263,0,0,0,0.6744263,186.8548,0,0,1.260198,0.7099225,0.6744263,0,0,7.580453,3.802866,0.5502756,0,0.5502756,7.330616,52.36144,0.1346492,0.741869,1.008158,0,5.063065
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.151853,1.151853,0,0,0,1.151853,201.3414,0,0,2.319155,1.212476,1.151853,0,0,7.030178,4.298115,1.106679,0,1.106679,8.380505,59.86062,0.1346011,1.267038,1.855324,0,6.61727
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,5.923498,5.294126,1.861008,0,1.861008,10.14601,72.47137,0.1345201,0,1.488807,0,7.155134
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.4780967,0.4780967,0,0,0,0.4780967,369.1974,0,0,1.76512,0.5032597,0.4780967,0,0,4.06249,6.969033,1.261861,0,1.261861,11.34312,81.02211,0.1344653,0.5259063,1.412096,0,8.734154
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.326548,1.326548,0,0,0,1.326548,88.32819,0,2.220446E-16,1.171716,1.396366,1.326548,0,0,2.800629,8.104708,0,0.2246504,-0.2246504,11.10632,79.33067,0.1344653,1.459203,0.9373728,0,9.276424
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.6255758,0.6255758,0,0,0,0.6255758,287.3082,0,0,1.797331,0.6585009,0.6255758,0,0,3.050241,7.880058,1.13883,0,1.13883,12.1867,87.04771,0.1344158,0.6881334,1.437865,0,9.677388
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,1.611109,1.611109,0,0,0,1.611109,59.14669,0,0,0.9529179,1.695905,1.611109,0,0,1.911411,8.905005,0,0.7429867,-0.7429867,11.40353,81.45361,0.1344158,1.77222,0.7623343,0,9.857923
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1021451,0.1021451,0,0,0,0.1021451,162.4193,0,0,0.1659034,0.1075212,0.1021451,0,0,2.736951,8.162018,0.05838219,0,0.05838219,11.45891,81.84922,0.1344133,0.1123596,0.1327227,0,8.327921
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,0.9073648,0.9073648,0,0,0,0.9073648,17.97671,0,1.110223E-16,0.1631143,0.9551208,0.9073648,0,0,2.678569,8.214561,0,0.7920065,-0.7920065,10.62407,75.88603,0.1344133,0.9981012,0.1304914,0,8.377676
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.312584,1.312584,0,0,0,1.312584,0,0,0,0,1.381667,1.312584,0,0,3.558576,7.422555,0,1.381667,-1.381667,9.167661,65.48316,0.1344133,1.443842,0,0,7.422555
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,5.093762,6.040888,0,0.8082387,-0.8082387,8.315702,59.39775,0.1344133,0.8446094,0,0,6.040888
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,5.991805,5.232649,0,2.185973,-2.185973,6.011485,42.93909,0.1344133,2.284342,0,0,5.232649
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,8.420664,3.046676,0,2.535142,-2.535142,3.33921,23.85145,0.1344133,4.024223,0,5,3.046676
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.23749,0.5115344,3.33,0,3.33,6.498326,46.41652,0.1345657,0.8557366,0,5,0.5115344
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,7.907489,3.508534,3.33,0,3.33,9.657441,68.98158,0.1346455,0.04236481,0,5,3.508534
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.8665039,0.8665039,4.371767,0,1.358492,0.8665039,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.577488,6.505534,3.33,0,3.33,12.81656,91.54665,0.134806,0.9531543,0,5,6.505534
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,1.247489,9.502535,0,0.1250902,-0.1250902,12.6847,90.60482,0.134806,0.1307192,0,0,9.502535
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,1.386478,9.377444,0,0.9202585,-0.9202585,11.71466,83.67599,0.134806,0.9616702,0,0,9.377444
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,2.408987,8.457186,0,0.1011207,-0.1011207,11.60807,82.91463,0.134806,0.1056712,0,0,8.457186
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1644467,0.1644467,0,0,0,0.1644467,0,0,0,0,0.1731018,0.1644467,0,0,2.521343,8.356065,0,0.1731018,-0.1731018,11.42561,81.61131,0.134806,0.1808913,0,0,8.356065
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.713679,8.182963,0,0,0,11.42561,81.61131,0.134806,0,0,0,8.182963
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.5567843,0.5567843,0,0,0,0.5567843,9.273786,0,1.110223E-16,0.05163498,0.5860887,0.5567843,0,0,2.713679,8.182963,0,0.5344537,-0.5344537,10.86224,77.58729,0.134806,0.6124627,0.04130799,0,8.234598
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.100011,2.100011,0,0,0,2.100011,22.4875,0,0,0.47224,2.210538,2.100011,0,0,3.307516,7.64851,0,1.738298,-1.738298,9.029916,64.49927,0.134806,2.310012,0.377792,0,8.120749
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,0.8780375,0.8780375,0,0,0,0.8780375,157.7702,0,0,1.385282,0.92425,0.8780375,0,0,5.238958,5.910212,0.4610316,0,0.4610316,9.467289,67.62336,0.134786,0.9658412,1.108225,0,7.295494
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.103948,0.103948,0,0,0,0.103948,2603.985,0,0,2.706791,0.109419,0.103948,0,0,4.777926,6.32514,2.597372,0,2.597372,11.93137,85.22392,0.1346734,0.1143428,2.165433,0,9.031931
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,1.777645,1.777645,0,0,0,1.777645,145.6752,0,0,2.589588,1.871206,1.777645,0,0,2.180555,8.662775,0.7183828,0,0.7183828,12.61289,90.09189,0.1346423,1.95541,2.071671,0,11.25236
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,0.8202006,0.8202006,0,0,0,0.8202006,379.7632,0.7892791,0,3.11482,0.863369,0.8202006,0,0,1.462172,9.309319,1.462172,0,1.462172,14.00003,100,0.134579,0.9022206,2.491856,0,12.42414
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,0.8135038,0.8135038,0,0,0,0.8135038,387.2306,2.293816,0,3.150136,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.134579,0.8948542,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,1.780952,1.780952,0,0,0,1.780952,120.3764,0.2691592,0,2.143845,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.134579,1.959047,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.340591,1.340591,0,0,0,1.340591,103.2856,0,0,1.384638,1.411149,1.340591,0,0,0,10.62527,0,0.02651055,-0.02651055,13.97208,99.8004,0.134579,1.474651,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.219153,1.219153,0,0,0,1.219153,142.8968,0.4293555,0,1.742131,1.283319,1.219153,0,0,0.02945617,10.59876,0.02945617,0,0.02945617,14.00003,100,0.1345778,1.341068,1.393705,0,12.34089
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.5149881,0.5149881,0,0,0,0.5149881,115.3701,0.05204955,0,0.5941423,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1345778,0.566487,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.2572925,0.2572925,0,0,0,0.2572925,63.26263,0,0,0.16277,0.2708342,0.2572925,0,0,0,10.62527,0,0.1080642,-0.1080642,13.88612,99.18636,0.1345778,0.2830218,0.130216,0,10.78804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1200713,10.51721,0,0,0,13.88612,99.18636,0.1345778,0,0,0,10.51721
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1200713,10.51721,0,0,0,13.88612,99.18636,0.1345778,0,0,0,10.51721
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.1200713,10.51721,0,0.8333853,-0.8333853,13.00765,92.91162,0.1345778,0.8708877,0,0,10.51721
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,1.046055,9.683825,0,2.603489,-2.603489,10.26334,73.30939,0.1345778,2.720646,0,0,9.683825
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.93882,7.080336,0,0.5445457,-0.5445457,9.689333,69.20939,0.1345778,0.5690503,0,0,7.080336
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.543871,6.53579,0,0,0,9.689333,69.20939,0.1345778,0,0,0,6.53579
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.543871,6.53579,0,0.5038772,-0.5038772,9.1582,65.41558,0.1345778,0.5265517,0,0,6.53579
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.103735,6.031913,0,0.3588527,-0.3588527,8.779936,62.7137,0.1345778,0.375001,0,0,6.031913
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.50246,5.67306,0,0.2176895,-0.2176895,8.550471,61.07467,0.1345778,0.2274856,0,0,5.67306
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.744337,5.455371,0,0.07276493,-0.07276493,8.47377,60.52681,0.1345778,0.07603936,0,0,5.455371
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.217557,0.217557,0,0,0,0.217557,0,0,2.775558E-17,0,0.2290074,0.217557,0,0,5.825187,5.382606,0,0.2290074,-0.2290074,8.232375,58.80256,0.1345778,0.2393127,0,0,5.382606
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.192784,0.192784,0,0,0,0.192784,0,0,2.775558E-17,0,0.2029306,0.192784,0,0,6.07964,5.153598,0,0.2029306,-0.2029306,8.018468,57.27465,0.1345778,0.2120624,0,0,5.153598
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.262623,0.262623,0,0,0,0.262623,15.6311,0,5.551115E-17,0.04105086,0.2764453,0.262623,0,0,6.305118,4.950668,0,0.2353944,-0.2353944,7.77034,55.50232,0.1345778,0.2888853,0.03284069,0,4.991719
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.534175,1.534175,0,0,0,1.534175,10.30519,0,2.220446E-16,0.1580996,1.614921,1.534175,0,0,6.566668,4.715273,0,1.456821,-1.456821,6.234716,44.5336,0.1345778,1.687592,0.1264796,0,4.873373
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,8.185358,3.258452,1.291078,0,1.291078,7.45954,53.28233,0.134522,0,1.032863,0,4.549531
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,0.8764817,0.8764817,0,0,0,0.8764817,126.7057,0,0,1.110552,0.9226122,0.8764817,0,0,6.894279,4.420423,0.1879396,0,0.1879396,7.637836,54.55586,0.1345138,0.9641298,0.8884414,0,5.530974
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.505842,1.505842,0,0,0,1.505842,82.38493,0,2.220446E-16,1.240587,1.585096,1.505842,0,0,6.70634,4.589568,0,0.3445098,-0.3445098,7.27469,51.96197,0.1345138,1.656426,0.9924693,0,5.830155
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,7.089128,4.245059,0.5203406,0,0.5203406,7.768329,55.48795,0.1344914,0,0.4162724,0,4.765399
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,0.9234307,0.9234307,0,0,0,0.9234307,150.3797,0,0,1.388652,0.9720322,0.9234307,0,0,6.568788,4.713365,0.4166197,0,0.4166197,8.163568,58.31109,0.1344734,1.015774,1.110922,0,6.102017
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,3.178375,3.178375,1.25,0,0.50625,3.178375,50.06522,0,0,1.59126,2.029868,1.928375,0,0,6.152168,5.088323,0,0.438608,-0.438608,7.701235,55.00871,0.1344734,3.496212,1.273008,5,6.679583
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,1.781827,1.781827,4.972788,0,1.522571,1.781827,41.40797,0,0,0.7378183,0,0,3.190961,3.031413,6.639511,4.649715,3.769231,0,3.769231,11.27704,80.55014,0.134673,1.96001,0.5902547,5,5.387533
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,1.731098,1.731098,0,0,0,1.731098,27.39215,0,0,0.4741849,1.822208,1.731098,0,0,2.870279,8.042023,0,1.348024,-1.348024,9.8561,70.40057,0.134673,1.904208,0.3793479,0,8.516208
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.007252,2.007252,0,0,0,2.007252,32.14577,0,0,0.6452465,2.112896,2.007252,0,0,4.368083,6.693999,0,1.46765,-1.46765,8.309062,59.35032,0.134673,2.207977,0.5161972,0,7.339246
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.385839,1.385839,0,0,0,1.385839,12.75093,0,2.220446E-16,0.1767074,1.458778,1.385839,0,0,5.998805,5.22635,0,1.282071,-1.282071,6.957641,49.69733,0.134673,1.524423,0.1413659,0,5.403057
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1505296,0.1505296,0,0,0,0.1505296,0,0,0,0,0.1584522,0.1505296,0,0,7.423328,3.944279,0,0.1584522,-0.1584522,6.790617,48.50431,0.134673,0.1655825,0,0,3.944279
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,7.599386,3.785827,0,1.64425,-1.64425,5.057425,36.1244,0.134673,1.718241,0,0,3.785827
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.426331,2.141577,0,0,0,5.057425,36.1244,0.134673,0,0,0,2.141577
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,9.426331,2.141577,0,1.352152,-1.352152,3.632132,25.94375,0.134673,1.412999,0,0,2.141577
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,10.92872,0.7894244,0,0.262772,-0.262772,3.355146,23.96528,0.134673,0.2745968,0,0,0.7894244
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,11.22069,0.5266523,0,0.3056206,-0.3056206,3.032994,21.6642,0.134673,0.3193735,0,0,0.5266523
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3448352,0.3448352,3.850098,0,1.216077,0.3448352,0,0,0,0,0,0,3.505263,3.33,11.56027,0.2210317,3.33,0,3.33,6.192109,44.22926,0.134782,0.3793187,0,5,0.2210317
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.441515,0.441515,3.946778,0,1.24247,0.441515,0,0,0,0,0,0,3.505263,3.33,8.230269,3.218032,3.33,0,3.33,9.351224,66.79433,0.1349001,0.4856665,0,5,3.218032
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1362728,0.1362728,3.641536,0,1.159139,0.1362728,0,0,0,0,0,0,3.505263,3.33,4.90027,6.215032,3.33,0,3.33,12.51034,89.35939,0.1349884,0.1499001,0,5,6.215032
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,1.570269,9.212031,0,0.4809142,-0.4809142,12.00341,85.73848,0.1349884,0.5025554,0,0,9.212031
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.6372091,0.6372091,0,0,0,0.6372091,0,0,0,0,0.6707464,0.6372091,0,0,2.104619,8.731117,0,0.6707464,-0.6707464,11.29638,80.68829,0.1349884,0.7009299,0,0,8.731117
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.849892,8.060371,0,0,0,11.29638,80.68829,0.1349884,0,0,0,8.060371
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.08334415,0.08334415,0,0,0,0.08334415,805.2444,0,0,0.6711242,0.08773069,0.08334415,0,0,2.849892,8.060371,0.5833935,0,0.5833935,11.84984,84.64153,0.1349632,0.09167857,0.5368993,0,8.731495
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,2.860506,2.860506,0,0,0,2.860506,48.8108,0,0,1.396236,3.011059,2.860506,0,0,2.266499,8.585425,0,1.614823,-1.614823,10.14767,72.48318,0.1349632,3.146557,1.116989,0,9.981661
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.506085,1.506085,0,0,0,1.506085,161.2251,0,0,2.428186,1.585352,1.506085,0,0,4.060747,6.970602,0.8428337,0,0.8428337,10.94725,78.19447,0.1349269,1.656693,1.942549,0,9.398788
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,1.701596,1.701596,0,0,0,1.701596,229.6069,0,0,3.906982,1.791154,1.701596,0,0,3.217913,7.729152,2.115828,0,2.115828,12.9545,92.53194,0.1348357,1.871756,3.125585,0,11.63613
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.355062,2.355062,0,0,0,2.355062,188.0667,0.8479901,0,4.429088,2.479013,2.355062,0,0,1.102085,9.633398,1.102085,0,1.102085,14.00003,100,0.1347883,2.590568,3.54327,0,14.06249
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347883,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.100275,1.100275,0,0,0,1.100275,363.2349,2.838398,0,3.996583,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1347883,1.210302,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.07490262,0.07490262,0,0,0,0.07490262,4957.79,3.63467,0,3.713515,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1347883,0.08239288,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.7272697,0.7272697,0,0,0,0.7272697,486.3461,2.771501,0,3.537048,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1347883,0.7999967,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347883,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.2582971,0.2582971,0,0,0,0.2582971,654.5757,1.418858,0,1.69075,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1347883,0.2841268,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.089037,1.089037,0,0,0,1.089037,76.02018,0,0,0.8278879,1.146355,1.089037,0,0,0,10.62527,0,0.3184669,-0.3184669,13.66433,97.6022,0.1347883,1.197941,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,3.477575,3.477575,1.25,0,0.50625,3.477575,0,0,4.440892E-16,0,2.344816,2.227575,0,0,0.3538521,10.30681,0,2.344816,-2.344816,11.19268,79.94756,0.1347883,3.825332,0,5,10.30681
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,2.959203,7.961992,1.237975,0,1.237975,12.36713,88.33645,0.1348612,4.066556,0,5,7.961992
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,1.721228,9.076169,0,1.852441,-1.852441,10.41448,74.38902,0.1348612,1.935801,0,0,9.076169
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,3.779496,7.223728,0,2.817012,-2.817012,7.445092,53.17912,0.1348612,2.943778,0,0,7.223728
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,6.909509,4.406716,0,0.2249546,-0.2249546,7.207969,51.48539,0.1348612,0.2350776,0,0,4.406716
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.159459,4.181761,0,0.6376553,-0.6376553,6.535821,46.68435,0.1348612,0.6663498,0,0,4.181761
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,7.867965,3.544106,0,0.1194369,-0.1194369,6.409924,45.78508,0.1348612,0.1248116,0,0,3.544106
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.000672,3.424669,0,0.4587157,-0.4587157,5.926395,42.33131,0.1348612,0.4793579,0,0,3.424669
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,8.510357,2.965953,0,0.168328,-0.168328,5.748961,41.06393,0.1348612,0.1759027,0,0,2.965953
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,8.697388,2.797625,0,0.7908245,-0.7908245,4.915359,35.10964,0.1348612,0.8264116,0,0,2.797625
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.4132342,0.4132342,0,0,0,0.4132342,0,0,0,0,0.4349834,0.4132342,0,0,9.576081,2.006801,0,0.4349834,-0.4349834,4.456847,31.83455,0.1348612,0.4545577,0,0,2.006801
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3684784,0.3684784,0,0,0,0.3684784,0,0,5.551115E-17,0,0.387872,0.3684784,0,0,10.0594,1.571817,0,0.387872,-0.387872,4.047994,28.91418,0.1348612,0.4053262,0,0,1.571817
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2096617,0.2096617,0,0,0,0.2096617,90.10459,0,0,0.1889148,0.2206965,0.2096617,0,0,10.49037,1.183945,0,0.0317817,-0.0317817,4.014493,28.67489,0.1348612,0.2306278,0.1511318,0,1.37286
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.116011,1.116011,0,0,0,1.116011,96.51455,0,2.220446E-16,1.077114,1.174749,1.116011,0,0,10.52568,1.152164,0,0.09763543,-0.09763543,3.911576,27.93977,0.1348612,1.227613,0.8616908,0,2.229277
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,10.63416,1.054528,2.296984,0,2.296984,6.090686,43.50481,0.1347624,0,1.837587,0,3.351512
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.3167421,0.3167421,0,0,0,0.3167421,1043.715,0,0,3.305884,0.3334127,0.3167421,0,0,8.337178,3.121814,2.972472,0,2.972472,8.910621,63.64716,0.1346348,0.3484163,2.644707,0,6.427698
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.139327,1.139327,0,0,0,1.139327,386.0105,0,0,4.397921,1.199291,1.139327,0,0,5.364707,5.797038,3.198629,0,3.198629,11.94511,85.32202,0.1344978,1.253259,3.518337,0,10.19496
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1434664,0.1434664,0,0,0,0.1434664,2686.523,1.537163,0,3.854257,0.1510172,0.1434664,0,0,2.166077,8.675805,2.166077,0,2.166077,14.00003,100,0.1344051,0.157813,3.083406,0,12.53006
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1266542,0.1266542,0,0,0,0.1266542,2665.826,3.243061,0,3.376381,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1344051,0.1393197,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.220969,1.220969,0,0,0,1.220969,316.2477,2.576056,0,3.861287,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1344051,1.343066,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.353783,2.353783,0,0,0,2.353783,187.0549,1.9252,0,4.402866,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1344051,2.589162,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,1.803347,1.803347,0,0,0,1.803347,193.2448,1.586615,0,3.484875,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.1344051,1.983682,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.454995,1.454995,0,0,0,1.454995,135.4878,0.4397666,0,1.97134,1.531574,1.454995,0,0,0,10.62527,0,0,0,14.00003,100,0.1344051,1.600495,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.477208,1.477208,0,0,0,1.477208,57.76669,0,0,0.8533343,1.554956,1.477208,0,0,0,10.62527,0,0.7016217,-0.7016217,13.26045,94.71734,0.1344051,1.624929,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.7277409,0.7277409,0,0,0,0.7277409,0,0,1.110223E-16,0,0.7660431,0.7277409,0,0,0.7795797,9.923653,0,0.7660431,-0.7660431,12.45297,88.94963,0.1344051,0.800515,0,0,9.923653
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,1.630739,9.157609,0,2.200153,-2.200153,10.13381,72.3842,0.1344051,2.29916,0,0,9.157609
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,4.075353,6.957456,0,2.119843,-2.119843,7.899297,56.42344,0.1344051,2.215236,0,0,6.957456
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,6.430735,4.837613,0,2.51422,-2.51422,5.249076,37.49333,0.1344051,4.00236,0,5,4.837613
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,9.224313,2.323392,3.33,0,3.33,8.408192,60.05839,0.1344922,0.1366809,0,5,2.323392
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,5.894313,5.320393,3.33,0,3.33,11.56731,82.62346,0.1345814,0.1622293,0,5,5.320393
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1355885,0.1355885,0,0,0,0.1355885,0,0,0,0,0.1427248,0.1355885,0,0,2.564313,8.317392,0,0.1427248,-0.1427248,11.41686,81.54885,0.1345814,0.1491474,0,0,8.317392
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,2.722896,8.174667,0,0.7950358,-0.7950358,10.57882,75.56285,0.1345814,0.8308125,0,0,8.174667
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,3.606269,7.379632,0,0.1808528,-0.1808528,10.38819,74.20117,0.1345814,0.1889911,0,0,7.379632
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,3.807217,7.198779,0,0.06379528,-0.06379528,10.32094,73.72085,0.1345814,0.06666606,0,0,7.198779
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.8781,7.134984,0,0,0,10.32094,73.72085,0.1345814,0,0,0,7.134984
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1167746,0.1167746,0,0,0,0.1167746,0,0,1.387779E-17,0,0.1229206,0.1167746,0,0,3.8781,7.134984,0,0.1229206,-0.1229206,10.19137,72.79535,0.1345814,0.128452,0,0,7.134984
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.1814571,0.1814571,0,0,0,0.1814571,383.2379,0,0,0.6954125,0.1910075,0.1814571,0,0,4.014679,7.012064,0.5044049,0,0.5044049,10.66989,76.21335,0.1345599,0.1996029,0.55633,0,7.707476
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,3.510274,7.466028,1.285187,0,1.285187,11.88912,84.92215,0.134505,0,1.028149,0,8.751214
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0.4998637,0,2.724951,0,0,0,0,2.225087,8.622696,2.225087,0,2.225087,14.00003,100,0.1344102,0,2.179961,0,11.34765
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.3317733,0.3317733,0,0,0,0.3317733,1126.521,3.388261,0,3.737496,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0.3649507,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.4674263,0.4674263,0,0,0,0.4674263,1019.564,4.273684,0,4.765711,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0.5141689,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,2.752662,2.752662,0,0,0,2.752662,178.3357,2.011439,0,4.908979,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,3.027929,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1232862,0.1232862,0,0,0,0.1232862,4157.77,4.996181,0,5.125956,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0.1356148,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,2.575852,2.575852,0,0,0,2.575852,160.872,1.432401,0,4.143825,2.711424,2.575852,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,2.833438,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1394807,0.1394807,0,0,0,0.1394807,2445.712,3.264474,0,3.411296,0.1468218,0.1394807,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0.1534288,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.462069,1.462069,0,0,0,1.462069,156.3551,0.7469991,0,2.286019,1.53902,1.462069,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,1.608276,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.3962571,0.3962571,0,0,0,0.3962571,229.1493,0.4909075,0,0.9080203,0.4171128,0.3962571,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0.4358829,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344102,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0,10.62527,0,1.437715,-1.437715,12.48454,89.17513,0.1344102,1.502412,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,1.597461,9.187559,0,2.56059,-2.56059,9.785444,69.89589,0.1344102,2.675817,0,0,9.187559
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,4.442562,6.626969,0,0.1239642,-0.1239642,9.654775,68.96254,0.1344102,0.1295426,0,0,6.626969
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,4.580299,6.503005,0,0.3515036,-0.3515036,9.284257,66.31599,0.1344102,0.3673213,0,0,6.503005
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.970859,6.151501,0,0,0,9.284257,66.31599,0.1344102,0,0,0,6.151501
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,4.970859,6.151501,0,0.3589481,-0.3589481,8.905892,63.61339,0.1344102,0.3751008,0,0,6.151501
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,5.36969,5.792553,0,0.2350213,-0.2350213,8.658158,61.84386,0.1344102,0.2455973,0,0,5.792553
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,5.630825,5.557531,0,1.049901,-1.049901,7.551466,53.93893,0.1344102,1.097146,0,0,5.557531
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.055431,1.055431,0,0,0,1.055431,0,0,2.220446E-16,0,1.11098,1.055431,0,0,6.797381,4.507631,0,1.11098,-1.11098,6.38039,45.57412,0.1344102,1.160974,0,0,4.507631
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.161259,0.161259,0,0,0,0.161259,0,0,2.775558E-17,0,0.1697463,0.161259,0,0,8.031804,3.396651,0,0.1697463,-0.1697463,6.201461,44.29606,0.1344102,0.1773849,0,0,3.396651
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.3996658,0.3996658,0,0,0,0.3996658,150.9528,0,0,0.6033069,0.4207008,0.3996658,0,0,8.220411,3.226904,0.182606,0,0.182606,6.374697,45.53345,0.1344024,0.4396324,0.4826455,0,3.830211
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.464872,1.464872,0,0,0,1.464872,74.19937,0,0,1.086926,1.541971,1.464872,0,0,8.037805,3.39125,0,0.4550448,-0.4550448,5.895037,42.10733,0.1344024,1.611359,0.8695408,0,4.478176
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,8.54341,2.936205,1.868266,0,1.868266,7.66743,54.76725,0.1343229,0,1.494613,0,4.804471
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.169138,1.169138,0,0,0,1.169138,277.1553,0,0,3.240328,1.230671,1.169138,0,0,6.675144,4.617644,2.009656,0,2.009656,9.573957,68.38527,0.1342374,1.286052,2.592262,0,7.857972
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1198616,0.1198616,0,0,0,0.1198616,3423.905,0,0,4.103948,0.1261701,0.1198616,0,0,4.665488,6.426335,3.977777,0,3.977777,13.34761,95.33987,0.1340686,0.1318478,3.283158,0,10.53028
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.05951597,0.05951597,0,0,0,0.05951597,5498.572,2.522169,0,3.272528,0.06264839,0.05951597,0,0,0.6877108,10.00633,0.6877108,0,0.6877108,14.00003,100,0.1340395,0.06546757,2.618023,0,13.27886
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.06495479,0.06495479,0,0,0,0.06495479,7685.586,4.923784,0,4.992157,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1340395,0.07145028,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340395,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,1.936915,1.936915,0,0,0,1.936915,215.0309,2.126107,0,4.164965,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1340395,2.130606,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.090994,2.090994,0,0,0,2.090994,151.416,0.965054,0,3.1661,2.201046,2.090994,0,0,0,10.62527,0,0,0,14.00003,100,0.1340395,2.300093,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.504788,0.504788,0,0,0,0.504788,399.4169,1.484853,0,2.016208,0.5313558,0.504788,0,0,0,10.62527,0,0,0,14.00003,100,0.1340395,0.5552668,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,1.982233,1.982233,0,0,0,1.982233,22.90841,0,0,0.4540982,2.086561,1.982233,0,0,0,10.62527,0,1.632463,-1.632463,12.27926,87.70883,0.1340395,2.180457,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.827362,1.827362,0,0,0,1.827362,0,0,2.220446E-16,0,1.923539,1.827362,0,0,1.813848,8.992811,0,1.923539,-1.923539,10.25167,73.22609,0.1340395,2.010098,0,0,8.992811
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,3.951113,7.069272,0,2.490114,-2.490114,7.626862,54.47748,0.1340395,2.602169,0,0,7.069272
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.717907,4.579158,0,1.776181,-1.776181,5.754603,41.10423,0.1340395,1.856109,0,0,4.579158
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.691441,2.802977,0,2.54232,-2.54232,3.074762,21.96254,0.1340395,4.031725,0,5,2.802977
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.51624,0.260657,3.33,0,3.33,6.233878,44.52761,0.1341335,0.2170963,0,5,0.260657
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.186241,3.257657,3.33,0,3.33,9.392993,67.09267,0.1342103,0.02247979,0,5,3.257657
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.856241,6.254657,3.33,0,3.33,12.55211,89.65774,0.1343305,0.5238564,0,5,6.254657
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.526241,9.251657,0,0.3181158,-0.3181158,12.21678,87.26257,0.1343305,0.332431,0,0,9.251657
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,1.879703,8.933541,0,0.3460407,-0.3460407,11.85203,84.65716,0.1343305,0.3616125,0,0,8.933541
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3848706,0.3848706,0,0,0,0.3848706,0,0,5.551115E-17,0,0.405127,0.3848706,0,0,2.264193,8.587501,0,0.405127,-0.405127,11.42498,81.60687,0.1343305,0.4233577,0,0,8.587501
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.5354132,0.5354132,0,0,0,0.5354132,0,0,0,0,0.5635929,0.5354132,0,0,2.714334,8.182373,0,0.5635929,-0.5635929,10.83091,77.36346,0.1343305,0.5889545,0,0,8.182373
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.340548,7.618781,0,0,0,10.83091,77.36346,0.1343305,0,0,0,7.618781
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.06914783,0.06914783,0,0,0,0.06914783,960.5952,0,0,0.6642308,0.0727872,0.06914783,0,0,3.340548,7.618781,0.5914435,0,0.5914435,11.392,81.37125,0.1343055,0.07606262,0.5313846,0,8.283011
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,0.9441785,0.9441785,0,0,0,0.9441785,108.0165,0,0,1.019868,0.9938721,0.9441785,0,0,2.749105,8.15108,0.02599602,0,0.02599602,11.41666,81.54741,0.1343044,1.038596,0.8158945,0,9.170948
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,1.736508,1.736508,0,0,0,1.736508,58.24291,0,2.220446E-16,1.011393,1.827904,1.736508,0,0,2.723109,8.174477,0,0.8165105,-0.8165105,10.55598,75.39973,0.1343044,1.910159,0.8091145,0,9.185869
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.3146257,0.3146257,0,0,0,0.3146257,562.613,0,0,1.770125,0.3311849,0.3146257,0,0,3.630343,7.357966,1.43894,0,1.43894,11.92108,85.15041,0.1342436,0.3460882,1.4161,0,9.128091
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.06631229,0.06631229,0,0,0,0.06631229,4467.734,0.7014514,0,2.962656,0.06980241,0.06631229,0,0,2.191403,8.653011,2.191403,0,2.191403,14.00003,100,0.134151,0.07294352,2.370125,0,11.61567
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,0.9681343,0.9681343,0,0,0,0.9681343,203.7208,0.9532025,0,1.972291,1.019089,0.9681343,0,0,0,10.62527,0,0,0,14.00003,100,0.134151,1.064948,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.7074737,0.7074737,0,0,0,0.7074737,455.0026,2.474314,0,3.219024,0.7447091,0.7074737,0,0,0,10.62527,0,0,0,14.00003,100,0.134151,0.7782211,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,1.821308,1.821308,0,0,0,1.821308,173.6091,1.24479,0,3.161956,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.134151,2.003439,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1266638,0.1266638,0,0,0,0.1266638,3161.299,3.870892,0,4.004222,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.134151,0.1393302,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.30813,1.30813,0,0,0,1.30813,166.7443,0.804253,0,2.181232,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.134151,1.438943,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.2395237,0.2395237,0,0,0,0.2395237,558.3618,1.085279,0,1.337409,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.134151,0.2634761,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134151,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,3.275429,3.275429,1.25,0,0.50625,3.275429,0,0,0,0,2.132031,2.025429,0,0,0,10.62527,0,2.132031,-2.132031,11.75267,83.94748,0.134151,3.602972,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.368923,8.493243,0,3.182635,-3.182635,8.397879,59.98473,0.134151,3.325854,0,0,8.493243
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.905184,5.310608,0,2.728279,-2.728279,5.52202,39.44292,0.134151,2.851051,0,0,5.310608
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.936605,2.58233,0,0.3317014,-0.3317014,5.172376,36.94547,0.134151,0.346628,0,0,2.58233
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.305162,2.250628,0,0.2310926,-0.2310926,4.928783,35.20552,0.134151,0.2414917,0,0,2.250628
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.561932,2.019536,0,0,0,4.928783,35.20552,0.134151,0,0,0,2.019536
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.561932,2.019536,0,0.2116341,-0.2116341,4.705701,33.61208,0.134151,0.2211577,0,0,2.019536
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.797081,1.807902,0,0.3762177,-0.3762177,4.309133,30.77946,0.134151,0.3931475,0,0,1.807902
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2151,1.431684,0,0,0,4.309133,30.77946,0.134151,0,0,0,1.431684
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2151,1.431684,0,0,0,4.309133,30.77946,0.134151,0,0,0,1.431684
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1864107,0.1864107,0,0,0,0.1864107,0,0,2.775558E-17,0,0.1962218,0.1864107,0,0,10.2151,1.431684,0,0.1962218,-0.1962218,4.102297,29.30206,0.134151,0.2050518,0,0,1.431684
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.7119399,0.7119399,0,0,0,0.7119399,0,0,1.110223E-16,0,0.7494105,0.7119399,0,0,10.43312,1.235462,0,0.7494105,-0.7494105,3.312349,23.65959,0.134151,0.7831339,0,0,1.235462
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.4421052,0.4421052,0,0,0,0.4421052,127.2088,0,0,0.5623966,0.4653739,0.4421052,0,0,11.2658,0.4860516,0.09702265,0,0.09702265,3.404393,24.31704,0.1341469,0.4863158,0.4499173,0,1.048448
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.100719,1.100719,4.605982,0,1.422433,1.100719,79.19675,0,0,0.8717338,0,0,3.505263,3.33,11.16878,0.573372,4.201734,0,4.201734,7.390507,52.78923,0.1342897,1.210791,0.697387,5,1.445106
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.482133,1.482133,4.732001,0,1.456836,1.482133,105.3593,0,0,1.561565,0,0,3.249867,3.087374,6.967046,4.354932,4.648939,0,4.648939,11.80088,84.29182,0.1344252,1.630347,1.249252,5,5.916497
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.256763,1.256763,0,0,0,1.256763,162.768,0,0,2.045607,1.322908,1.256763,0,0,2.318108,8.538978,0.7226989,0,0.7226989,12.48649,89.18904,0.1343947,1.382439,1.636485,0,10.58458
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,2.997182,2.997182,0,0,0,2.997182,132.6545,0,0,3.975896,3.154929,2.997182,0,0,1.595409,9.189406,0.8209673,0,0.8209673,13.26533,94.75215,0.1343601,3.296901,3.180717,0,13.1653
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,2.42625,2.42625,0,0,0,2.42625,189.8427,1.27767,0,4.606059,2.553947,2.42625,0,0,0.7744415,9.928277,0.7744415,0,0.7744415,14.00003,100,0.1343275,2.668875,3.684847,0,14.53434
