Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.343862,2.343862,0,0,0,2.343862,214.1484,2.552119,0,5.019342,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1343275,2.578248,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,0.9956078,0.9956078,0,0,0,0.9956078,487.4415,3.804997,0,4.853005,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1343275,1.095169,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2168752,0.2168752,0,0,0,0.2168752,1275.153,2.5372,0,2.76549,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1343275,0.2385627,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,1.969578,1.969578,0,0,0,1.969578,130.0162,0.4875313,0,2.560771,2.07324,1.969578,0,0,0,10.62527,0,0,0,14.00003,100,0.1343275,2.166536,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.7510017,0.7510017,0,0,0,0.7510017,240.3086,1.014194,0,1.804722,0.7905281,0.7510017,0,0,0,10.62527,0,0,0,14.00003,100,0.1343275,0.8261018,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,1.595864,1.595864,0,0,0,1.595864,39.23614,0,2.220446E-16,0.6261554,1.679857,1.595864,0,0,0,10.62527,0,1.053702,-1.053702,12.88933,92.06645,0.1343275,1.755451,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,3.295393,3.295393,1.25,0,0.50625,3.295393,0,0,0,0,2.153045,2.045393,0,0,1.17078,9.571572,0,2.153045,-2.153045,10.61982,75.85571,0.1343275,3.624932,0,5,9.571572
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,3.563051,7.418528,3.33,0,3.33,13.77894,98.42078,0.1344704,0.7964158,0,5,7.418528
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,0.2330514,10.41553,0,2.348736,-2.348736,11.30315,80.73663,0.1344704,2.454429,0,0,10.41553
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,2.842758,8.066792,0,1.122818,-1.122818,10.1196,72.28269,0.1344704,1.173344,0,0,8.066792
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,4.090333,6.943974,0,0.5149876,-0.5149876,9.576753,68.40524,0.1344704,0.5381621,0,0,6.943974
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,4.662542,6.428987,0,0.1812775,-0.1812775,9.385669,67.04036,0.1344704,0.189435,0,0,6.428987
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,4.863962,6.247709,0,0.3564427,-0.3564427,9.009945,64.35662,0.1344704,0.3724826,0,0,6.247709
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,5.260009,5.891266,0,0.2631589,-0.2631589,8.732552,62.37524,0.1344704,0.275001,0,0,5.891266
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.552408,5.628107,0,0,0,8.732552,62.37524,0.1344704,0,0,0,5.628107
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2378928,0.2378928,0,0,0,0.2378928,0,0,5.551115E-17,0,0.2504134,0.2378928,0,0,5.552408,5.628107,0,0.2504134,-0.2504134,8.468593,60.48983,0.1344704,0.2616821,0,0,5.628107
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.830645,5.377694,0,0,0,8.468593,60.48983,0.1344704,0,0,0,5.377694
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1866436,0.1866436,0,0,0,0.1866436,0,0,2.775558E-17,0,0.1964669,0.1866436,0,0,5.830645,5.377694,0,0.1964669,-0.1964669,8.261498,59.01059,0.1344704,0.2053079,0,0,5.377694
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.224481,0.224481,0,0,0,0.224481,40.74928,0,2.775558E-17,0.09147438,0.2362958,0.224481,0,0,6.048942,5.181227,0,0.1448214,-0.1448214,8.108843,57.92019,0.1344704,0.2469291,0.0731795,0,5.272701
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.5002363,0.5002363,0,0,0,0.5002363,120.606,0,0,0.6033153,0.5265646,0.5002363,0,0,6.209854,5.036406,0.07675072,0,0.07675072,8.181655,58.44028,0.1344672,0.5502599,0.4826522,0,5.639721
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,1.613642,1.613642,0,0,0,1.613642,71.5687,0,0,1.154862,1.69857,1.613642,0,0,6.133103,5.105481,0,0.5437078,-0.5437078,7.608537,54.34658,0.1344672,1.775006,0.9238898,0,6.260343
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,0.9695083,0.9695083,0,0,0,0.9695083,231.4503,0,0,2.24393,1.020535,0.9695083,0,0,6.737223,4.561773,1.223395,0,1.223395,8.769151,62.63667,0.1344157,1.066459,1.795144,0,6.805703
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,0.9695559,0.9695559,0,0,0,0.9695559,411.1068,0,0,3.98591,1.020585,0.9695559,0,0,5.513829,5.662828,2.965325,0,2.965325,11.5823,82.73058,0.134291,1.066511,3.188728,0,9.648739
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.4356796,0.4356796,0,0,0,0.4356796,1125.918,1.898282,0,4.905396,0.4586101,0.4356796,0,0,2.548504,8.331621,2.548504,0,2.548504,14.00003,100,0.134184,0.4792475,3.924317,0,13.23702
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.313948,0.313948,0,0,0,0.313948,1060.943,3.000337,0,3.330809,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.134184,0.3453428,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,0.8694701,0.8694701,0,0,0,0.8694701,286.531,1.57607,0,2.491301,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.134184,0.9564171,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134184,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,1.708121,1.708121,0,0,0,1.708121,143.372,0.6509458,0,2.448968,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.134184,1.878933,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.043597,2.043597,0,0,0,2.043597,68.60128,0,0,1.401933,2.151154,2.043597,0,0,0,10.62527,0,0.7492208,-0.7492208,13.21028,94.35896,0.134184,2.247956,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.4866043,0.4866043,0,0,0,0.4866043,74.1223,0,0,0.3606823,0.5122151,0.4866043,0,0,0.8324676,9.876053,0,0.1515328,-0.1515328,13.05055,93.21803,0.134184,0.5352648,0.2885459,0,10.23674
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.52979,1.52979,0,0,0,1.52979,0,0,2.220446E-16,0,1.610305,1.52979,0,0,1.000837,9.724521,0,1.610305,-1.610305,11.35314,81.09369,0.134184,1.682769,0,0,9.724521
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,2.790066,8.114215,0,1.941623,-1.941623,9.306489,66.47479,0.134184,2.028996,0,0,8.114215
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,4.947424,6.172592,0,2.670476,-2.670476,6.49156,46.36819,0.134184,4.165648,0,5,6.172592
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,7.91462,3.502116,2.744205,0,2.744205,9.094941,64.96374,0.1343427,2.3225,0,5,3.502116
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.170415,5.9719,3.33,0,3.33,12.25406,87.5288,0.1344661,0.57603,0,5,5.9719
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,1.840415,8.968901,0,0.1400657,-0.1400657,12.10641,86.47421,0.1344661,0.1463686,0,0,8.968901
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996044,8.828835,0,0,0,12.10641,86.47421,0.1344661,0,0,0,8.828835
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996044,8.828835,0,0,0,12.10641,86.47421,0.1344661,0,0,0,8.828835
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,1.996044,8.828835,0,0.2333392,-0.2333392,11.86045,84.71735,0.1344661,0.2438394,0,0,8.828835
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2134862,0.2134862,0,0,0,0.2134862,0,0,0,0,0.2247224,0.2134862,0,0,2.25531,8.595495,0,0.2247224,-0.2247224,11.62358,83.02537,0.1344661,0.2348349,0,0,8.595495
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2197496,0.2197496,0,0,0,0.2197496,0,0,2.775558E-17,0,0.2313153,0.2197496,0,0,2.505001,8.370773,0,0.2313153,-0.2313153,11.37975,81.28374,0.1344661,0.2417245,0,0,8.370773
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3461149,0.3461149,0,0,0,0.3461149,0,0,5.551115E-17,0,0.3643315,0.3461149,0,0,2.762018,8.139458,0,0.3643315,-0.3643315,10.99571,78.54062,0.1344661,0.3807264,0,0,8.139458
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,3.166831,7.775126,0.1252811,0,0.1252811,11.11456,79.38956,0.1344608,0,0.1002249,0,7.900407
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.5049591,0.5049591,0,0,0,0.5049591,109.1974,0,0,0.5514023,0.5315359,0.5049591,0,0,3.04155,7.887879,0.01986643,0,0.01986643,11.13341,79.52418,0.13446,0.555455,0.4411218,0,8.439281
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.442537,0.442537,0,0,0,0.442537,324.4223,0,0,1.435689,0.4658284,0.442537,0,0,3.021684,7.905759,0.9698603,0,0.9698603,12.0535,86.09624,0.1344193,0.4867907,1.148551,0,9.341448
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.108068,1.108068,0,0,0,1.108068,76.7087,0,0,0.8499844,1.166387,1.108068,0,0,2.051823,8.778633,0,0.3164027,-0.3164027,11.71998,83.71397,0.1344193,1.218875,0.6799875,0,9.628617
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.3731378,0.3731378,0,0,0,0.3731378,171.4136,0,0,0.639609,0.3927766,0.3731378,0,0,2.403382,8.462231,0.2468324,0,0.2468324,11.95415,85.38658,0.134409,0.4104516,0.5116872,0,9.101839
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,2.811336,2.811336,0,0,0,2.811336,20.30175,0,0,0.5707505,2.959301,2.811336,0,0,2.156549,8.68438,0,2.388551,-2.388551,9.436392,67.40266,0.134409,3.09247,0.4566004,0,9.25513
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.5204687,0.5204687,0,0,0,0.5204687,202.4694,0,0,1.053789,0.5478618,0.5204687,0,0,4.810494,6.295829,0.5059278,0,0.5059278,9.916357,70.83098,0.1343878,0.5725155,0.8430316,0,7.349618
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.265018,1.265018,0,0,0,1.265018,161.9658,0,0,2.048896,1.331598,1.265018,0,0,4.304567,6.751164,0.7172982,0,0.7172982,10.59685,75.6916,0.1343577,1.39152,1.639117,0,8.80006
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.273533,0.273533,0,0,0,0.273533,288.2214,0,0,0.7883809,0.2879295,0.273533,0,0,3.587269,7.396732,0.5004513,0,0.5004513,11.07162,79.08281,0.1343368,0.3008863,0.6307047,0,8.185113
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.211417,0.211417,0,0,0,0.211417,59.97555,0,2.775558E-17,0.1267985,0.2225442,0.211417,0,0,3.086817,7.847138,0,0.09574571,-0.09574571,10.97069,78.36192,0.1343368,0.2325587,0.1014388,0,7.973937
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,1.683137,1.683137,0,0,0,1.683137,3.050241,0,2.220446E-16,0.05133972,1.771723,1.683137,0,0,3.193202,7.751393,0,1.720383,-1.720383,9.157248,65.40878,0.1343368,1.85145,0.04107178,0,7.802732
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,5.104738,6.03101,0.1693252,0,0.1693252,9.317884,66.55618,0.1343297,0,0.1354602,0,6.200335
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0,0,0,0,3.505263,3.33,0,0,4.935413,6.183403,0,3.505263,-3.505263,5.623012,40.16429,0.1343297,6.716709,0,5,6.183403
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,8.83015,2.678139,3.33,0,3.33,8.782127,62.72936,0.1344252,0.2544405,0,5,2.678139
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,5.50015,5.675139,3.33,0,3.33,11.94124,85.29442,0.1345031,0.05003425,0,5,5.675139
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.08709,1.08709,0,0,0,1.08709,0,0,0,0,1.144305,1.08709,0,0,2.17015,8.672139,0,1.144305,-1.144305,10.73504,76.6787,0.1345031,1.195799,0,0,8.672139
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,3.441601,7.527834,0,0.7061211,-0.7061211,9.990722,71.36216,0.1345031,0.7378966,0,0,7.527834
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,4.22618,6.821712,0,0.9335006,-0.9335006,9.006726,64.33363,0.1345031,0.9755082,0,0,6.821712
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.263402,5.888212,0,0,0,9.006726,64.33363,0.1345031,0,0,0,5.888212
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,5.263402,5.888212,0,0.3936691,-0.3936691,8.591763,61.36961,0.1345031,0.4113842,0,0,5.888212
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,5.700813,5.494543,0,0.1659909,-0.1659909,8.416793,60.11983,0.1345031,0.1734605,0,0,5.494543
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003900265,0.003900265,0,0,0,0.003900265,0,0,4.336809E-19,0,0.004105542,0.003900265,0,0,5.885247,5.328552,0,0.004105542,-0.004105542,8.412465,60.08892,0.1345031,0.004290292,0,0,5.328552
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2815049,0.2815049,0,0,0,0.2815049,0,0,0,0,0.2963209,0.2815049,0,0,5.889809,5.324447,0,0.2963209,-0.2963209,8.100115,57.85785,0.1345031,0.3096554,0,0,5.324447
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1708498,0.1708498,0,0,0,0.1708498,0,0,2.775558E-17,0,0.1798419,0.1708498,0,0,6.219054,5.028125,0,0.1798419,-0.1798419,7.910545,56.50378,0.1345031,0.1879348,0,0,5.028125
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.5325435,0.5325435,0,0,0,0.5325435,42.17964,0,1.110223E-16,0.2246249,0.5605721,0.5325435,0,0,6.418879,4.848284,0,0.3359472,-0.3359472,7.556426,53.97436,0.1345031,0.5857979,0.1797,0,5.072908
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.271177,1.271177,0,0,0,1.271177,58.08991,0,2.220446E-16,0.7384258,1.338081,1.271177,0,0,6.792153,4.512336,0,0.5996557,-0.5996557,6.924333,49.45942,0.1345031,1.398295,0.5907406,0,5.250762
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,7.458437,3.912681,1.817643,0,1.817643,8.648702,61.77631,0.1344271,0,1.454115,0,5.730324
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,1.894219,1.894219,0,0,0,1.894219,100.8482,0,0,1.910285,1.993915,1.894219,0,0,5.640794,5.54856,0,0.08362944,-0.08362944,8.560548,61.14665,0.1344271,2.083641,1.528228,0,7.458845
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.405235,0.405235,0,0,0,0.405235,668.5266,0,0,2.709104,0.4265631,0.405235,0,0,5.733716,5.464931,2.28254,0,2.28254,10.72596,76.61382,0.1343318,0.4457585,2.167283,0,8.174034
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,2.522766,2.522766,0,0,0,2.522766,126.1835,0,0,3.183314,2.655543,2.522766,0,0,3.451175,7.519217,0.5277715,0,0.5277715,11.22664,80.19016,0.1343098,2.775042,2.546651,0,10.70253
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,1.927068,1.927068,0,0,0,1.927068,132.7267,0,0,2.557733,2.028492,1.927068,0,0,2.923404,7.994211,0.5292406,0,0.5292406,11.72873,83.77644,0.1342877,2.119775,2.046186,0,10.55194
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.5653673,0.5653673,0,0,0,0.5653673,352.3074,0,0,1.991831,0.5951235,0.5653673,0,0,2.394163,8.470528,1.396707,0,1.396707,13.05376,93.24094,0.1342295,0.6219041,1.593465,0,10.46236
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,0.9523028,0.9523028,0,0,0,0.9523028,98.17435,0,1.110223E-16,0.934917,1.002424,0.9523028,0,0,0.9974555,9.727564,0,0.06750691,-0.06750691,12.9826,92.73267,0.1342295,1.047533,0.7479336,0,10.66248
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,2.380991,2.380991,0,0,0,2.380991,34.97799,0,4.440892E-16,0.8328227,2.506306,2.380991,0,0,1.072463,9.660057,0,1.673484,-1.673484,11.21859,80.13265,0.1342295,2.61909,0.6662582,0,10.49288
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.6800557,0.6800557,0,0,0,0.6800557,140.7484,0,0,0.9571678,0.7158481,0.6800557,0,0,2.93189,7.986574,0.2413197,0,0.2413197,11.44753,81.76791,0.1342194,0.7480613,0.7657343,0,8.943742
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,1.835066,1.835066,0,0,0,1.835066,22.60749,0,2.220446E-16,0.4148625,1.931649,1.835066,0,0,2.69057,8.203761,0,1.516786,-1.516786,9.848696,70.34769,0.1342194,2.018573,0.33189,0,8.618624
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.091673,1.091673,0,0,0,1.091673,0,0,0,0,1.14913,1.091673,0,0,4.375888,6.686975,0,1.14913,-1.14913,8.637407,61.69564,0.1342194,1.200841,0,0,6.686975
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,5.652699,5.537845,0,2.553642,-2.553642,5.945632,42.46872,0.1342194,2.668556,0,0,5.537845
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.490079,2.984203,0,0,0,5.945632,42.46872,0.1342194,0,0,0,2.984203
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.490079,2.984203,0,0,0,5.945632,42.46872,0.1342194,0,0,0,2.984203
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,8.490079,2.984203,0,0.02953066,-0.02953066,5.914504,42.24637,0.1342194,0.03085954,0,0,2.984203
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,8.52289,2.954673,0,0.352933,-0.352933,5.54248,39.58907,0.1342194,0.368815,0,0,2.954673
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,8.915038,2.60174,0,0.2056517,-0.2056517,5.325704,38.04067,0.1342194,0.2149061,0,0,2.60174
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.14354,2.396088,0,0,0,5.325704,38.04067,0.1342194,0,0,0,2.396088
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.14354,2.396088,0,0,0,5.325704,38.04067,0.1342194,0,0,0,2.396088
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.44242,0.44242,0,0,0,0.44242,0,0,0,0,0.4657053,0.44242,0,0,9.14354,2.396088,0,0.4657053,-0.4657053,4.834808,34.53427,0.1342194,0.486662,0,0,2.396088
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.660991,1.930383,0,0,0,4.834808,34.53427,0.1342194,0,0,0,1.930383
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.08045024,0.08045024,0,0,0,0.08045024,0,0,1.387779E-17,0,0.08468446,0.08045024,0,0,9.660991,1.930383,0,0.08468446,-0.08468446,4.745543,33.89666,0.1342194,0.08849526,0,0,1.930383
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.4471964,0.4471964,0,0,0,0.4471964,98.6815,0,0,0.4413001,0.470733,0.4471964,0,0,9.755084,1.845698,0,0.02943295,-0.02943295,4.714517,33.67506,0.1342194,0.491916,0.3530401,0,2.286998
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.081859,1.081859,0,0,0,1.081859,104.0861,0,2.220446E-16,1.126065,1.138799,1.081859,0,0,9.787787,1.816265,0,0.01273398,-0.01273398,4.701095,33.57918,0.1342194,1.190045,0.9008517,0,2.94233
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.3152871,0.3152871,0,0,0,0.3152871,740.7078,0,0,2.335356,0.3318811,0.3152871,0,0,9.801936,1.803531,2.003475,0,2.003475,6.601758,47.15532,0.134136,0.3468158,1.868285,0,4.138887
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,1.649579,1.649579,0,0,0,1.649579,193.8916,0,0,3.198395,1.736399,1.649579,0,0,7.798461,3.606659,1.461996,0,1.461996,7.988729,57.06224,0.1340753,1.814537,2.558716,0,6.805054
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.3985485,0.3985485,0,0,0,0.3985485,1062.354,0,0,4.233994,0.4195248,0.3985485,0,0,6.336465,4.922455,3.81447,0,3.81447,11.60745,82.91021,0.1339169,0.4384034,3.387196,0,9.15645
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,0.9679271,0.9679271,0,0,0,0.9679271,547.5728,1.759239,0,5.300105,1.018871,0.9679271,0,0,2.521996,8.355478,2.521996,0,2.521996,14.00003,100,0.1338124,1.06472,4.240084,0,13.65558
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,1.610754,1.610754,0,0,0,1.610754,339.1221,3.766893,0,5.462424,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1338124,1.77183,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.511714,1.511714,0,0,0,1.511714,318.4054,3.222101,0,4.813379,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1338124,1.662885,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338124,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.150409,1.150409,0,0,0,1.150409,289.6399,2.121086,0,3.332042,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1338124,1.265449,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,1.993448,1.993448,0,0,0,1.993448,96.71904,0,0,1.928044,2.098366,1.993448,0,0,0,10.62527,0,0.1703225,-0.1703225,13.82049,98.71761,0.1338124,2.192793,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.301297,1.301297,0,0,0,1.301297,71.9107,0,2.220446E-16,0.9357716,1.369786,1.301297,0,0,0.1892472,10.45495,0,0.4340146,-0.4340146,13.363,95.44981,0.1338124,1.431427,0.7486173,0,11.39072
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,6.467345,6.467345,3.137345,0,1.021495,6.467345,0,0,0,0,3.505263,3.33,0,0,0.6714856,10.02094,0,3.505263,-3.505263,9.668129,69.05793,0.1338124,7.114079,0,5,10.02094
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,4.566223,6.515674,2.797637,0,2.797637,12.3222,88.01554,0.1339728,2.260631,0,5,6.515674
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.798178,4.798178,1.468178,0,0.5658125,4.798178,0,0,0,0,3.505263,3.33,0,0,1.768585,9.033547,0,3.505263,-3.505263,8.627329,61.62365,0.1339728,5.277995,0,5,9.033547
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,5.663322,5.528284,3.33,0,3.33,11.78644,84.18872,0.1341069,0.7114815,0,5,5.528284
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,2.333322,8.525284,0,0.4166473,-0.4166473,11.34726,81.05169,0.1341069,0.4353964,0,0,8.525284
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,2.796264,8.108637,0,0.170741,-0.170741,11.16728,79.76614,0.1341069,0.1784243,0,0,8.108637
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,2.985976,7.937896,0,0.5815891,-0.5815891,10.55423,75.38723,0.1341069,0.6077606,0,0,7.937896
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,3.632186,7.356307,0,0.3387636,-0.3387636,10.19715,72.83661,0.1341069,0.354008,0,0,7.356307
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,4.00859,7.017543,0,0.2359082,-0.2359082,9.948477,71.0604,0.1341069,0.246524,0,0,7.017543
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.07874713,0.07874713,0,0,0,0.07874713,0,0,0,0,0.08289172,0.07874713,0,0,4.27071,6.781635,0,0.08289172,-0.08289172,9.861101,70.43629,0.1341069,0.08662184,0,0,6.781635
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.5130966,0.5130966,0,0,0,0.5130966,0,0,0,0,0.5401018,0.5130966,0,0,4.362812,6.698743,0,0.5401018,-0.5401018,9.291783,66.36975,0.1341069,0.5644063,0,0,6.698743
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1224074,0.1224074,0,0,0,0.1224074,0,0,2.775558E-17,0,0.1288499,0.1224074,0,0,4.962925,6.158641,0,0.1288499,-0.1288499,9.155964,65.39961,0.1341069,0.1346481,0,0,6.158641
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4428617,0.4428617,0,0,0,0.4428617,0,0,5.551115E-17,0,0.4661703,0.4428617,0,0,5.106091,6.029792,0,0.4661703,-0.4661703,8.664577,61.88972,0.1341069,0.4871479,0,0,6.029792
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,5.624059,5.563622,1.347837,0,1.347837,9.943248,71.02306,0.1340511,0,1.078269,0,6.911458
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,1.728667,1.728667,0,0,0,1.728667,160.1241,0,0,2.768013,1.81965,1.728667,0,0,4.276222,6.776674,0.9483629,0,0.9483629,10.84294,77.44944,0.1340119,1.901534,2.21441,0,9.544687
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,1.892682,1.892682,0,0,0,1.892682,179.3352,0,0,3.394244,1.992296,1.892682,0,0,3.327859,7.630201,1.401947,0,1.401947,12.17295,86.94946,0.1339539,2.08195,2.715395,0,11.02444
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,1.638548,1.638548,0,0,0,1.638548,248.6275,0.4231829,0,4.073883,1.724788,1.638548,0,0,1.925912,8.891953,1.925912,0,1.925912,14.00003,100,0.1338744,1.802403,3.259106,0,12.96584
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.3063864,0.3063864,0,0,0,0.3063864,1629.701,4.670668,0,4.99318,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1338744,0.337025,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.163496,1.163496,0,0,0,1.163496,364.1646,3.012308,0,4.237041,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1338744,1.279846,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338744,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.6304649,0.6304649,0,0,0,0.6304649,598.6505,3.110633,0,3.774281,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1338744,0.6935114,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,0.9404479,0.9404479,0,0,0,0.9404479,344.1993,2.24707,0,3.237015,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1338744,1.034493,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.396017,1.396017,0,0,0,1.396017,127.2496,0.3069345,0,1.776427,1.469492,1.396017,0,0,0,10.62527,0,0,0,14.00003,100,0.1338744,1.535619,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.261791,1.261791,0,0,0,1.261791,55.708,0,2.220446E-16,0.7029183,1.328201,1.261791,0,0,0,10.62527,0,0.6252824,-0.6252824,13.34092,95.29211,0.1338744,1.38797,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.7218449,0.7218449,0,0,0,0.7218449,0,0,0,0,0.7598367,0.7218449,0,0,0.6947582,9.999991,0,0.7598367,-0.7598367,12.53998,89.57114,0.1338744,0.7940294,0,0,9.999991
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1908537,0.1908537,0,0,0,0.1908537,0,0,2.775558E-17,0,0.2008986,0.1908537,0,0,1.539021,9.240155,0,0.2008986,-0.2008986,12.32822,88.05853,0.1338744,0.209939,0,0,9.240155
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,1.762242,9.039256,0,2.320989,-2.320989,9.881681,70.5833,0.1338744,2.425434,0,0,9.039256
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,4.341119,6.718267,0,2.649244,-2.649244,7.089133,50.63656,0.1338744,2.76846,0,0,6.718267
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,7.284723,4.069023,0,0.3713181,-0.3713181,6.697729,47.84083,0.1338744,0.3880275,0,0,4.069023
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,7.697299,3.697705,0,0.2599459,-0.2599459,6.423722,45.88364,0.1338744,0.2716435,0,0,3.697705
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,7.986128,3.437759,0,0.2871482,-0.2871482,6.121041,43.72164,0.1338744,0.3000698,0,0,3.437759
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,8.305182,3.150611,0,0.3374883,-0.3374883,5.765297,41.18061,0.1338744,0.3526753,0,0,3.150611
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,8.680168,2.813123,0,0.1487416,-0.1487416,5.60851,40.06071,0.1338744,0.155435,0,0,2.813123
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.845437,2.664381,0,0,0,5.60851,40.06071,0.1338744,0,0,0,2.664381
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.845437,2.664381,0,0,0,5.60851,40.06071,0.1338744,0,0,0,2.664381
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2395421,0.2395421,0,0,0,0.2395421,0,0,5.551115E-17,0,0.2521496,0.2395421,0,0,8.845437,2.664381,0,0.2521496,-0.2521496,5.342721,38.16222,0.1338744,0.2634963,0,0,2.664381
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1775037,0.1775037,0,0,0,0.1775037,0,0,2.775558E-17,0,0.186846,0.1775037,0,0,9.125603,2.412232,0,0.186846,-0.186846,5.145768,36.75541,0.1338744,0.195254,0,0,2.412232
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,9.333209,2.225386,0.6307847,0,0.6307847,5.744183,41.0298,0.1338484,0,0.5046277,0,2.85617
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.4934267,0.4934267,0,0,0,0.4934267,278.5356,0,0,1.374369,0.5193965,0.4934267,0,0,8.702425,2.793092,0.8549727,0,0.8549727,6.555281,46.82335,0.1338131,0.5427693,1.099495,0,4.167461
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.359368,2.359368,0,0,0,2.359368,47.1931,0,0,1.113459,2.483546,2.359368,0,0,7.847452,3.562567,0,1.370087,-1.370087,5.111083,36.50766,0.1338131,2.595305,0.8907672,0,4.676026
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,2.653013,2.653013,1.25,0,0.50625,2.653013,49.77643,0,4.440892E-16,1.320575,1.476855,1.403012,0,0,9.369771,2.192481,0,0.1562803,-0.1562803,4.946349,35.33099,0.1338131,2.918314,1.05646,5,3.513056
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,10595.25,0,0,2.69829,0,0,3.505263,3.33,9.543415,2.0362,6.02829,0,6.02829,10.66529,76.18047,0.1337778,0.02801367,2.158632,5,4.73449
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,3.326573,3.326573,2.668968,0,0.8936284,3.326573,126.4767,0,0,4.207341,0.6922155,0.6576047,0,0,3.515126,7.461661,3.515126,0,3.515126,14.00003,100,0.1337656,3.65923,3.365873,5,11.669
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.242129,1.242129,0,0,0,1.242129,337.9392,2.890138,0,4.197642,1.307505,1.242129,0,0,0,10.62527,0,0,0,14.00003,100,0.1337656,1.366342,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,0.8575792,0.8575792,0,0,0,0.8575792,354.3559,2.136167,0,3.038882,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1337656,0.9433372,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.6708528,0.6708528,0,0,0,0.6708528,354.8523,1.674376,0,2.380537,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1337656,0.737938,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,1.92103,1.92103,0,0,0,1.92103,102.0893,0,0,1.961167,2.022137,1.92103,0,0,0,10.62527,0,0.06097036,-0.06097036,13.93576,99.54094,0.1337656,2.113133,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.4554673,0,0.5232121,0,0,0,0,0.06774484,10.5643,0.06774484,0,0.06774484,14.00003,100,0.1337628,0,0.4185697,0,11.08752
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.5303178,0.5303178,0,0,0,0.5303178,0,0,0,0,0.5582293,0.5303178,0,0,0,10.62527,0,0.5582293,-0.5582293,13.4116,95.79697,0.1337628,0.5833496,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.235791,1.235791,0,0,0,1.235791,0,0,2.220446E-16,0,1.300833,1.235791,0,0,0.6202548,10.06705,0,1.300833,-1.300833,12.0404,86.00272,0.1337628,1.35937,0,0,10.06705
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.065625,8.766212,0,1.12007,-1.12007,10.85975,77.56947,0.1337628,1.170473,0,0,8.766212
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.310147,7.646142,0,2.377586,-2.377586,8.353551,59.66811,0.1337628,2.484577,0,0,7.646142
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,5.951909,5.268556,0,0.2847436,-0.2847436,8.053405,57.52421,0.1337628,0.297557,0,0,5.268556
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.268291,4.983812,0,0.1887831,-0.1887831,7.85441,56.10282,0.1337628,0.1972783,0,0,4.983812
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,6.47805,4.79503,0,0.005920971,-0.005920971,7.848169,56.05824,0.1337628,0.006187415,0,0,4.79503
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,6.484629,4.789108,0,0.357429,-0.357429,7.471406,53.36708,0.1337628,0.3735133,0,0,4.789108
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,6.881772,4.431679,0,0.2004426,-0.2004426,7.260121,51.8579,0.1337628,0.2094626,0,0,4.431679
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104486,4.231237,0,0,0,7.260121,51.8579,0.1337628,0,0,0,4.231237
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104486,4.231237,0,0,0,7.260121,51.8579,0.1337628,0,0,0,4.231237
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.07439507,0.07439507,0,0,0,0.07439507,0,0,1.387779E-17,0,0.07831059,0.07439507,0,0,7.104486,4.231237,0,0.07831059,-0.07831059,7.177574,51.26828,0.1337628,0.08183458,0,0,4.231237
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.3079965,0.3079965,0,0,0,0.3079965,0,0,0,0,0.3242068,0.3079965,0,0,7.191498,4.152926,0,0.3242068,-0.3242068,6.83583,48.82726,0.1337628,0.3387961,0,0,4.152926
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.6529695,0.6529695,0,0,0,0.6529695,207.1122,0,0,1.35238,0.6873364,0.6529695,0,0,7.551727,3.828719,0.6650432,0,0.6650432,7.466746,53.33379,0.1337354,0.7182665,1.081904,0,5.181099
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,1.701884,1.701884,0,0,0,1.701884,150.5757,0,0,2.562624,1.791457,1.701884,0,0,6.886684,4.427258,0.7711673,0,0.7711673,8.198339,58.55945,0.1337038,1.872072,2.050099,0,6.989882
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,0,0,3.343076,0,0,0,0,6.115517,5.121309,3.343076,0,3.343076,11.36986,81.21312,0.1335667,0,2.674461,0,8.464385
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,1.595182,0,4.367622,0,0,0,0,2.77244,8.130077,2.77244,0,2.77244,14.00003,100,0.1334532,0,3.494098,0,12.4977
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.461233,1.461233,0,0,0,1.461233,354.1288,3.636507,0,5.174646,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1334532,1.607356,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334532,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.282691,1.282691,0,0,0,1.282691,404.5837,3.839359,0,5.18956,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1334532,1.410961,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,1.946977,1.946977,0,0,0,1.946977,228.6415,2.402147,0,4.451596,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1334532,2.141675,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334532,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,1.928129,1.928129,0,0,0,1.928129,111.4012,0.1183491,0,2.147959,2.029609,1.928129,0,0,0,10.62527,0,0,0,14.00003,100,0.1334532,2.120942,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.2423402,0.2423402,0,0,0,0.2423402,306.3872,0.4874044,0,0.7424994,0.255095,0.2423402,0,0,0,10.62527,0,0,0,14.00003,100,0.1334532,0.2665743,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.869131,2.869131,0,0,0,2.869131,0,0,0,0,3.020138,2.869131,0,0,0,10.62527,0,3.020138,-3.020138,10.81652,77.26073,0.1334532,3.156044,0,0,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,3.496627,3.496627,1.25,0,0.50625,3.496627,0,0,0,0,2.364871,2.246627,0,0,3.355709,7.605136,0,2.364871,-2.364871,8.32373,59.4551,0.1334532,3.84629,0,5,7.605136
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,5.983343,5.240266,2.195018,0,2.195018,10.40611,74.32919,0.1335781,2.9584,0,5,5.240266
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.788325,7.215782,3.33,0,3.33,13.56522,96.89426,0.1336513,0,0,5,7.215782
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,0.458325,10.21278,0,0.5121686,-0.5121686,13.02535,93.03802,0.1336513,0.5352163,0,0,10.21278
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,1.027401,9.700613,0,0.1359288,-0.1359288,12.88207,92.01459,0.1336513,0.1420456,0,0,9.700613
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178433,9.564684,0,0,0,12.88207,92.01459,0.1336513,0,0,0,9.564684
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,1.178433,9.564684,0,0.3250224,-0.3250224,12.53946,89.56742,0.1336513,0.3396484,0,0,9.564684
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,1.539569,9.239662,0,0.1539045,-0.1539045,12.37723,88.40865,0.1336513,0.1608302,0,0,9.239662
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1505733,0.1505733,0,0,0,0.1505733,0,0,0,0,0.1584982,0.1505733,0,0,1.710574,9.085757,0,0.1584982,-0.1584982,12.21016,87.21528,0.1336513,0.1656306,0,0,9.085757
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1300408,0.1300408,0,0,0,0.1300408,0,0,0,0,0.136885,0.1300408,0,0,1.886683,8.927259,0,0.136885,-0.136885,12.06587,86.18464,0.1336513,0.1430449,0,0,8.927259
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.038778,8.790374,0,0,0,12.06587,86.18464,0.1336513,0,0,0,8.790374
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4987016,0.4987016,0,0,0,0.4987016,0,0,0,0,0.5249491,0.4987016,0,0,2.038778,8.790374,0,0.5249491,-0.5249491,11.51253,82.23219,0.1336513,0.5485718,0,0,8.790374
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,2.622055,8.265425,1.319083,0,1.319083,12.76392,91.17068,0.1335974,0,1.055266,0,9.584508
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,1.915707,1.915707,0,0,0,1.915707,138.1121,0,0,2.645823,2.016534,1.915707,0,0,1.302971,9.4526,0.6292896,0,0.6292896,13.36092,95.43493,0.1335717,2.107278,2.116658,0,12.09842
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.430079,1.430079,0,0,0,1.430079,262.3608,1.572938,0,3.751966,1.505346,1.430079,0,0,0.6736819,10.01896,0.6736819,0,0.6736819,14.00003,100,0.1335442,1.573087,3.001572,0,13.77093
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2033814,0.2033814,0,0,0,0.2033814,1920.989,3.692848,0,3.906934,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,0.2237195,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.327558,1.327558,0,0,0,1.327558,396.8956,3.87159,0,5.26902,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,1.460314,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.174991,1.174991,0,0,0,1.174991,462.8394,4.201489,0,5.438323,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,1.292491,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,1.996559,1.996559,0,0,0,1.996559,259.4929,3.079288,0,5.180928,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,2.196214,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.4038449,0.4038449,0,0,0,0.4038449,1117.553,4.08808,0,4.51318,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,0.4442294,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.088906,1.088906,0,0,0,1.088906,300.0062,2.120569,0,3.266785,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,1.197797,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.370889,1.370889,0,0,0,1.370889,152.3074,0.6449248,0,2.087966,1.443041,1.370889,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,1.507978,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.3467342,0.3467342,0,0,0,0.3467342,231.3358,0.4371371,0,0.8021204,0.3649834,0.3467342,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,0.3814076,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335442,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.623172,1.623172,0,0,0,1.623172,0,0,0,0,1.708602,1.623172,0,0,0,10.62527,0,1.708602,-1.708602,12.199,87.13556,0.1335442,1.785489,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,1.898447,8.916672,0,1.318093,-1.318093,10.80961,77.21135,0.1335442,1.377407,0,0,8.916672
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362995,7.598579,0,0,0,10.80961,77.21135,0.1335442,0,0,0,7.598579
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,3.362995,7.598579,0,0.4136437,-0.4136437,10.37359,74.09694,0.1335442,0.4322577,0,0,7.598579
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,3.822599,7.184935,0,0.08284936,-0.08284936,10.28626,73.47315,0.1335442,0.08657758,0,0,7.184935
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,3.914654,7.102086,0,0.2370095,-0.2370095,10.03643,71.68865,0.1335442,0.2476749,0,0,7.102086
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.177998,6.865077,0,0,0,10.03643,71.68865,0.1335442,0,0,0,6.865077
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.177998,6.865077,0,1.048001,-1.048001,8.931742,63.79803,0.1335442,1.095161,0,0,6.865077
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.5189193,0.5189193,0,0,0,0.5189193,0,0,0,0,0.5462309,0.5189193,0,0,5.342443,5.817076,0,0.5462309,-0.5462309,8.355964,59.68534,0.1335442,0.5708113,0,0,5.817076
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.224173,0.224173,0,0,0,0.224173,0,0,2.775558E-17,0,0.2359716,0.224173,0,0,5.949366,5.270844,0,0.2359716,-0.2359716,8.107227,57.90865,0.1335442,0.2465903,0,0,5.270844
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.4030362,0.4030362,0,0,0,0.4030362,0,0,5.551115E-17,0,0.4242486,0.4030362,0,0,6.211557,5.034873,0,0.4242486,-0.4242486,7.66003,54.71439,0.1335442,0.4433398,0,0,5.034873
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01635841,0.01635841,0,0,0,0.01635841,0,0,3.469447E-18,0,0.01721938,0.01635841,0,0,6.682944,4.610624,0,0.01721938,-0.01721938,7.64188,54.58475,0.1335442,0.01799425,0,0,4.610624
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,2.731938,2.731938,0,0,0,2.731938,51.43787,0,0,1.405251,2.875725,2.731938,0,0,6.702077,4.593405,0,1.470474,-1.470474,6.091864,43.51323,0.1335442,3.005132,1.124201,0,5.998656
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,1.947035,1.947035,0,0,0,1.947035,139.1265,0,0,2.708843,2.049511,1.947035,0,0,8.335937,3.122931,0.6593316,0,0.6593316,6.717361,47.98106,0.1335173,2.141739,2.167074,0,5.831774
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.5825025,0.5825025,0,0,0,0.5825025,580.3751,0,0,3.3807,0.6131606,0.5825025,0,0,7.676605,3.71633,2.767539,0,2.767539,9.342879,66.73472,0.1334044,0.6407528,2.70456,0,7.09703
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,0.9283856,0.9283856,0,0,0,0.9283856,443.2113,0,0,4.11471,0.977248,0.9283856,0,0,4.909066,6.207115,3.137462,0,3.137462,12.31934,87.99509,0.1332767,1.021224,3.291768,0,10.32183
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1218247,0.1218247,0,0,0,0.1218247,3647.054,2.543171,0,4.443012,0.1282365,0.1218247,0,0,1.771604,9.03083,1.771604,0,1.771604,14.00003,100,0.1332047,0.1340071,3.55441,0,13.47384
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.6592281,0.6592281,0,0,0,0.6592281,702.437,3.936738,0,4.630662,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1332047,0.7251509,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332047,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.4962619,0.4962619,0,0,0,0.4962619,770.0319,3.298994,0,3.821375,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1332047,0.5458881,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332047,0,2.394575,0,13.61849
