Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.130778,1.130778,0,0,0,1.130778,186.8439,0.9224969,0,2.112789,1.190292,1.130778,0,0,0,10.62527,0,0,0,14.00003,100,0.1332047,1.243856,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.332506,2.332506,0,0,0,2.332506,40.03159,0,0,0.9337393,2.45527,2.332506,0,0,0,10.62527,0,1.521531,-1.521531,12.39619,88.54407,0.1332047,2.565757,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.862979,2.862979,0,0,0,2.862979,0,0,4.440892E-16,0,3.013662,2.862979,0,0,1.69059,9.103744,0,3.013662,-3.013662,9.219516,65.85355,0.1332047,3.149276,0,0,9.103744
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.90128,1.90128,0,0,0,1.90128,0,0,4.440892E-16,0,2.001347,1.90128,0,0,5.039103,6.090082,0,2.001347,-2.001347,7.10991,50.78497,0.1332047,2.091408,0,0,6.090082
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,7.262822,4.088735,0,0.7080297,-0.7080297,6.363581,45.45406,0.1332047,0.7398911,0,0,4.088735
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,8.049521,3.380705,0,1.710975,-1.710975,4.560055,32.57175,0.1332047,1.787969,0,0,3.380705
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,9.950605,1.669729,0,0.2589809,-0.2589809,4.287065,30.62183,0.1332047,0.270635,0,0,1.669729
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.23836,1.410748,0,0,0,4.287065,30.62183,0.1332047,0,0,0,1.410748
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.23836,1.410748,0,0,0,4.287065,30.62183,0.1332047,0,0,0,1.410748
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,10.23836,1.410748,0,0.2384559,-0.2384559,4.03571,28.82645,0.1332047,0.2491864,0,0,1.410748
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.5165221,0.5165221,0,0,0,0.5165221,0,0,1.110223E-16,0,0.5437075,0.5165221,0,0,10.50331,1.172293,0,0.5437075,-0.5437075,3.462593,24.73275,0.1332047,0.5681743,0,0,1.172293
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3712134,0.3712134,0,0,0,0.3712134,0,0,0,0,0.390751,0.3712134,0,0,11.10743,0.6285851,0,0.390751,-0.390751,3.050705,21.7907,0.1332047,0.4083348,0,0,0.6285851
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,0,0,0,0,0,0,3.505263,3.33,11.5416,0.2378341,3.33,0,3.33,6.20982,44.35577,0.1333126,0.4123486,0,5,0.2378341
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,0,0,0,0,0,0,3.505263,3.33,8.2116,3.234834,3.33,0,3.33,9.368936,66.92084,0.133434,0.5756944,0,5,3.234834
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.8816,6.231834,3.33,0,3.33,12.52805,89.4859,0.1335069,0,0,5,6.231834
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.313181,2.313181,0,0,0,2.313181,49.59919,0,0,1.147319,2.434928,2.313181,0,0,1.5516,9.228834,0,1.287609,-1.287609,11.17079,79.79121,0.1335069,2.5445,0.9178553,0,10.37615
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.347831,1.347831,0,0,0,1.347831,141.8369,0,0,1.911721,1.418769,1.347831,0,0,2.982276,7.941226,0.492952,0,0.492952,11.63845,83.1316,0.1334869,1.482614,1.529377,0,9.852947
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.5894645,0.5894645,0,0,0,0.5894645,398.7994,0,0,2.350781,0.6204889,0.5894645,0,0,2.489324,8.384882,1.730292,0,1.730292,13.27995,94.85658,0.1334168,0.648411,1.880625,0,10.73566
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.188433,0,2.947465,0,0,0,0,0.7590322,9.942145,0.7590322,0,0.7590322,14.00003,100,0.133386,0,2.357972,0,12.88961
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.072778,2.072778,0,0,0,2.072778,212.5015,2.222812,0,4.404684,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.133386,2.280056,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,0.8672066,0.8672066,0,0,0,0.8672066,517.1132,3.571591,0,4.48444,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.133386,0.9539273,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.061007,1.061007,0,0,0,1.061007,340.0446,2.491047,0,3.607897,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.133386,1.167108,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1335267,0.1335267,0,0,0,0.1335267,2305.063,2.937321,0,3.077876,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.133386,0.1468794,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.284396,2.284396,0,0,0,2.284396,118.3472,0.2988905,0,2.703518,2.404628,2.284396,0,0,0,10.62527,0,0,0,14.00003,100,0.133386,2.512836,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133386,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.00725,1.00725,0,0,0,1.00725,72.93207,2.220446E-16,0,0.7346082,1.060263,1.00725,0,0,0,10.62527,0,0.3256549,-0.3256549,13.65676,97.54807,0.133386,1.107975,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.4451059,0.4451059,0,0,0,0.4451059,0,0,5.551115E-17,0,0.4685325,0.4451059,0,0,0.3618388,10.29962,0,0.4685325,-0.4685325,13.16288,94.02039,0.133386,0.4896165,0,0,10.29962
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.203954,1.203954,0,0,0,1.203954,0,0,2.220446E-16,0,1.267321,1.203954,0,0,0.8824304,9.831087,0,1.267321,-1.267321,11.82701,84.47846,0.133386,1.32435,0,0,9.831087
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290564,8.563766,0,0,0,11.82701,84.47846,0.133386,0,0,0,8.563766
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290564,8.563766,0,0,0,11.82701,84.47846,0.133386,0,0,0,8.563766
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.290564,8.563766,0,0.3532991,-0.3532991,11.4546,81.81839,0.133386,0.3691976,0,0,8.563766
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.683119,8.210467,0,0,0,11.4546,81.81839,0.133386,0,0,0,8.210467
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,2.683119,8.210467,0,0.1053286,-0.1053286,11.34357,81.02535,0.133386,0.1100684,0,0,8.210467
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,2.800151,8.105139,0,0.5512775,-0.5512775,10.76247,76.87466,0.133386,0.576085,0,0,8.105139
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,3.412681,7.553861,0,0.5268865,-0.5268865,10.20709,72.90762,0.133386,0.5505964,0,0,7.553861
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3403659,0.3403659,0,0,0,0.3403659,0,0,5.551115E-17,0,0.3582799,0.3403659,0,0,3.998111,7.026975,0,0.3582799,-0.3582799,9.829427,70.21005,0.133386,0.3744025,0,0,7.026975
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3489996,0.3489996,0,0,0,0.3489996,0,0,5.551115E-17,0,0.367368,0.3489996,0,0,4.3962,6.668694,0,0.367368,-0.367368,9.442187,67.44406,0.133386,0.3838996,0,0,6.668694
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.804386,6.301327,0,0,0,9.442187,67.44406,0.133386,0,0,0,6.301327
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1636834,0.1636834,0,0,0,0.1636834,0,0,2.775558E-17,0,0.1722983,0.1636834,0,0,4.804386,6.301327,0,0.1722983,-0.1722983,9.260569,66.14679,0.133386,0.1800518,0,0,6.301327
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,2.569594,2.569594,0,0,0,2.569594,44.23903,0,0,1.136764,2.704836,2.569594,0,0,4.995829,6.129028,0,1.568072,-1.568072,7.607676,54.34043,0.133386,2.826554,0.9094108,0,7.265792
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.7557993,0.7557993,0,0,0,0.7557993,252.8432,0,0,1.910987,0.7955782,0.7557993,0,0,6.738132,4.560956,1.115409,0,1.115409,8.665845,61.89877,0.1333408,0.8313792,1.528789,0,6.471943
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.533627,1.533627,0,0,0,1.533627,219.0568,0,0,3.359515,1.614345,1.533627,0,0,5.622723,5.564824,1.74517,0,1.74517,10.32146,73.72456,0.1332702,1.68699,2.687612,0,8.924338
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.5441373,0.5441373,0,0,0,0.5441373,770.2137,0,0,4.19102,0.5727761,0.5441373,0,0,3.877553,7.135477,3.618244,0,3.618244,13.75403,98.24285,0.133124,0.598551,3.352816,0,11.3265
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.7449304,0.7449304,0,0,0,0.7449304,587.6996,3.334508,0,4.377953,0.7841373,0.7449304,0,0,0.2593082,10.3919,0.2593082,0,0.2593082,14.00003,100,0.1331135,0.8194235,3.502362,0,14.76985
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,2.563764,2.563764,0,0,0,2.563764,164.2764,1.512961,0,4.21166,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1331135,2.820141,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331135,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.472788,1.472788,0,0,0,1.472788,214.2798,1.605584,0,3.155886,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1331135,1.620067,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.1931561,0.1931561,0,0,0,0.1931561,1382.738,2.467521,0,2.670843,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1331135,0.2124717,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.4858775,0.4858775,0,0,0,0.4858775,332.8452,1.10577,0,1.61722,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1331135,0.5344652,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.2605027,0.2605027,0,0,0,0.2605027,213.8846,0.2829617,0,0.557175,0.2742134,0.2605027,0,0,0,10.62527,0,0,0,14.00003,100,0.1331135,0.286553,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.842208,1.842208,0,0,0,1.842208,0,0,2.220446E-16,0,1.939166,1.842208,0,0,0,10.62527,0,1.939166,-1.939166,11.95597,85.3996,0.1331135,2.026428,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.482979,2.482979,0,0,0,2.482979,0,0,0,0,2.613662,2.482979,0,0,2.154629,8.686109,0,2.613662,-2.613662,9.200926,65.72077,0.1331135,2.731277,0,0,8.686109
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,5.058697,6.072446,0,0.2135699,-0.2135699,8.975804,64.11275,0.1331135,0.2231805,0,0,6.072446
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.295997,5.858877,0,0.277131,-0.277131,8.683682,62.02618,0.1331135,0.2896019,0,0,5.858877
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.60392,5.581746,0,0.4295012,-0.4295012,8.230948,58.79237,0.1331135,0.4488288,0,0,5.581746
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.081144,5.152245,0,0,0,8.230948,58.79237,0.1331135,0,0,0,5.152245
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.081144,5.152245,0,0,0,8.230948,58.79237,0.1331135,0,0,0,5.152245
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,6.081144,5.152245,0,0.2890246,-0.2890246,7.92629,56.61624,0.1331135,0.3020307,0,0,5.152245
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.402283,4.86322,0,0.07326019,-0.07326019,7.849066,56.06465,0.1331135,0.0765569,0,0,4.86322
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1800282,0.1800282,0,0,0,0.1800282,0,0,2.775558E-17,0,0.1895034,0.1800282,0,0,6.483683,4.78996,0,0.1895034,-0.1895034,7.649312,54.63784,0.1331135,0.1980311,0,0,4.78996
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2308711,0.2308711,0,0,0,0.2308711,0,0,2.775558E-17,0,0.2430222,0.2308711,0,0,6.694242,4.600456,0,0.2430222,-0.2430222,7.393145,52.80807,0.1331135,0.2539582,0,0,4.600456
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.964267,4.357434,0,0,0,7.393145,52.80807,0.1331135,0,0,0,4.357434
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1174574,0.1174574,0,0,0,0.1174574,0,0,1.387779E-17,0,0.1236393,0.1174574,0,0,6.964267,4.357434,0,0.1236393,-0.1236393,7.262817,51.87716,0.1331135,0.1292031,0,0,4.357434
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,7.101644,4.233795,0.8665489,0,0.8665489,8.084898,57.74915,0.1330786,0,0.6932392,0,5.100344
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.2855293,0.2855293,0,0,0,0.2855293,238.1085,0,0,0.6798696,0.3005572,0.2855293,0,0,6.235095,5.013689,0.3793124,0,0.3793124,8.444745,60.31948,0.1330633,0.3140822,0.5438957,0,5.693558
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.340464,1.340464,0,0,0,1.340464,128.9996,0,0,1.729193,1.411014,1.340464,0,0,5.855783,5.35507,0.3181787,0,0.3181787,8.746595,62.47556,0.1330505,1.47451,1.383354,0,7.084263
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,1.885516,1.885516,0,0,0,1.885516,104.218,0,2.220446E-16,1.965046,1.984754,1.885516,0,0,5.537604,5.641431,0,0.01970719,-0.01970719,8.725822,62.32718,0.1330505,2.074068,1.572037,0,7.606477
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,2.454403,2.454403,0,0,0,2.454403,21.86183,0,4.440892E-16,0.5365773,2.583582,2.454403,0,0,5.559501,5.621724,0,2.047004,-2.047004,6.56809,46.91484,0.1330505,2.699843,0.4292619,0,6.158301
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,2.94982,2.94982,0,0,0,2.94982,98.16972,0,0,2.89583,3.105074,2.94982,0,0,7.83395,3.574719,0,0.2092438,-0.2092438,6.347528,45.3394,0.1330505,3.244802,2.316664,0,6.470549
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.496041,1.496041,0,0,0,1.496041,106.8767,0,0,1.598919,1.57478,1.496041,0,0,8.066443,3.365475,0.02413926,0,0.02413926,6.370429,45.50297,0.1330495,1.645645,1.279135,0,4.964395
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.490286,1.490286,0,0,0,1.490286,95.03271,0,0,1.416259,1.568722,1.490286,0,0,8.042304,3.387201,0,0.1524629,-0.1524629,6.209719,44.35505,0.1330495,1.639315,1.133008,0,4.80346
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,2.377309,2.377309,0,0,0,2.377309,17.20429,0,4.440892E-16,0.4089991,2.50243,2.377309,0,0,8.211707,3.234738,0,2.093431,-2.093431,4.003048,28.59315,0.1330495,2.61504,0.3271993,0,3.643737
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,10.53774,1.141307,0.4053723,0,0.4053723,4.387618,31.34007,0.1330332,0,0.3242978,0,1.546679
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.4317865,0.4317865,0,0,0,0.4317865,20.35543,0,5.551115E-17,0.08789199,0.4545121,0.4317865,0,0,10.13237,1.506142,0,0.3666202,-0.3666202,4.001167,28.5797,0.1330332,0.4749652,0.0703136,0,1.594034
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.245495,1.245495,4.750758,0,1.461957,1.245495,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.53973,1.139521,3.33,0,3.33,7.160282,51.14477,0.1332205,1.370045,0,5,1.139521
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.9856092,0.9856092,4.490872,0,1.391008,0.9856092,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.209725,4.136521,3.33,0,3.33,10.3194,73.70983,0.1333836,1.08417,0,5,4.136521
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.879725,7.133522,3.33,0,3.33,13.47851,96.2749,0.133456,0,0,5,7.133522
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,0.5497252,10.13052,0,2.918358,-2.918358,10.40229,74.30195,0.133456,4.424684,0,5,10.13052
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.792345,7.212163,3.33,0,3.33,13.56141,96.86701,0.1335283,0,0,5,7.212163
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2505096,0.2505096,0,0,0,0.2505096,0,0,5.551115E-17,0,0.2636943,0.2505096,0,0,0.4623451,10.20916,0,0.2636943,-0.2636943,13.28345,94.8816,0.1335283,0.2755606,0,0,10.20916
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0.7553388,9.945469,0,0.7663251,-0.7663251,12.47567,89.11177,0.1335283,0.8008097,0,0,9.945469
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,1.606811,9.179144,0,0.1366822,-0.1366822,12.3316,88.08266,0.1335283,0.1428329,0,0,9.179144
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.75868,9.042462,0,0,0,12.3316,88.08266,0.1335283,0,0,0,9.042462
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03892731,0.03892731,0,0,0,0.03892731,0,0,6.938894E-18,0,0.04097612,0.03892731,0,0,1.75868,9.042462,0,0.04097612,-0.04097612,12.2884,87.77415,0.1335283,0.04282004,0,0,9.042462
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804209,9.001486,0,0,0,12.2884,87.77415,0.1335283,0,0,0,9.001486
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7902585,0.7902585,0,0,0,0.7902585,0,0,1.110223E-16,0,0.8318511,0.7902585,0,0,1.804209,9.001486,0,0.8318511,-0.8318511,11.41156,81.51096,0.1335283,0.8692844,0,0,9.001486
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2810961,0.2810961,0,0,0,0.2810961,0,0,5.551115E-17,0,0.2958906,0.2810961,0,0,2.728488,8.169635,0,0.2958906,-0.2958906,11.09966,79.28313,0.1335283,0.3092057,0,0,8.169635
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.086101,2.086101,0,0,0,2.086101,30.85163,0,4.440892E-16,0.6435962,2.195895,2.086101,0,0,3.057256,7.873744,0,1.552299,-1.552299,9.463393,67.59554,0.1335283,2.294711,0.514877,0,8.517341
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,4.782032,6.321445,1.186084,0,1.186084,10.58861,75.63279,0.1334806,0,0.9488673,0,7.507529
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.251353,1.251353,0,0,0,1.251353,169.0789,0,0,2.115774,1.317213,1.251353,0,0,3.595948,7.388921,0.7985604,0,0.7985604,11.34619,81.04408,0.1334484,1.376488,1.692619,0,9.504694
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,0.3564461,0,3.153834,0,0,0,0,2.797388,8.107625,2.797388,0,2.797388,14.00003,100,0.1333359,0,2.523067,0,11.26146
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2326858,0.2326858,0,0,0,0.2326858,1540.346,3.339234,0,3.584166,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0.2559544,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.036757,2.036757,0,0,0,2.036757,182.0959,1.564895,0,3.70885,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,2.240432,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,0.9037534,0.9037534,0,0,0,0.9037534,316.6293,1.910229,0,2.861548,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0.9941288,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.126632,1.126632,0,0,0,1.126632,113.8795,0.09707436,0,1.283002,1.185928,1.126632,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,1.239295,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.347072,2.347072,0,0,0,2.347072,25.22207,0,0,0.59198,2.470602,2.347072,0,0,0,10.62527,0,1.878622,-1.878622,12.01979,85.85545,0.1333359,2.581779,0.4735841,0,11.21725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.75974,3.75974,1.25,0,0.50625,3.75974,0,0,4.440892E-16,0,2.641832,2.50974,0,0,2.087358,8.746653,0,2.641832,-2.641832,9.235051,65.96452,0.1333359,4.135714,0,5,8.746653
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,0,0,0,0,0,0,3.505263,3.33,5.022727,6.10482,3.33,0,3.33,12.39417,88.52959,0.1334912,0.9993052,0,5,6.10482
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,1.692726,9.101821,0,1.170239,-1.170239,11.16063,79.71861,0.1334912,1.2229,0,0,9.101821
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,2.992992,7.931581,0,1.003819,-1.003819,10.10251,72.16064,0.1334912,1.04899,0,0,7.931581
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.108346,6.927763,0,0.1914624,-0.1914624,9.90069,70.71907,0.1334912,0.2000782,0,0,6.927763
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,4.321082,6.736301,0,0.4362402,-0.4362402,9.440852,67.43452,0.1334912,0.455871,0,0,6.736301
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,4.805793,6.300061,0,0.7482575,-0.7482575,8.65212,61.80073,0.1334912,0.7819291,0,0,6.300061
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,5.63719,5.551803,0,0.361872,-0.361872,8.270674,59.07612,0.1334912,0.3781562,0,0,5.551803
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.03927,5.189931,0,0.314749,-0.314749,7.938899,56.70631,0.1334912,0.3289127,0,0,5.189931
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1831568,0.1831568,0,0,0,0.1831568,0,0,2.775558E-17,0,0.1927966,0.1831568,0,0,6.388991,4.875182,0,0.1927966,-0.1927966,7.735673,55.2547,0.1334912,0.2014725,0,0,4.875182
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.603209,4.682385,0,0,0,7.735673,55.2547,0.1334912,0,0,0,4.682385
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.08830891,0.08830891,0,0,0,0.08830891,0,0,0,0,0.09295674,0.08830891,0,0,6.603209,4.682385,0,0.09295674,-0.09295674,7.637688,54.55481,0.1334912,0.0971398,0,0,4.682385
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.09765513,0.09765513,0,0,0,0.09765513,0,0,1.387779E-17,0,0.1027949,0.09765513,0,0,6.706495,4.589429,0,0.1027949,-0.1027949,7.529333,53.78084,0.1334912,0.1074206,0,0,4.589429
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,6.820712,4.486634,0.5593943,0,0.5593943,8.060021,57.57146,0.1334687,0,0.4475155,0,5.046028
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.315078,1.315078,0,0,0,1.315078,64.53107,2.220446E-16,0,0.8486339,1.384292,1.315078,0,0,6.261317,4.990089,0,0.5356585,-0.5356585,7.495387,53.53837,0.1334687,1.446586,0.6789071,0,5.838723
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.289874,1.289874,0,0,0,1.289874,88.72652,0,0,1.144461,1.357762,1.289874,0,0,6.856493,4.45443,0,0.2133018,-0.2133018,7.270547,51.93238,0.1334687,1.418862,0.9155685,0,5.598891
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,0.9307074,0.9307074,0,0,0,0.9307074,60.33008,0,1.110223E-16,0.5614965,0.979692,0.9307074,0,0,7.093495,4.241128,0,0.4181955,-0.4181955,6.829731,48.78369,0.1334687,1.023778,0.4491972,0,4.802625
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,7.558157,3.822933,2.448305,0,2.448305,9.152396,65.37413,0.1333704,0,1.958644,0,6.271237
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.448695,1.448695,0,0,0,1.448695,112.8711,0,0,1.635158,1.524943,1.448695,0,0,5.109852,6.026407,0.110216,0,0.110216,9.256956,66.12099,0.133366,1.593565,1.308127,0,7.661566
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,1.960675,1.960675,0,0,0,1.960675,63.9534,0,2.220446E-16,1.253918,2.063868,1.960675,0,0,4.999636,6.125601,0,0.80995,-0.80995,8.403194,60.0227,0.133366,2.156742,1.003135,0,7.37952
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,0,0,2.372383,0,0,0,0,5.899581,5.315651,2.372383,0,2.372383,10.65383,76.09866,0.1332709,0,1.897907,0,7.688035
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,2.604872,2.604872,0,0,0,2.604872,72.47096,0,4.440892E-16,1.887776,2.741971,2.604872,0,0,3.527198,7.450796,0,0.8541948,-0.8541948,9.753434,69.66725,0.1332709,2.865359,1.510221,0,9.338573
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.140852,2.140852,0,0,0,2.140852,43.38836,0,0,0.9288805,2.253529,2.140852,0,0,4.476303,6.596601,0,1.324648,-1.324648,8.357133,59.69368,0.1332709,2.354937,0.7431044,0,7.525482
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.191812,1.191812,0,0,0,1.191812,18.28479,0,0,0.2179203,1.254539,1.191812,0,0,5.948134,5.271954,0,1.036618,-1.036618,7.264441,51.88876,0.1332709,1.310993,0.1743362,0,5.489874
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.232551,2.232551,0,0,0,2.232551,0,0,4.440892E-16,0,2.350054,2.232551,0,0,7.099932,4.235335,0,2.350054,-2.350054,4.787267,34.19469,0.1332709,2.455806,0,0,4.235335
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.711102,1.885282,0,0,0,4.787267,34.19469,0.1332709,0,0,0,1.885282
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,9.711102,1.885282,0,1.237743,-1.237743,3.482572,24.87546,0.1332709,1.293441,0,0,1.885282
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.63668,1.63668,1.25,0,0.50625,1.63668,0,0,0,0,0.4070311,0.3866795,0,0,11.08637,0.6475391,0,0.4070311,-0.4070311,3.053523,21.81084,0.1332709,1.800347,0,5,0.6475391
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1332054,0.1332054,3.638469,0,1.158302,0.1332054,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.53863,0.240508,3.33,0,3.33,6.212639,44.3759,0.1333552,0.146526,0,5,0.240508
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4542178,0.4542178,3.959481,0,1.245938,0.4542178,0,0,0,0,0,0,3.505263,3.33,8.208629,3.237508,3.33,0,3.33,9.371754,66.94096,0.1334685,0.4996395,0,5,3.237508
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.878629,6.234508,3.33,0,3.33,12.53087,89.50603,0.1335403,0,0,5,6.234508
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,1.548629,9.231508,0,0.277494,-0.277494,12.23837,87.41672,0.1335403,0.2899813,0,0,9.231508
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,1.856956,8.954014,0,0.07909562,-0.07909562,12.15499,86.82119,0.1335403,0.08265492,0,0,8.954014
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3292833,0.3292833,0,0,0,0.3292833,0,0,0,0,0.346614,0.3292833,0,0,1.94484,8.874918,0,0.346614,-0.346614,11.78963,84.21146,0.1335403,0.3622116,0,0,8.874918
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.3199125,0.3199125,0,0,0,0.3199125,0,0,0,0,0.33675,0.3199125,0,0,2.329967,8.528304,0,0.33675,-0.33675,11.43466,81.67599,0.1335403,0.3519038,0,0,8.528304
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.09221436,0.09221436,0,0,0,0.09221436,0,0,0,0,0.09706774,0.09221436,0,0,2.704133,8.191554,0,0.09706774,-0.09706774,11.33234,80.94515,0.1335403,0.1014358,0,0,8.191554
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4349954,0.4349954,0,0,0,0.4349954,0,0,5.551115E-17,0,0.4578899,0.4349954,0,0,2.811986,8.094486,0,0.4578899,-0.4578899,10.84969,77.4976,0.1335403,0.4784949,0,0,8.094486
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02064259,0.02064259,0,0,0,0.02064259,2632.123,0,0,0.5433384,0.02172905,0.02064259,0,0,3.320753,7.636597,0.5216093,0,0.5216093,11.34453,81.03217,0.1335194,0.02270685,0.4346707,0,8.179935
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.6992715,0.6992715,0,0,0,0.6992715,165.2068,0,0,1.155244,0.7360753,0.6992715,0,0,2.799143,8.106045,0.4191688,0,0.4191688,11.74219,83.87259,0.1335027,0.7691987,0.9241952,0,9.26129
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.158079,1.158079,0,0,0,1.158079,86.4968,0,0,1.001701,1.219031,1.158079,0,0,2.379975,8.483297,0,0.2173294,-0.2173294,11.5131,82.23627,0.1335027,1.273887,0.8013612,0,9.484999
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.08649804,0.08649804,0,0,0,0.08649804,2092.633,0,0,1.810086,0.09105057,0.08649804,0,0,2.621452,8.265967,1.719036,0,1.719036,13.14392,93.88496,0.133434,0.09514784,1.448069,0,10.07605
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,0.8541446,0.8541446,0,0,0,0.8541446,323.384,0.9606516,0,2.762167,0.8990995,0.8541446,0,0,0.9024158,9.8131,0.9024158,0,0.9024158,14.00003,100,0.1333979,0.939559,2.209733,0,12.57527
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,1.786825,1.786825,0,0,0,1.786825,204.3174,1.769926,0,3.650795,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1333979,1.965508,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,1.723881,1.723881,0,0,0,1.723881,177.6441,1.247762,0,3.062374,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1333979,1.896269,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.293897,1.293897,0,0,0,1.293897,171.4747,0.8567091,0,2.218705,1.361996,1.293897,0,0,0,10.62527,0,0,0,14.00003,100,0.1333979,1.423286,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.7478033,0.7478033,0,0,0,0.7478033,310.8899,1.537684,0,2.324845,0.7871614,0.7478033,0,0,0,10.62527,0,0,0,14.00003,100,0.1333979,0.8225837,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333979,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333979,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.42841,2.42841,0,0,0,2.42841,0,0,4.440892E-16,0,2.556221,2.42841,0,0,0,10.62527,0,2.556221,-2.556221,11.30554,80.75366,0.1333979,2.671251,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.279542,1.279542,0,0,0,1.279542,0,0,0,0,1.346887,1.279542,0,0,2.840245,8.069054,0,1.346887,-1.346887,9.885792,70.61266,0.1333979,1.407496,0,0,8.069054
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,4.336786,6.722167,0,2.195454,-2.195454,7.57158,54.08261,0.1333979,2.294249,0,0,6.722167
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,6.776179,4.526713,0,1.33444,-1.33444,6.164957,44.03532,0.1333979,1.39449,0,0,4.526713
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,8.25889,3.192273,0,0.3043128,-0.3043128,5.844183,41.74408,0.1333979,0.3180069,0,0,3.192273
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,8.597015,2.88796,0,0.1168454,-0.1168454,5.721017,40.86433,0.1333979,0.1221035,0,0,2.88796
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,8.726844,2.771115,0,0.7589774,-0.7589774,4.920985,35.14982,0.1333979,0.7931314,0,0,2.771115
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,9.570152,2.012137,0,0.3350717,-0.3350717,4.567788,32.627,0.1333979,0.3501499,0,0,2.012137
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,9.942453,1.677066,0,0.330968,-0.330968,4.218917,30.13506,0.1333979,0.3458615,0,0,1.677066
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.4264903,0.4264903,0,0,0,0.4264903,0,0,5.551115E-17,0,0.4489372,0.4264903,0,0,10.3102,1.346098,0,0.4489372,-0.4489372,3.745696,26.75492,0.1333979,0.4691393,0,0,1.346098
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.7578354,0.7578354,0,0,0,0.7578354,0,0,1.110223E-16,0,0.7977214,0.7578354,0,0,10.80902,0.8971607,0,0.7977214,-0.7977214,2.904824,20.7487,0.1333979,0.8336189,0,0,0.8971607
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,0,0,0,0,0,0,3.505263,3.33,11.69537,0.09943923,3.33,0,3.33,6.063939,43.31376,0.1335095,0.4833199,0,5,0.09943923
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.365373,3.096439,3.33,0,3.33,9.223055,65.87883,0.133581,0,0,5,3.096439
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.155354,2.155354,4.871416,0,1.494897,2.155354,62.41037,0,0,1.345164,0,0,2.716062,2.580259,5.035372,6.093439,3.925423,0,3.925423,12.94704,92.47866,0.1337523,2.370889,1.076131,5,7.438603
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,2.659402,2.659402,0,0,0,2.659402,98.67202,0,0,2.624086,2.799371,2.659402,0,0,1.109949,9.62632,0,0.1752848,-0.1752848,12.76227,91.15891,0.1337523,2.925343,2.099269,0,12.25041
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,1.751894,1.751894,0,0,0,1.751894,206.9458,0.4766624,0,3.625471,1.844099,1.751894,0,0,1.30471,9.451035,1.30471,0,1.30471,14.00003,100,0.1337003,1.927083,2.900377,0,13.07651
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.141818,1.141818,0,0,0,1.141818,346.569,2.755274,0,3.957188,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,1.256,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,1.659239,1.659239,0,0,0,1.659239,204.058,1.639242,0,3.38581,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,1.825163,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.192855,2.192855,0,0,0,2.192855,157.6123,1.147941,0,3.456209,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,2.41214,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.4641792,0.4641792,0,0,0,0.4641792,795.4922,3.203899,0,3.692509,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,0.5105971,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,1.72954,1.72954,0,0,0,1.72954,154.3754,0.8494153,0,2.669983,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,1.902494,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.6457512,0.6457512,0,0,0,0.6457512,223.9039,0.7661242,0,1.445862,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1337003,0.7103264,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,1.627869,1.627869,0,0,0,1.627869,51.04683,0,2.220446E-16,0.8309756,1.713547,1.627869,0,0,0,10.62527,0,0.8825709,-0.8825709,13.06972,93.35493,0.1337003,1.790656,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.955706,1.955706,0,0,0,1.955706,0,0,2.220446E-16,0,2.058638,1.955706,0,0,0.9806343,9.742703,0,2.058638,-2.058638,10.89972,77.855,0.1337003,2.151276,0,0,9.742703
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.002398,2.002398,0,0,0,2.002398,0,0,0,0,2.107787,2.002398,0,0,3.268009,7.684066,0,2.107787,-2.107787,8.677919,61.98502,0.1337003,2.202637,0,0,7.684066
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,5.609995,5.576279,0,1.375522,-1.375522,7.227992,51.62841,0.1337003,1.437421,0,0,5.576279
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.138353,4.200757,0,2.099596,-2.099596,5.014823,35.8201,0.1337003,2.194078,0,0,4.200757
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,9.471237,2.101161,0,0.6612319,-0.6612319,4.317823,30.84154,0.1337003,0.6909873,0,0,2.101161
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.20594,1.439929,0,0.494172,-0.494172,3.796921,27.12081,0.1337003,0.5164097,0,0,1.439929
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75502,0.9457566,0,0,0,3.796921,27.12081,0.1337003,0,0,0,0.9457566
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.7935135,0.7935135,0,0,0,0.7935135,0,0,1.110223E-16,0,0.8352773,0.7935135,0,0,10.75502,0.9457566,0,0.8352773,-0.8352773,2.916461,20.83182,0.1337003,0.8728648,0,0,0.9457566
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68311,0.1104793,0,0,0,2.916461,20.83182,0.1337003,0,0,0,0.1104793
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,0,0,0,0,0,0,3.505263,3.33,11.68311,0.1104793,3.33,0,3.33,6.075576,43.39689,0.1338065,0.4272327,0,5,0.1104793
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.5252429,0.5252429,4.030506,0,1.265328,0.5252429,0,0,0,0,0,0,3.505263,3.33,8.353106,3.107479,3.33,0,3.33,9.234692,65.96195,0.1339249,0.5777673,0,5,3.107479
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,0,0,0,0,0,0,3.505263,3.33,5.023106,6.104479,3.33,0,3.33,12.39381,88.52702,0.1340168,0.2566308,0,5,6.104479
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.693105,9.10148,0,0,0,12.39381,88.52702,0.1340168,0,0,0,9.10148
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.053197,2.053197,0,0,0,2.053197,58.97945,0,0,1.210964,2.16126,2.053197,0,0,1.693105,9.10148,0,0.9502955,-0.9502955,11.39211,81.37203,0.1340168,2.258516,0.9687714,0,10.31244
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,3.682478,3.682478,3.6779,0,1.169067,3.682478,74.78138,0,0,2.753808,0.00481889,0.004577945,0,0,2.748989,8.151184,2.748989,0,2.748989,14.00003,100,0.1341261,4.050726,2.203047,5,10.90499
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,0.8064089,0.8064089,0,0,0,0.8064089,449.5039,2.775988,0,3.62484,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,0.8870497,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,0.9763274,0.9763274,0,0,0,0.9763274,404.565,2.922166,0,3.949879,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,1.07396,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.5153638,0.5153638,0,0,0,0.5153638,913.7861,4.166835,0,4.709323,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,0.5669002,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,2.483056,2.483056,0,0,0,2.483056,207.2119,2.531444,0,5.145187,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,2.731362,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.6569041,0.6569041,0,0,0,0.6569041,760.791,4.306189,0,4.997667,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,0.7225945,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.6662526,0.6662526,0,0,0,0.6662526,639.0867,3.556612,0,4.257931,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,0.7328778,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.241345,1.241345,0,0,0,1.241345,266.9836,2.007509,0,3.314188,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,1.36548,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.7428475,0.7428475,0,0,0,0.7428475,274.6835,1.258535,0,2.04048,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1341261,0.8171322,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.187393,1.187393,0,0,0,1.187393,66.23836,0,2.220446E-16,0.7865096,1.249887,1.187393,0,0,0,10.62527,0,0.4633778,-0.4633778,13.51159,96.51113,0.1341261,1.306132,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.379732,0.379732,0,0,0,0.379732,0,0,5.551115E-17,0,0.3997178,0.379732,0,0,0.5148642,10.1619,0,0.3997178,-0.3997178,13.09025,93.50156,0.1341261,0.4177051,0,0,10.1619
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.562854,1.562854,0,0,0,1.562854,0,0,2.220446E-16,0,1.645109,1.562854,0,0,0.9589952,9.762178,0,1.645109,-1.645109,11.35615,81.11518,0.1341261,1.719139,0,0,9.762178
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,2.786895,8.117069,0,0.9321635,-0.9321635,10.37356,74.09672,0.1341261,0.9741108,0,0,8.117069
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,3.822632,7.184906,0,3.083966,-3.083966,7.122775,50.87687,0.1341261,3.222745,0,0,7.184906
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.249261,4.100939,0,0.6431764,-0.6431764,6.444808,46.03425,0.1341261,0.6721194,0,0,4.100939
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,7.963902,3.457763,0,0.3488362,-0.3488362,6.077102,43.40778,0.1341261,0.3645339,0,0,3.457763
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.351498,3.108927,0,0.6068904,-0.6068904,5.437383,38.83838,0.1341261,0.6342005,0,0,3.108927
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.02582,2.502036,0,0.6709605,-0.6709605,4.730129,33.78657,0.1341261,0.7011538,0,0,2.502036
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.771332,1.831076,0,0,0,4.730129,33.78657,0.1341261,0,0,0,1.831076
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.6550936,0.6550936,0,0,0,0.6550936,0,0,1.110223E-16,0,0.6895722,0.6550936,0,0,9.771332,1.831076,0,0.6895722,-0.6895722,4.003256,28.59463,0.1341261,0.7206029,0,0,1.831076
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53752,1.141504,0,0,0,4.003256,28.59463,0.1341261,0,0,0,1.141504
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2179231,0.2179231,0,0,0,0.2179231,0,0,0,0,0.2293927,0.2179231,0,0,10.53752,1.141504,0,0.2293927,-0.2293927,3.761455,26.86748,0.1341261,0.2397154,0,0,1.141504
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2163417,0.2163417,0,0,0,0.2163417,0,0,2.775558E-17,0,0.2277281,0.2163417,0,0,10.7924,0.9121109,0,0.2277281,-0.2277281,3.521408,25.15287,0.1341261,0.2379759,0,0,0.9121109
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.0906982,0.0906982,0,0,0,0.0906982,1687.755,0,0,1.530763,0.09547178,0.0906982,0,0,11.04543,0.6843827,1.435291,0,1.435291,4.883045,34.87883,0.134069,0.09976801,1.22461,0,2.215146
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.034665,2.034665,0,0,0,2.034665,141.2124,0,0,2.8732,2.141752,2.034665,0,0,9.610144,1.976145,0.7314474,0,0.7314474,5.576957,39.83533,0.1340398,2.238132,2.29856,0,4.849345
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,1.712462,1.712462,0,0,0,1.712462,226.0836,0,0,3.871596,1.802592,1.712462,0,0,8.878696,2.634448,2.069004,0,2.069004,7.539787,53.85551,0.1339575,1.883708,3.097277,0,6.506043
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.333062,1.333062,0,0,0,1.333062,355.6765,0,0,4.741389,1.403223,1.333062,0,0,6.809692,4.496552,3.338166,0,3.338166,10.70665,76.47591,0.133825,1.466368,3.793111,0,9.23794
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.3305593,0.3305593,0,0,0,0.3305593,1531.761,1.243896,0,5.063379,0.3479572,0.3305593,0,0,3.471527,7.5009,3.471527,0,3.471527,14.00003,100,0.1336874,0.3636153,4.050704,0,12.56428
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.479388,1.479388,0,0,0,1.479388,325.9066,3.264173,0,4.821424,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1336874,1.627327,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.144325,2.144325,0,0,0,2.144325,205.9341,2.158713,0,4.415896,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1336874,2.358757,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336874,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,1.739619,1.739619,0,0,0,1.739619,163.4579,1.012366,0,2.843544,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1336874,1.913581,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.481649,1.481649,0,0,0,1.481649,98.89854,0,0,1.465329,1.55963,1.481649,0,0,0,10.62527,0,0.09430122,-0.09430122,13.90063,99.28999,0.1336874,1.629813,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,1.765574,1.765574,0,0,0,1.765574,36.96915,0,2.220446E-16,0.6527175,1.858498,1.765574,0,0,0.1047791,10.53097,0,1.205781,-1.205781,12.62962,90.2114,0.1336874,1.942131,0.5221739,0,11.18369
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,6.271846,6.271846,2.941846,0,0.968124,6.271846,0,0,0,0,3.505263,3.33,0,0,1.444536,9.325192,0,3.505263,-3.505263,8.93475,63.81951,0.1336874,6.899031,0,5,9.325192
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.537851,0.537851,4.043114,0,1.26877,0.537851,0,0,0,0,0,0,3.505263,3.33,5.339272,5.819929,3.33,0,3.33,12.09386,86.38457,0.1338064,0.5916361,0,5,5.819929
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.009273,8.816929,0,1.521949,-1.521949,10.48959,74.92549,0.1338064,1.590437,0,0,8.816929
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,3.700327,7.29498,0,1.099531,-1.099531,9.330583,66.64689,0.1338064,1.14901,0,0,7.29498
