Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,4.922028,6.195449,0,0.3303416,-0.3303416,8.982372,64.15967,0.1338064,0.345207,0,0,6.195449
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,5.289074,5.865108,0,0.2579939,-0.2579939,8.710423,62.21718,0.1338064,0.2696037,0,0,5.865108
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,5.575734,5.607114,0,0.281679,-0.281679,8.413507,60.09636,0.1338064,0.2943545,0,0,5.607114
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,5.88871,5.325435,0,0.6005734,-0.6005734,7.780447,55.57451,0.1338064,0.6275991,0,0,5.325435
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,6.556014,4.724862,0,0.2795448,-0.2795448,7.485781,53.46976,0.1338064,0.2921243,0,0,4.724862
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1582774,0.1582774,0,0,0,0.1582774,0,0,2.775558E-17,0,0.1666078,0.1582774,0,0,6.86662,4.445317,0,0.1666078,-0.1666078,7.310161,52.21533,0.1338064,0.1741051,0,0,4.445317
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.051739,4.278709,0,0,0,7.310161,52.21533,0.1338064,0,0,0,4.278709
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3809277,0.3809277,0,0,0,0.3809277,0,0,5.551115E-17,0,0.4009765,0.3809277,0,0,7.051739,4.278709,0,0.4009765,-0.4009765,6.887495,49.19629,0.1338064,0.4190205,0,0,4.278709
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.4100674,0.4100674,0,0,0,0.4100674,0,0,5.551115E-17,0,0.4316499,0.4100674,0,0,7.497269,3.877732,0,0.4316499,-0.4316499,6.432496,45.9463,0.1338064,0.4510741,0,0,3.877732
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,0.8054065,0.8054065,0,0,0,0.8054065,143.6117,0,0,1.156658,0.8477963,0.8054065,0,0,7.97688,3.446082,0.3088615,0,0.3088615,6.725507,48.03924,0.1337942,0.8859471,0.9253262,0,4.60274
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,1.645868,1.645868,0,0,0,1.645868,115.7477,0,0,1.905056,1.732493,1.645868,0,0,7.668018,3.724058,0.1725625,0,0.1725625,6.889215,49.20858,0.1337873,1.810455,1.524044,0,5.629113
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.4173068,0.4173068,0,0,0,0.4173068,680.9924,0,0,2.841828,0.4392703,0.4173068,0,0,7.495456,3.879364,2.402558,0,2.402558,9.168481,65.48901,0.1336923,0.4590375,2.273462,0,6.721192
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,1.634738,1.634738,0,0,0,1.634738,253.1211,0,0,4.137868,1.720777,1.634738,0,0,5.092898,6.041666,2.417091,0,2.417091,11.46153,81.86794,0.1335969,1.798212,3.310295,0,10.17953
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.3836177,0.3836177,0,0,0,0.3836177,1126.067,1.240175,0,4.31979,0.4038081,0.3836177,0,0,2.675807,8.217048,2.675807,0,2.675807,14.00003,100,0.1334914,0.4219794,3.455832,0,12.53684
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,1.728863,1.728863,0,0,0,1.728863,235.674,2.254624,0,4.074481,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,1.90175,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.4431982,0.4431982,0,0,0,0.4431982,934.8172,3.676568,0,4.143093,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,0.487518,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.211967,1.211967,0,0,0,1.211967,259.4094,1.868201,0,3.143956,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,1.333164,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.6174598,0.6174598,0,0,0,0.6174598,135.9474,0.189463,0,0.8394208,0.6499577,0.6174598,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,0.6792058,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.51129,2.51129,0,0,0,2.51129,0,0,4.440892E-16,0,2.643464,2.51129,0,0,0,10.62527,0,2.643464,-2.643464,11.21357,80.09679,0.1334914,2.762419,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,3.57374,3.57374,1.25,0,0.50625,3.57374,0,0,0,0,2.446043,2.32374,0,0,2.937182,7.981811,0,2.446043,-2.446043,8.635218,61.68,0.1334914,3.931114,0,5,7.981811
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.655007,5.535768,3.33,0,3.33,11.79433,84.24506,0.1336338,0.8826883,0,5,5.535768
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.325007,8.532768,0,0,0,11.79433,84.24506,0.1336338,0,0,0,8.532768
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.325007,8.532768,0,0.3883568,-0.3883568,11.38497,81.32104,0.1336338,0.4058328,0,0,8.532768
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,2.756514,8.144411,0,0.4757529,-0.4757529,10.88348,77.739,0.1336338,0.4971618,0,0,8.144411
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.285129,7.668658,0,0.417417,-0.417417,10.44349,74.59618,0.1336338,0.4362008,0,0,7.668658
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,3.748925,7.251242,0,0.7001165,-0.7001165,9.705498,69.32484,0.1336338,0.7316217,0,0,7.251242
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.526833,6.551125,0,0,0,9.705498,69.32484,0.1336338,0,0,0,6.551125
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3959703,0.3959703,0,0,0,0.3959703,0,0,5.551115E-17,0,0.4168108,0.3959703,0,0,4.526833,6.551125,0,0.4168108,-0.4168108,9.266141,66.18658,0.1336338,0.4355673,0,0,6.551125
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1128957,0.1128957,0,0,0,0.1128957,0,0,1.387779E-17,0,0.1188376,0.1128957,0,0,4.989955,6.134314,0,0.1188376,-0.1188376,9.140875,65.29183,0.1336338,0.1241853,0,0,6.134314
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.09305772,0.09305772,0,0,0,0.09305772,0,0,1.387779E-17,0,0.0979555,0.09305772,0,0,5.121997,6.015477,0,0.0979555,-0.0979555,9.037621,64.55431,0.1336338,0.1023635,0,0,6.015477
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.447019,0.447019,0,0,0,0.447019,0,0,5.551115E-17,0,0.4705463,0.447019,0,0,5.230837,5.917521,0,0.4705463,-0.4705463,8.541621,61.01146,0.1336338,0.4917209,0,0,5.917521
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,1.689565,1.689565,0,0,0,1.689565,58.5186,0,2.220446E-16,0.9887099,1.77849,1.689565,0,0,5.753666,5.446975,0,0.7897797,-0.7897797,7.70912,55.06503,0.1336338,1.858522,0.7909679,0,6.435685
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,0.8736317,0.8736317,0,0,0,0.8736317,206.6502,0,0,1.805361,0.9196123,0.8736317,0,0,6.631199,4.657195,0.885749,0,0.885749,8.549416,61.06713,0.1335989,0.9609948,1.444289,0,6.462556
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.7703933,0.7703933,0,0,0,0.7703933,429.4369,0,0,3.308353,0.8109403,0.7703933,0,0,5.74545,5.454369,2.497413,0,2.497413,10.91867,77.99034,0.1335006,0.8474326,2.646683,0,8.762722
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.002792,1.002792,0,0,0,1.002792,264.0826,0,0,2.648199,1.055571,1.002792,0,0,3.248037,7.702041,1.592628,0,1.592628,12.42957,88.78246,0.133438,1.103071,2.118559,0,10.35024
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.2395141,0.2395141,0,0,0,0.2395141,1656.757,2.060637,0,3.968166,0.2521201,0.2395141,0,0,1.655409,9.135406,1.655409,0,1.655409,14.00003,100,0.133373,0.2634655,3.174533,0,13.10357
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,1.664148,1.664148,0,0,0,1.664148,231.2675,2.096898,0,3.848633,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.133373,1.830563,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.070354,1.070354,0,0,0,1.070354,409.7284,3.258856,0,4.385545,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.133373,1.17739,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,0.8636521,0.8636521,0,0,0,0.8636521,443.4907,2.921109,0,3.830216,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.133373,0.9500173,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.528152,1.528152,0,0,0,1.528152,217.7421,1.718849,0,3.327431,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.133373,1.680968,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,0.8588424,0.8588424,0,0,0,0.8588424,262.3781,1.34937,0,2.253414,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.133373,0.9447266,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.5347714,0.5347714,0,0,0,0.5347714,128.8772,0.126281,0,0.6891983,0.5629173,0.5347714,0,0,0,10.62527,0,0,0,14.00003,100,0.133373,0.5882486,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.04555,1.04555,0,0,0,1.04555,0,0,0,0,1.100578,1.04555,0,0,0,10.62527,0,1.100578,-1.100578,12.83992,91.71351,0.133373,1.150105,0,0,10.62527
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.882786,3.882786,1.25,0,0.50625,3.882786,0,0,4.440892E-16,0,2.771354,2.632786,0,0,1.222865,9.524695,0,2.771354,-2.771354,9.918653,70.84738,0.133373,4.271065,0,5,9.524695
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.302147,6.753342,1.909192,0,1.909192,11.72987,83.78463,0.1334774,3.289356,0,5,6.753342
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.392955,8.471615,0,0.7829951,-0.7829951,10.90452,77.88929,0.1334774,0.8182299,0,0,8.471615
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.262949,7.68862,0,0.3073358,-0.3073358,10.58056,75.57529,0.1334774,0.3211659,0,0,7.68862
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.604434,7.381284,0,0.4643053,-0.4643053,10.09114,72.07944,0.1334774,0.4851991,0,0,7.381284
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.120328,6.916979,0,0.6738042,-0.6738042,9.38089,67.00622,0.1334774,0.7041254,0,0,6.916979
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,4.868999,6.243175,0,0.1387988,-0.1387988,9.234583,65.96117,0.1334774,0.1450448,0,0,6.243175
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.023221,6.104376,0,0,0,9.234583,65.96117,0.1334774,0,0,0,6.104376
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6805878,0.6805878,0,0,0,0.6805878,0,0,0,0,0.7164082,0.6805878,0,0,5.023221,6.104376,0,0.7164082,-0.7164082,8.479423,60.56718,0.1334774,0.7486466,0,0,6.104376
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4565538,0.4565538,0,0,0,0.4565538,0,0,5.551115E-17,0,0.4805829,0.4565538,0,0,5.81923,5.387968,0,0.4805829,-0.4805829,7.972843,56.94876,0.1334774,0.5022091,0,0,5.387968
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.325137,0.325137,0,0,0,0.325137,0,0,0,0,0.3422495,0.325137,0,0,6.35321,4.907385,0,0.3422495,-0.3422495,7.612081,54.37189,0.1334774,0.3576507,0,0,4.907385
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.6540107,0.6540107,0,0,0,0.6540107,0,0,0,0,0.6884323,0.6540107,0,0,6.733488,4.565135,0,0.6884323,-0.6884323,6.886409,49.18854,0.1334774,0.7194117,0,0,4.565135
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,1.942836,1.942836,0,0,0,1.942836,9.821095,0,0,0.1908078,2.045091,1.942836,0,0,7.498413,3.876703,0,1.854283,-1.854283,4.931824,35.22724,0.1334774,2.13712,0.1526462,0,4.067511
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.062163,1.062163,0,0,0,1.062163,80.96176,0,0,0.859946,1.118066,1.062163,0,0,9.558727,2.02242,0,0.2581204,-0.2581204,4.65974,33.28379,0.1334774,1.168379,0.6879568,0,2.882366
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,0,0,0,0,0,0,1.548283,0,0,0,0,9.845528,1.7643,1.548283,0,1.548283,6.128571,43.77542,0.1334167,0,1.238626,0,3.312582
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.002572,2.002572,0,0,0,2.002572,92.13708,0,0,1.845112,2.107971,2.002572,0,0,8.297245,3.157754,0,0.2628593,-0.2628593,5.851492,41.79629,0.1334167,2.20283,1.476089,0,5.002865
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.376315,1.376315,0,0,0,1.376315,200.8067,0,0,2.763733,1.448753,1.376315,0,0,8.589311,2.894895,1.314981,0,1.314981,7.098993,50.70699,0.1333651,1.513947,2.210987,0,5.658628
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,0,0,2.29758,0,0,0,0,7.27433,4.078377,2.29758,0,2.29758,9.278668,66.27607,0.1332751,0,1.838064,0,6.375957
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,0.9275388,0.9275388,0,0,0,0.9275388,264.3104,0,0,2.451581,0.9763566,0.9275388,0,0,4.97675,6.146199,1.475225,0,1.475225,10.67819,76.27263,0.1332174,1.020293,1.961265,0,8.59778
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,1.620255,1.620255,0,0,0,1.620255,176.0592,0,0,2.852609,1.705531,1.620255,0,0,3.501525,7.473901,1.147077,0,1.147077,11.7664,84.04556,0.1331726,1.78228,2.282087,0,10.32651
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.459189,1.459189,0,0,0,1.459189,134.4165,0,0,1.96139,1.535988,1.459189,0,0,2.354448,8.506271,0.4254016,0,0.4254016,12.16997,86.92821,0.133156,1.605108,1.569112,0,10.46766
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,1.747992,1.747992,0,0,0,1.747992,80.11353,0,0,1.400378,1.839991,1.747992,0,0,1.929047,8.889132,0,0.4396133,-0.4396133,11.70658,83.61826,0.133156,1.922791,1.120302,0,10.28951
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,2.907325,2.907325,0,0,0,2.907325,18.02364,0,0,0.5240057,3.060342,2.907325,0,0,2.417506,8.449519,0,2.536336,-2.536336,9.033048,64.52164,0.133156,3.198057,0.4192045,0,8.973525
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.742322,3.742322,1.25,0,0.50625,3.742322,0,0,4.440892E-16,0,2.623497,2.492322,0,0,5.235657,5.913183,0,2.623497,-2.623497,6.26764,44.76876,0.133156,4.116554,0,5,5.913183
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,5.118017,5.118017,1.992815,0,0.7090384,5.118017,0,0,0,0,3.289686,3.125202,0,0,8.150653,3.289686,0,3.289686,-3.289686,2.800006,20,0.133156,5.629818,0,5,3.289686
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1333376,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1335112,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1336261,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1336261,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1336261,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1336261,0,0,0,8.517237
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1336261,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546819,8.333137,0,0,0,11.5839,82.742,0.1336261,0,0,0,8.333137
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1606888,0.1606888,0,0,0,0.1606888,0,0,0,0,0.1691461,0.1606888,0,0,2.546819,8.333137,0,0.1691461,-0.1691461,11.40561,81.46846,0.1336261,0.1767576,0,0,8.333137
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73476,8.163991,0,0,0,11.40561,81.46846,0.1336261,0,0,0,8.163991
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.4412161,0.4412161,0,0,0,0.4412161,0,0,5.551115E-17,0,0.464438,0.4412161,0,0,2.73476,8.163991,0,0.464438,-0.464438,10.91605,77.9716,0.1336261,0.4853377,0,0,8.163991
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.395617,1.395617,0,0,0,1.395617,50.88379,0,0,0.7101426,1.46907,1.395617,0,0,3.250802,7.699553,0,0.7589274,-0.7589274,10.11607,72.25748,0.1336261,1.535178,0.5681141,0,8.409696
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.16401,1.16401,0,0,0,1.16401,185.0655,0,0,2.154181,1.225274,1.16401,0,0,4.094054,6.940625,0.9289071,0,0.9289071,10.99731,78.55202,0.1335898,1.280411,1.723345,0,9.094807
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.6245614,0.6245614,0,0,0,0.6245614,554.3456,0,0,3.462229,0.6574331,0.6245614,0,0,3.165147,7.776641,2.804796,0,2.804796,13.65817,97.55815,0.1334803,0.6870176,2.769783,0,11.23887
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,0.7945271,0.7945271,0,0,0,0.7945271,488.8854,2.687631,0,3.884327,0.8363444,0.7945271,0,0,0.3603514,10.30096,0.3603514,0,0.3603514,14.00003,100,0.1334663,0.8739799,3.107462,0,14.18528
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334663,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,1.765361,1.765361,0,0,0,1.765361,188.342,1.466641,0,3.324916,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1334663,1.941898,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334663,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.247127,1.247127,0,0,0,1.247127,308.065,2.529196,0,3.84196,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1334663,1.371839,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.006971392,0.006971392,0,0,0,0.006971392,42081.68,2.92634,0,2.933679,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1334663,0.007668531,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.750138,0.750138,0,0,0,0.750138,176.1549,0.5317861,0,1.321405,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1334663,0.8251517,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334663,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.743906,0.743906,0,0,0,0.743906,0,0,1.110223E-16,0,0.7830589,0.743906,0,0,0,10.62527,0,0.7830589,-0.7830589,13.17461,94.10418,0.1334663,0.8182966,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8700655,9.842216,0,0,0,13.17461,94.10418,0.1334663,0,0,0,9.842216
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.8700655,9.842216,0,1.283268,-1.283268,11.82193,84.44218,0.1334663,1.341015,0,0,9.842216
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,2.295919,8.558948,0,1.910087,-1.910087,9.80852,70.06072,0.1334663,1.99604,0,0,8.558948
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.418237,6.648861,0,0.2672891,-0.2672891,9.526772,68.04824,0.1334663,0.2793171,0,0,6.648861
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.715225,6.381572,0,0.1585428,-0.1585428,9.359654,66.85454,0.1334663,0.1656772,0,0,6.381572
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.891384,6.223029,0,0.1726493,-0.1726493,9.177666,65.55463,0.1334663,0.1804185,0,0,6.223029
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,5.083216,6.05038,0,0.1310434,-0.1310434,9.039534,64.56797,0.1334663,0.1369404,0,0,6.05038
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,5.22882,5.919336,0,0.6649669,-0.6649669,8.338597,59.56129,0.1334663,0.6948905,0,0,5.919336
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.5160075,0.5160075,0,0,0,0.5160075,0,0,1.110223E-16,0,0.5431658,0.5160075,0,0,5.967672,5.254369,0,0.5431658,-0.5431658,7.76605,55.47168,0.1334663,0.5676082,0,0,5.254369
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.57119,4.711204,0,0,0,7.76605,55.47168,0.1334663,0,0,0,4.711204
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.57119,4.711204,0,0,0,7.76605,55.47168,0.1334663,0,0,0,4.711204
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1249014,0.1249014,0,0,0,0.1249014,0,0,2.775558E-17,0,0.1314751,0.1249014,0,0,6.57119,4.711204,0,0.1314751,-0.1314751,7.627463,54.48177,0.1334663,0.1373915,0,0,4.711204
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,3.823141,3.823141,1.25,0,0.50625,3.823141,9.95382,0,0,0.3805486,2.70857,2.573141,0,0,6.717273,4.579728,0,2.328021,-2.328021,5.173513,36.95359,0.1334663,4.205455,0.3044389,5,4.960277
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,1.14302,0,0,3.505263,3.33,9.303964,2.251707,4.47302,0,4.47302,9.416993,67.2641,0.1334917,0,0.914416,5,3.394727
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.02053714,0.02053714,3.5258,0,1.127543,0.02053714,5493.276,4.440892E-16,0,1.128162,0,0,3.505263,3.33,4.830943,6.277425,4.458162,0,4.458162,13.64638,97.47392,0.1335194,0.02259086,0.9025294,5,7.405587
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,1.771942,1.771942,0,0,0,1.771942,82.41498,0,0,1.460345,1.865202,1.771942,0,0,0.3727815,10.28977,0,0.4048564,-0.4048564,13.21962,94.42567,0.1335194,1.949136,1.168276,0,11.75012
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.3260932,0.3260932,0,0,0,0.3260932,910.194,1.802202,0,2.96808,0.343256,0.3260932,0,0,0.8226219,9.884914,0.8226219,0,0.8226219,14.00003,100,0.1334874,0.3587025,2.374464,0,12.85299
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.75666,0.75666,0,0,0,0.75666,365.377,1.968177,0,2.764662,0.7964842,0.75666,0,0,0,10.62527,0,0,0,14.00003,100,0.1334874,0.832326,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,0.9782807,0.9782807,0,0,0,0.9782807,422.0732,3.099291,0,4.12906,1.029769,0.9782807,0,0,0,10.62527,0,0,0,14.00003,100,0.1334874,1.076109,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334874,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.3555799,0.3555799,0,0,0,0.3555799,881.2444,2.759233,0,3.133528,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1334874,0.3911379,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.7617005,0.7617005,0,0,0,0.7617005,270.8684,1.261416,0,2.063206,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1334874,0.8378706,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334874,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.7952745,0.7952745,0,0,0,0.7952745,0,0,0,0,0.8371311,0.7952745,0,0,0,10.62527,0,0.8371311,-0.8371311,13.11761,93.69706,0.1334874,0.874802,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,3.11345,3.11345,1.25,0,0.50625,3.11345,0,0,4.440892E-16,0,1.961526,1.86345,0,0,0.9301456,9.788143,0,1.961526,-1.961526,11.04998,78.9283,0.1334874,3.424795,0,5,9.788143
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,3.273283,0,1.058606,0,0,0,0,0,0,0,3.273283,3.109619,3.109619,7.826617,3.109619,0,3.109619,14.00003,100,0.1335453,0,0,5,7.826617
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,0,10.62527,0,1.369395,-1.369395,12.55656,89.68952,0.1335453,1.431018,0,0,10.62527
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,1.52155,9.255878,0,0.2936369,-0.2936369,12.24704,87.47867,0.1335453,0.3068506,0,0,9.255878
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.847814,8.962242,0,0,0,12.24704,87.47867,0.1335453,0,0,0,8.962242
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,1.847814,8.962242,0,0.5803556,-0.5803556,11.63529,83.10905,0.1335453,0.6064716,0,0,8.962242
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,2.492653,8.381886,0,0.595691,-0.595691,11.00738,78.62395,0.1335453,0.6224971,0,0,8.381886
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,3.154532,7.786195,0,0.5613362,-0.5613362,10.41568,74.39754,0.1335453,0.5865963,0,0,7.786195
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.778239,7.224859,0,0,0,10.41568,74.39754,0.1335453,0,0,0,7.224859
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.778239,7.224859,0,0,0,10.41568,74.39754,0.1335453,0,0,0,7.224859
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.9210977,0.9210977,0,0,0,0.9210977,0,0,1.110223E-16,0,0.9695765,0.9210977,0,0,3.778239,7.224859,0,0.9695765,-0.9695765,9.393652,67.09738,0.1335453,1.013207,0,0,7.224859
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1472351,0.1472351,0,0,0,0.1472351,0,0,2.775558E-17,0,0.1549843,0.1472351,0,0,4.855546,6.255282,0,0.1549843,-0.1549843,9.230285,65.93047,0.1335453,0.1619586,0,0,6.255282
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,5.027751,6.100298,1.263824,0,1.263824,10.42925,74.49451,0.1334962,0,1.011059,0,7.364122
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1477609,0.1477609,0,0,0,0.1477609,1423.977,0,0,2.104081,0.1555378,0.1477609,0,0,3.763927,7.23774,1.948544,0,1.948544,12.2778,87.69843,0.1334205,0.162537,1.683265,0,9.341821
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.3638436,0.3638436,0,0,0,0.3638436,1059.716,1.657332,0,3.855709,0.3829933,0.3638436,0,0,1.815384,8.991428,1.815384,0,1.815384,14.00003,100,0.1333501,0.400228,3.084567,0,12.84714
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.02826,2.02826,0,0,0,2.02826,206.7118,2.057642,0,4.192652,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1333501,2.231086,3.354121,0,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333501,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.5418853,0.5418853,0,0,0,0.5418853,464.9637,1.949164,0,2.519569,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1333501,0.5960737,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.027639,1.027639,0,0,0,1.027639,269.0689,1.683332,0,2.765058,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1333501,1.130403,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.458521,0.458521,0,0,0,0.458521,646.7047,2.482623,0,2.965277,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1333501,0.5043731,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,2.877972,2.877972,0,0,0,2.877972,72.69284,0,0,2.092079,3.029444,2.877972,0,0,0,10.62527,0,0.9373645,-0.9373645,13.01196,92.94238,0.1333501,3.165769,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.2588603,0.2588603,0,0,0,0.2588603,354.521,0,0,0.9177139,0.2724845,0.2588603,0,0,1.041516,9.68791,0.6452295,0,0.6452295,13.62408,97.31464,0.1333251,0.2847463,0.7341712,0,10.60562
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.01513,1.01513,0,0,0,1.01513,71.30267,0,0,0.7238148,1.068558,1.01513,0,0,0.3962866,10.26862,0,0.344743,-0.344743,13.26069,94.719,0.1333251,1.116643,0.5790519,0,10.99243
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.513189,2.513189,0,0,0,2.513189,0,0,4.440892E-16,0,2.645462,2.513189,0,0,0.7793345,9.923873,0,2.645462,-2.645462,10.47212,74.80074,0.1333251,2.764508,0,0,9.923873
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.593204,1.593204,0,0,0,1.593204,0,0,2.220446E-16,0,1.677057,1.593204,0,0,3.718737,7.278411,0,1.677057,-1.677057,8.70435,62.17381,0.1333251,1.752525,0,0,7.278411
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,5.582134,5.601354,0,0.564697,-0.564697,8.109108,57.92208,0.1333251,0.5901083,0,0,5.601354
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,6.209575,5.036657,0,1.58765,-1.58765,6.435578,45.96832,0.1333251,1.659094,0,0,5.036657
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,7.97363,3.449007,0,0.4008276,-0.4008276,6.013069,42.95041,0.1333251,0.4188648,0,0,3.449007
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,8.418994,3.048179,0,0.4019753,-0.4019753,5.58935,39.92385,0.1333251,0.4200642,0,0,3.048179
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.865633,2.646204,0,0,0,5.58935,39.92385,0.1333251,0,0,0,2.646204
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,8.865633,2.646204,0,0.7022462,-0.7022462,4.849117,34.63648,0.1333251,0.7338473,0,0,2.646204
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,9.645907,1.943958,0,0.07083257,-0.07083257,4.774453,34.10317,0.1333251,0.07402004,0,0,1.943958
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04310644,0.04310644,0,0,0,0.04310644,0,0,0,0,0.0453752,0.04310644,0,0,9.72461,1.873125,0,0.0453752,-0.0453752,4.726623,33.76153,0.1333251,0.04741709,0,0,1.873125
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.6331775,0.6331775,0,0,0,0.6331775,0,0,0,0,0.6665027,0.6331775,0,0,9.775027,1.82775,0,0.6665027,-0.6665027,4.024068,28.74328,0.1333251,0.6964953,0,0,1.82775
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.0643901,0.0643901,0,0,0,0.0643901,0,0,0,0,0.06777905,0.0643901,0,0,10.51558,1.161247,0,0.06777905,-0.06777905,3.952622,28.23296,0.1333251,0.07082911,0,0,1.161247
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5909,1.093468,0,0,0,3.952622,28.23296,0.1333251,0,0,0,1.093468
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.512967,1.512967,4.668578,0,1.439522,1.512967,41.57423,0,0,0.6290045,0,0,3.15561,2.99783,10.5909,1.093468,3.626834,0,3.626834,7.39334,52.80946,0.1334857,1.664264,0.5032036,5,1.722473
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.375545,1.375545,4.639719,0,1.431643,1.375545,46.6417,0,0,0.6415777,0,0,3.264174,3.100965,6.964061,4.357619,3.742543,0,3.742543,10.94383,78.17004,0.1336391,1.5131,0.5132622,5,4.999197
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,2.567454,0,0.8659151,0,0,0,0,0.7824363,0,0,2.567454,2.439082,3.221518,7.725908,3.221518,0,3.221518,14.00003,100,0.1336301,0,0.625949,5,8.508345
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.230833,1.230833,0,0,0,1.230833,81.81396,0,0,1.006994,1.295614,1.230833,0,0,0,10.62527,0,0.2886206,-0.2886206,13.6958,97.82691,0.1336301,1.353917,0.8055948,0,11.63227
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,1.728311,1.728311,0,0,0,1.728311,148.4509,0.4257284,0,2.565693,1.819275,1.728311,0,0,0.3206895,10.33665,0.3206895,0,0.3206895,14.00003,100,0.1336177,1.901142,2.052554,0,12.90235
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.3148093,0.3148093,0,0,0,0.3148093,861.6664,2.381228,0,2.712606,0.3313782,0.3148093,0,0,0,10.62527,0,0,0,14.00003,100,0.1336177,0.3462902,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,2.72208,2.72208,0,0,0,2.72208,76.54491,0,0,2.083614,2.865348,2.72208,0,0,0,10.62527,0,0.7817338,-0.7817338,13.17601,94.11416,0.1336177,2.994288,1.666891,0,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,1.684514,1.684514,0,0,0,1.684514,229.0751,1.217036,0,3.858801,1.773172,1.684514,0,0,0.868593,9.84354,0.868593,0,0.868593,14.00003,100,0.1335841,1.852965,3.087041,0,13.70234
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.211602,1.211602,0,0,0,1.211602,130.1623,0.3016786,0,1.57705,1.275371,1.211602,0,0,0,10.62527,0,0,0,14.00003,100,0.1335841,1.332763,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,0.8333644,0.8333644,0,0,0,0.8333644,166.9307,0.513915,0,1.391141,0.8772257,0.8333644,0,0,0,10.62527,0,0,0,14.00003,100,0.1335841,0.9167008,1.112913,0,12.01641
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,0.9435437,0.9435437,0,0,0,0.9435437,57.03523,0,1.110223E-16,0.5381524,0.9932039,0.9435437,0,0,0,10.62527,0,0.4550516,-0.4550516,13.52036,96.57381,0.1335841,1.037898,0.4305219,0,11.16343
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,3.224437,3.224437,1.25,0,0.50625,3.224437,0,0,4.440892E-16,0,2.078355,1.974437,0,0,0.5056129,10.17022,0,2.078355,-2.078355,11.32958,80.92543,0.1335841,3.546881,0,5,10.17022
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.8382263,0.8382263,0,0,0,0.8382263,0,0,1.110223E-16,0,0.8823434,0.8382263,0,0,2.814896,8.091867,0,0.8823434,-0.8823434,10.39951,74.28207,0.1335841,0.9220489,0,0,8.091867
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,3.795278,7.209524,0,1.924448,-1.924448,8.370965,59.79249,0.1335841,3.386048,0,5,7.209524
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,5.933553,5.285077,3.33,0,3.33,11.53008,82.35755,0.1336655,0.1526176,0,5,5.285077
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,2.603553,8.282077,0,0.1766424,-0.1766424,11.34388,81.02757,0.1336655,0.1845913,0,0,8.282077
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.799822,8.105434,0,0,0,11.34388,81.02757,0.1336655,0,0,0,8.105434
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,2.799822,8.105434,0,0.03506364,-0.03506364,11.30692,80.76357,0.1336655,0.0366415,0,0,8.105434
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,2.838782,8.070371,0,0.4698436,-0.4698436,10.81166,77.22602,0.1336655,0.4909865,0,0,8.070371
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,3.36083,7.600527,0,0.1785948,-0.1785948,10.62341,75.88134,0.1336655,0.1866316,0,0,7.600527
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2710733,0.2710733,0,0,0,0.2710733,0,0,0,0,0.2853402,0.2710733,0,0,3.559269,7.421932,0,0.2853402,-0.2853402,10.32263,73.73295,0.1336655,0.2981806,0,0,7.421932
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3877827,0.3877827,0,0,0,0.3877827,0,0,5.551115E-17,0,0.4081923,0.3877827,0,0,3.876314,7.136592,0,0.4081923,-0.4081923,9.892362,70.65958,0.1336655,0.426561,0,0,7.136592
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2769411,0.2769411,0,0,0,0.2769411,0,0,5.551115E-17,0,0.291517,0.2769411,0,0,4.329861,6.728399,0,0.291517,-0.291517,9.585075,68.46469,0.1336655,0.3046352,0,0,6.728399
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.653769,6.436882,0,0,0,9.585075,68.46469,0.1336655,0,0,0,6.436882
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.243851,1.243851,0,0,0,1.243851,85.90827,0,0,1.068571,1.309317,1.243851,0,0,4.653769,6.436882,0,0.2407459,-0.2407459,9.331307,66.65206,0.1336655,1.368236,0.8548568,0,7.505454
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,4.074282,4.074282,1.25,0,0.50625,4.074282,51.00879,0,0,2.078242,2.972928,2.824282,0,0,4.921264,6.196136,0,0.8946863,-0.8946863,8.388225,59.91577,0.1336655,4.48171,1.662593,5,8.274378
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,1.683817,1.683817,3.865318,0,1.220232,1.683817,214.9309,0,0,3.619042,0,0,2.181502,2.072427,5.91536,5.30145,5.691469,0,5.691469,13.78763,98.48285,0.1336749,1.852198,2.895234,5,8.920493
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.2438019,0.2438019,0,0,0,0.2438019,1714.692,3.699929,0,4.180453,0.2566336,0.2438019,0,0,0.223891,10.42377,0.223891,0,0.223891,14.00003,100,0.1336662,0.2681821,3.344362,0,14.60423
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.665319,0.665319,0,0,0,0.665319,660.0985,3.691425,0,4.391761,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1336662,0.7318509,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.7582579,0.7582579,0,0,0,0.7582579,547.199,3.351014,0,4.14918,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1336662,0.8340836,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,0.8084456,0.8084456,0,0,0,0.8084456,549.5103,3.591496,0,4.442492,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1336662,0.8892902,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336662,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,0.8672906,0.8672906,0,0,0,0.8672906,344.9038,2.078381,0,2.991318,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1336662,0.9540197,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336662,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.4049219,0.4049219,0,0,0,0.4049219,142.3639,0.1502292,0,0.5764627,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1336662,0.445414,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.230207,1.230207,0,0,0,1.230207,0,0,0,0,1.294955,1.230207,0,0,0,10.62527,0,1.294955,-1.294955,12.63503,90.25,0.1336662,1.353228,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.438839,9.330319,0,0,0,12.63503,90.25,0.1336662,0,0,0,9.330319
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.438839,9.330319,0,0,0,12.63503,90.25,0.1336662,0,0,0,9.330319
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.438839,9.330319,0,2.992666,-2.992666,9.480479,67.71758,0.1336662,3.127336,0,0,9.330319
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.764023,6.337654,0,0.2754699,-0.2754699,9.190108,65.6435,0.1336662,0.2878661,0,0,6.337654
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.070101,6.062184,0,0,0,9.190108,65.6435,0.1336662,0,0,0,6.062184
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,5.070101,6.062184,0,0.5788524,-0.5788524,8.579945,61.28519,0.1336662,0.6049008,0,0,6.062184
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.71327,5.483331,0,0.7222147,-0.7222147,7.818663,55.84748,0.1336662,0.7547144,0,0,5.483331
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.515731,4.761117,0,0.08288039,-0.08288039,7.731299,55.22346,0.1336662,0.08661001,0,0,4.761117
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.0594293,0.0594293,0,0,0,0.0594293,0,0,0,0,0.06255716,0.0594293,0,0,6.60782,4.678236,0,0.06255716,-0.06255716,7.665359,54.75245,0.1336662,0.06537223,0,0,4.678236
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1340152,0.1340152,0,0,0,0.1340152,0,0,2.775558E-17,0,0.1410686,0.1340152,0,0,6.677328,4.615679,0,0.1410686,-0.1410686,7.516659,53.69032,0.1336662,0.1474167,0,0,4.615679
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.224242,0.224242,0,0,0,0.224242,0,0,2.775558E-17,0,0.2360443,0.224242,0,0,6.834071,4.47461,0,0.2360443,-0.2360443,7.267847,51.91309,0.1336662,0.2466663,0,0,4.47461
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1223016,0.1223016,0,0,0,0.1223016,0,0,0,0,0.1287385,0.1223016,0,0,7.096342,4.238566,0,0.1287385,-0.1287385,7.132144,50.94379,0.1336662,0.1345318,0,0,4.238566
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.067865,2.067865,0,0,0,2.067865,31.55701,0,0,0.6525563,2.1767,2.067865,0,0,7.239385,4.109828,0,1.524144,-1.524144,5.525556,39.46818,0.1336662,2.274651,0.522045,0,4.762384
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.539053,1.539053,0,0,0,1.539053,60.38639,0,0,0.9293784,1.620055,1.539053,0,0,8.932878,2.585684,0,0.690677,-0.690677,4.797518,34.26792,0.1336662,1.692958,0.7435027,0,3.515062
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.164292,1.164292,0,0,0,1.164292,138.0588,0,0,1.607408,1.225571,1.164292,0,0,9.700297,1.895007,0.3818373,0,0.3818373,5.159761,36.85536,0.1336515,1.280721,1.285926,0,3.502415
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,1.984305,1.984305,0,0,0,1.984305,169.5245,0,0,3.363883,2.088742,1.984305,0,0,9.31846,2.238661,1.275142,0,1.275142,6.369466,45.4961,0.1336023,2.182735,2.691107,0,5.602544
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.5269511,0.5269511,0,0,0,0.5269511,732.1738,0,0,3.858198,0.5546854,0.5269511,0,0,8.043318,3.386288,3.303512,0,3.303512,9.503453,67.88168,0.133475,0.5796462,3.086558,0,7.244486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1187079,0.1187079,0,0,0,0.1187079,3066.077,0,0,3.639675,0.1249556,0.1187079,0,0,4.739806,6.359449,3.514719,0,3.514719,12.83781,91.69846,0.1333398,0.1305787,2.91174,0,9.999124
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.437347,1.437347,0,0,0,1.437347,299.1765,1.562121,0,4.300204,1.512997,1.437347,0,0,1.225086,9.522696,1.225086,0,1.225086,14.00003,100,0.1332928,1.581082,3.440163,0,13.8229
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1288505,0.1288505,0,0,0,0.1288505,2825.038,3.504445,0,3.640077,0.1356322,0.1288505,0,0,0,10.62527,0,0,0,14.00003,100,0.1332928,0.1417356,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.5220513,0.5220513,0,0,0,0.5220513,384.6949,1.458777,0,2.008305,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1332928,0.5742564,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332928,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.141833,1.141833,0,0,0,1.141833,55.61367,0,0,0.6350152,1.201929,1.141833,0,0,0,10.62527,0,0.5669141,-0.5669141,13.40245,95.73158,0.1332928,1.256016,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6299046,10.05836,0,0,0,13.40245,95.73158,0.1332928,0,0,0,10.05836
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,3.38115,3.38115,1.25,0,0.50625,3.38115,0,0,0,0,2.243316,2.13115,0,0,0.6299046,10.05836,0,2.243316,-2.243316,11.03778,78.84116,0.1332928,3.719266,0,5,10.05836
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.122478,7.815043,2.048493,0,2.048493,12.98116,92.72236,0.1334025,3.12806,0,5,7.815043
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.073985,9.658688,0,2.5427,-2.5427,10.30092,73.57782,0.1334025,2.657121,0,0,9.658688
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.899207,7.115988,0,0.3423374,-0.3423374,9.940061,71.00029,0.1334025,0.3577426,0,0,7.115988
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.279582,6.773651,0,0.1296108,-0.1296108,9.803438,70.02442,0.1334025,0.1354432,0,0,6.773651
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.423594,6.64404,0,0.5334807,-0.5334807,9.2411,66.00773,0.1334025,0.5574874,0,0,6.64404
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.01635,6.110559,0,0,0,9.2411,66.00773,0.1334025,0,0,0,6.110559
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.01635,6.110559,0,0.3354187,-0.3354187,8.887538,63.48229,0.1334025,0.3505126,0,0,6.110559
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.7133936,0.7133936,0,0,0,0.7133936,0,0,1.110223E-16,0,0.7509406,0.7133936,0,0,5.389038,5.77514,0,0.7509406,-0.7509406,8.095977,57.82829,0.1334025,0.784733,0,0,5.77514
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.223416,5.024199,0,0,0,8.095977,57.82829,0.1334025,0,0,0,5.024199
