Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1641642,0.1641642,0,0,0,0.1641642,0,0,2.775558E-17,0,0.1728044,0.1641642,0,0,6.223416,5.024199,0,0.1728044,-0.1728044,7.913825,56.52721,0.1334025,0.1805806,0,0,5.024199
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4571169,0.4571169,0,0,0,0.4571169,0,0,5.551115E-17,0,0.4811757,0.4571169,0,0,6.415421,4.851395,0,0.4811757,-0.4811757,7.406621,52.90434,0.1334025,0.5028286,0,0,4.851395
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,6.950061,4.37022,0.1957701,0,0.1957701,7.592345,54.23093,0.1333949,0,0.1566161,0,4.565989
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,0.9948936,0.9948936,0,0,0,0.9948936,104.8885,0,0,1.043529,1.047256,0.9948936,0,0,6.754291,4.546412,0,0.003727486,-0.003727486,7.588416,54.20287,0.1333949,1.094383,0.8348231,0,5.589942
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,1.821027,1.821027,0,0,0,1.821027,96.08007,0,0,1.749644,1.91687,1.821027,0,0,6.758432,4.542685,0,0.1672264,-0.1672264,7.412144,52.94378,0.1333949,2.003129,1.399715,0,6.292329
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,6.94424,4.375459,1.565161,0,1.565161,8.896986,63.54977,0.1333349,0,1.252128,0,5.940619
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.2704495,0.2704495,0,0,0,0.2704495,801.2619,0,0,2.167009,0.2846837,0.2704495,0,0,5.379079,5.784103,1.882325,0,1.882325,10.68272,76.30496,0.1332627,0.2974945,1.733607,0,7.951112
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0,0,1.857798,0,0,0,0,3.496754,7.478196,1.857798,0,1.857798,12.44518,88.89395,0.1331915,0,1.486239,0,9.335994
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,0.2154626,0,1.854418,0,0,0,0,1.638955,9.150214,1.638955,0,1.638955,14.00003,100,0.1331288,0,1.483534,0,11.00463
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.337792,2.337792,0,0,0,2.337792,42.62714,0,0,0.9965338,2.460834,2.337792,0,0,0,10.62527,0,1.4643,-1.4643,12.45652,88.97497,0.1331288,2.571571,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,0.8818684,0.8818684,0,0,0,0.8818684,202.34,0,0,1.784372,0.9282825,0.8818684,0,0,1.627,9.160975,0.8560897,0,0.8560897,13.26868,94.77608,0.1330961,0.9700552,1.427498,0,10.94535
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,0.9198045,0.9198045,0,0,0,0.9198045,129.4085,0,0,1.190305,0.9682152,0.9198045,0,0,0.7709101,9.931455,0.2220903,0,0.2220903,13.47937,96.28104,0.1330876,1.011785,0.9522444,0,11.12176
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,1.615809,1.615809,0,0,0,1.615809,20.70442,0,2.220446E-16,0.3345439,1.700851,1.615809,0,0,0.5488199,10.13134,0,1.366308,-1.366308,12.03916,85.9938,0.1330876,1.77739,0.2676351,0,10.46588
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.573127,0.573127,0,0,0,0.573127,0,0,0,0,0.6032916,0.573127,0,0,2.06694,8.765029,0,0.6032916,-0.6032916,11.40323,81.45149,0.1330876,0.6304397,0,0,8.765029
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.5058302,0.5058302,0,0,0,0.5058302,0,0,0,0,0.5324528,0.5058302,0,0,2.737263,8.161737,0,0.5324528,-0.5324528,10.84198,77.44254,0.1330876,0.5564132,0,0,8.161737
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.9824371,0.9824371,0,0,0,0.9824371,0,0,0,0,1.034144,0.9824371,0,0,3.328878,7.629284,0,1.034144,-1.034144,9.751893,69.65624,0.1330876,1.080681,0,0,7.629284
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.875177,2.875177,0,0,0,2.875177,0,0,4.440892E-16,0,3.026502,2.875177,0,0,4.477927,6.59514,0,3.026502,-3.026502,6.56168,46.86905,0.1330876,3.162695,0,0,6.59514
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3992071,0.3992071,0,0,0,0.3992071,0,0,5.551115E-17,0,0.4202181,0.3992071,0,0,7.840707,3.568638,0,0.4202181,-0.4202181,6.118731,43.70514,0.1330876,0.4391279,0,0,3.568638
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,8.307616,3.148419,0,0.08581772,-0.08581772,6.028271,43.05899,0.1330876,0.08967951,0,0,3.148419
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.402969,3.062602,0,0,0,6.028271,43.05899,0.1330876,0,0,0,3.062602
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.402969,3.062602,0,0,0,6.028271,43.05899,0.1330876,0,0,0,3.062602
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,8.402969,3.062602,0,0.000662208,-0.000662208,6.027573,43.05401,0.1330876,0.0006920074,0,0,3.062602
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.403706,3.061939,0,0,0,6.027573,43.05401,0.1330876,0,0,0,3.061939
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5837091,0.5837091,0,0,0,0.5837091,0,0,1.110223E-16,0,0.6144307,0.5837091,0,0,8.403706,3.061939,0,0.6144307,-0.6144307,5.379907,38.42783,0.1330876,0.64208,0,0,3.061939
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1981006,0.1981006,0,0,0,0.1981006,0,0,2.775558E-17,0,0.208527,0.1981006,0,0,9.086406,2.447509,0,0.208527,-0.208527,5.1601,36.85778,0.1330876,0.2179107,0,0,2.447509
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1874052,0.1874052,0,0,0,0.1874052,0,0,2.775558E-17,0,0.1972686,0.1874052,0,0,9.318103,2.238982,0,0.1972686,-0.1972686,4.95216,35.37251,0.1330876,0.2061457,0,0,2.238982
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.170195,1.170195,0,0,0,1.170195,9.556698,0,0,0.111832,1.231784,1.170195,0,0,9.53729,2.041713,0,1.119952,-1.119952,3.771628,26.94014,0.1330876,1.287214,0.08946557,0,2.153545
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,1.920622,1.920622,1.25,0,0.50625,1.920622,34.55659,0,0,0.6637014,0.7059175,0.6706216,0,0,10.78168,0.9217615,0,0.04221616,-0.04221616,3.727128,26.62229,0.1330876,2.112684,0.5309611,5,1.585463
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.432226,1.432226,4.712287,0,1.451454,1.432226,28.69369,0,0,0.4109584,0,0,3.280061,3.116058,10.82859,0.8795454,3.527016,0,3.527016,7.07315,50.5224,0.1332542,1.575448,0.3287667,5,1.290504
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.103272,1.103272,4.608535,0,1.42313,1.103272,180.8573,4.440892E-16,0,1.995347,0,0,3.505263,3.33,7.301571,4.05386,5.325347,0,5.325347,12.12522,86.60852,0.1333428,1.213599,1.596278,5,6.049208
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,1.029588,0,3.005812,0,0,0,0,1.976224,8.846673,1.976224,0,1.976224,14.00003,100,0.1332673,0,2.404649,0,11.85248
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.396534,1.396534,0,0,0,1.396534,116.7687,0.1606786,0,1.630714,1.470036,1.396534,0,0,0,10.62527,0,0,0,14.00003,100,0.1332673,1.536187,1.304572,0,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.497866,1.497866,0,0,0,1.497866,88.92535,0,0,1.331982,1.576701,1.497866,0,0,0,10.62527,0,0.2447183,-0.2447183,13.74207,98.15746,0.1332673,1.647652,1.065586,0,11.95726
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,0.9960607,0.9960607,0,0,0,0.9960607,63.70842,0,1.110223E-16,0.6345745,1.048485,0.9960607,0,0,0.2719093,10.38056,0,0.4139104,-0.4139104,13.30577,95.04104,0.1332673,1.095667,0.5076596,0,11.01513
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,1.721645,1.721645,0,0,0,1.721645,61.28078,0,0,1.055038,1.812258,1.721645,0,0,0.7318097,9.966645,0,0.7572204,-0.7572204,12.50759,89.33976,0.1332673,1.89381,0.8440301,0,11.02168
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,1.573166,9.209425,1.46603,0,1.46603,13.89839,99.27402,0.1332114,0,1.172824,0,10.67546
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.5249432,0.5249432,0,0,0,0.5249432,147.2316,0.1131748,0,0.7728823,0.5525718,0.5249432,0,0,0.1071358,10.52885,0.1071358,0,0.1071358,14.00003,100,0.1332074,0.5774375,0.6183059,0,11.30173
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.469233,1.469233,0,0,0,1.469233,0,0,2.220446E-16,0,1.546561,1.469233,0,0,0,10.62527,0,1.546561,-1.546561,12.36981,88.3556,0.1332074,1.616157,0,0,10.62527
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.918615,1.918615,0,0,0,1.918615,0,0,2.220446E-16,0,2.019594,1.918615,0,0,1.718402,9.078712,0,2.019594,-2.019594,10.24097,73.14964,0.1332074,2.110476,0,0,9.078712
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,3.962395,7.059118,0,2.499217,-2.499217,7.606564,54.33249,0.1332074,2.611682,0,0,7.059118
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,6.739303,4.559901,0,1.620956,-1.620956,5.897926,42.12796,0.1332074,1.693899,0,0,4.559901
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,8.540365,2.938945,0,0.552236,-0.552236,5.315818,37.97005,0.1332074,0.5770866,0,0,2.938945
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4697513,0.4697513,0,0,0,0.4697513,0,0,5.551115E-17,0,0.494475,0.4697513,0,0,9.153961,2.386709,0,0.494475,-0.494475,4.794596,34.24704,0.1332074,0.5167264,0,0,2.386709
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.07328768,0.07328768,0,0,0,0.07328768,0,0,0,0,0.07714493,0.07328768,0,0,9.703378,1.892234,0,0.07714493,-0.07714493,4.713278,33.6662,0.1332074,0.08061645,0,0,1.892234
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5705339,0.5705339,0,0,0,0.5705339,0,0,0,0,0.600562,0.5705339,0,0,9.789095,1.815089,0,0.600562,-0.600562,4.08023,29.14444,0.1332074,0.6275874,0,0,1.815089
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,10.45639,1.214527,0,0.2238256,-0.2238256,3.844297,27.45921,0.1332074,0.2338978,0,0,1.214527
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3236511,0.3236511,0,0,0,0.3236511,0,0,5.551115E-17,0,0.3406853,0.3236511,0,0,10.70508,0.9907015,0,0.3406853,-0.3406853,3.485183,24.89411,0.1332074,0.3560162,0,0,0.9907015
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1338237,0.1338237,0,0,0,0.1338237,0,0,0,0,0.1408671,0.1338237,0,0,11.08362,0.6500162,0,0.1408671,-0.1408671,3.336696,23.83349,0.1332074,0.1472061,0,0,0.6500162
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.03078038,0.03078038,0,0,0,0.03078038,0,0,3.469447E-18,0,0.0324004,0.03078038,0,0,11.24014,0.5091491,0,0.0324004,-0.0324004,3.302543,23.58954,0.1332074,0.03385842,0,0,0.5091491
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,0,0,0,0,0,0,3.505263,3.33,11.27614,0.4767487,3.33,0,3.33,6.461658,46.15461,0.1333196,0.5510836,0,5,0.4767487
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.231842,1.231842,4.737105,0,1.45823,1.231842,65.03899,0,0,0.8011774,0,0,3.505263,3.33,7.946139,3.473749,4.131177,0,4.131177,10.38084,74.14869,0.1334643,1.355026,0.640942,5,4.274926
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.028439,2.028439,3.809285,0,1.204935,2.028439,95.65914,0,0,1.940387,0,0,1.780846,1.691804,3.814962,7.191808,3.632191,0,3.632191,13.82664,98.76149,0.1335475,2.231283,1.55231,5,9.132195
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,3.131581,3.131581,1.25,0,0.50625,3.131581,81.11171,0.3766964,0,2.540079,1.980611,1.881581,0,0,0.182771,10.46078,0.182771,0,0.182771,14.00003,100,0.1335405,3.444739,2.032063,5,13.00086
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.6027272,0.6027272,0,0,0,0.6027272,695.1608,3.555474,0,4.189923,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1335405,0.6629999,3.351938,0,14.8152
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.3240021,0.3240021,0,0,0,0.3240021,1424.001,4.272738,0,4.613793,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1335405,0.3564023,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335405,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.122043,1.122043,0,0,0,1.122043,405.6557,3.370533,0,4.55163,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1335405,1.234247,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,0.9941495,0.9941495,0,0,0,0.9941495,435.2216,3.28028,0,4.326753,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1335405,1.093564,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.202355,1.202355,0,0,0,1.202355,244.3201,1.671958,0,2.937596,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1335405,1.322591,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.6333737,0.6333737,0,0,0,0.6333737,300.2206,1.234809,0,1.901518,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1335405,0.6967111,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,2.660856,2.660856,0,0,0,2.660856,30.06413,0,0,0.799963,2.8009,2.660856,0,0,0,10.62527,0,2.000937,-2.000937,11.89085,84.93451,0.1335405,2.926941,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.891973,2.891973,0,0,0,2.891973,0,0,4.440892E-16,0,3.044182,2.891973,0,0,2.223264,8.624336,0,3.044182,-3.044182,8.682005,62.0142,0.1335405,3.18117,0,0,8.624336
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.121946,1.121946,0,0,0,1.121946,0,0,0,0,1.180996,1.121946,0,0,5.605689,5.580154,0,1.180996,-1.180996,7.437126,53.12222,0.1335405,1.234141,0,0,5.580154
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,6.917906,4.399159,0,2.849121,-2.849121,4.433889,31.67057,0.1335405,2.977331,0,0,4.399159
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.739882,3.739882,2.267345,0,0.7839853,3.739882,0,0,4.440892E-16,0,1.550038,1.472536,0,0,10.0836,1.550038,0,1.550038,-1.550038,2.800006,20,0.1335405,4.11387,0,5,1.550038
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336621,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1337541,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1338678,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1338678,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1338678,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3585858,0.3585858,0,0,0,0.3585858,0,0,0,0,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.3774588,-0.3774588,10.85454,77.53228,0.1338678,0.3944444,0,0,8.018662
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.6520656,0.6520656,0,0,0,0.6520656,0,0,0,0,0.6863848,0.6520656,0,0,3.315634,7.641203,0,0.6863848,-0.6863848,10.13103,72.36434,0.1338678,0.7172722,0,0,7.641203
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.6365691,0.6365691,0,0,0,0.6365691,0,0,1.110223E-16,0,0.6700727,0.6365691,0,0,4.078284,6.954819,0,0.6700727,-0.6700727,9.424709,67.31922,0.1338678,0.700226,0,0,6.954819
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.450733,0.450733,0,0,0,0.450733,0,0,5.551115E-17,0,0.4744558,0.450733,0,0,4.822809,6.284746,0,0.4744558,-0.4744558,8.924589,63.74694,0.1338678,0.4958063,0,0,6.284746
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,1.847789,1.847789,0,0,0,1.847789,66.22543,0,2.220446E-16,1.223706,1.945041,1.847789,0,0,5.349982,5.81029,0,0.7213349,-0.7213349,8.164235,58.31585,0.1338678,2.032568,0.9789647,0,7.033996
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,0.9190398,0.9190398,0,0,0,0.9190398,243.7205,0,0,2.239888,0.9674103,0.9190398,0,0,6.151466,5.088955,1.272478,0,1.272478,9.371414,66.93854,0.1338194,1.010944,1.791911,0,7.328844
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,3.558991,3.558991,5,0,1.53,3.558991,82.82372,0,0,2.947689,0,0,1.441009,1.368959,4.878987,6.234185,4.316648,0,4.316648,13.46655,96.18941,0.1339784,3.91489,2.358151,5,9.181874
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,2.262496,2.262496,0,0,0,2.262496,164.9194,0.7873791,0,3.731293,2.381574,2.262496,0,0,0.56234,10.11917,0.56234,0,0.56234,14.00003,100,0.133957,2.488745,2.985035,0,13.85046
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,1.95462,1.95462,0,0,0,1.95462,234.5847,2.527745,0,4.58524,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.133957,2.150082,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.07576,1.07576,0,0,0,1.07576,356.1146,2.69856,0,3.830939,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.133957,1.183336,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133957,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.041684,1.041684,0,0,0,1.041684,374.1381,2.800826,0,3.897335,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.133957,1.145852,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,2.522122,2.522122,0,0,0,2.522122,115.9462,0.2694381,0,2.924304,2.654866,2.522122,0,0,0,10.62527,0,0,0,14.00003,100,0.133957,2.774334,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133957,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.02933,1.02933,0,0,0,1.02933,48.52431,0,0,0.4994751,1.083505,1.02933,0,0,0,10.62527,0,0.5840297,-0.5840297,13.38441,95.60271,0.133957,1.132262,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.04514784,0.04514784,0,0,0,0.04514784,0,0,6.938894E-18,0,0.04752404,0.04514784,0,0,0.6489218,10.04124,0,0.04752404,-0.04752404,13.33431,95.2449,0.133957,0.04966262,0,0,10.04124
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.596782,1.596782,0,0,0,1.596782,0,0,0,0,1.680823,1.596782,0,0,0.7017263,9.99372,0,1.680823,-1.680823,11.56257,82.58961,0.133957,1.75646,0,0,9.99372
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.569308,8.312898,0,2.847086,-2.847086,8.561477,61.15328,0.133957,4.350205,0,5,8.312898
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.732737,5.465811,3.33,0,3.33,11.72059,83.71835,0.1340757,0.6542754,0,5,5.465811
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.402737,8.462811,0,0.1218209,-0.1218209,11.59218,82.80113,0.1340757,0.1273028,0,0,8.462811
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.538093,8.34099,0,0.4157758,-0.4157758,11.15392,79.67066,0.1340757,0.4344857,0,0,8.34099
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,3.000066,7.925214,0,0.1994264,-0.1994264,10.9437,78.16914,0.1340757,0.2084005,0,0,7.925214
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.221651,7.725788,0,0.2121738,-0.2121738,10.72005,76.57164,0.1340757,0.2217216,0,0,7.725788
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.4574,7.513614,0,0,0,10.72005,76.57164,0.1340757,0,0,0,7.513614
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.4574,7.513614,0,0,0,10.72005,76.57164,0.1340757,0,0,0,7.513614
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1859573,0.1859573,0,0,0,0.1859573,0,0,2.775558E-17,0,0.1957445,0.1859573,0,0,3.4574,7.513614,0,0.1957445,-0.1957445,10.51372,75.09783,0.1340757,0.204553,0,0,7.513614
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.05607866,0.05607866,0,0,0,0.05607866,0,0,0,0,0.05903016,0.05607866,0,0,3.674894,7.31787,0,0.05903016,-0.05903016,10.45149,74.65338,0.1340757,0.06168652,0,0,7.31787
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740483,7.25884,0,0,0,10.45149,74.65338,0.1340757,0,0,0,7.25884
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,3.740483,7.25884,1.167531,0,1.167531,11.55911,82.56492,0.1340313,0,0.9340245,0,8.426371
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.5780643,0.5780643,0,0,0,0.5780643,394.4247,0,0,2.280028,0.6084887,0.5780643,0,0,2.572952,8.309617,1.67154,0,1.67154,13.14487,93.89176,0.1339678,0.6358707,1.824023,0,10.58965
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,1.762326,1.762326,0,0,0,1.762326,192.7865,0.6410329,0,3.397525,1.85508,1.762326,0,0,0.9014127,9.814003,0.9014127,0,0.9014127,14.00003,100,0.1339336,1.938558,2.71802,0,13.21153
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.6726392,0.6726392,0,0,0,0.6726392,565.6724,3.096893,0,3.804934,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,0.7399031,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1266584,0.1266584,0,0,0,0.1266584,3773.666,4.64634,0,4.779665,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,0.1393242,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.138133,1.138133,0,0,0,1.138133,367.6045,2.985792,0,4.183826,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,1.251946,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.396732,1.396732,0,0,0,1.396732,213.7213,1.514869,0,2.985112,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,1.536405,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,1.809076,1.809076,0,0,0,1.809076,116.2775,0.1992582,0,2.103549,1.90429,1.809076,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,1.989983,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.6647907,0.6647907,0,0,0,0.6647907,122.987,0.1178263,0,0.817606,0.6997796,0.6647907,0,0,0,10.62527,0,0,0,14.00003,100,0.1339336,0.7312697,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.012612,2.012612,0,0,0,2.012612,0,0,4.440892E-16,0,2.118539,2.012612,0,0,0,10.62527,0,2.118539,-2.118539,11.76689,84.04906,0.1339336,2.213873,0,0,10.62527
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,2.109524,2.109524,0,0,0,2.109524,0,0,0,0,2.220551,2.109524,0,0,2.353932,8.506736,0,2.220551,-2.220551,9.426226,67.33005,0.1339336,2.320476,0,0,8.506736
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,4.821211,6.286184,0,0.2922624,-0.2922624,9.118154,65.12954,0.1339336,0.3054142,0,0,6.286184
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,5.145947,5.993921,0,0.9694545,-0.9694545,8.096259,57.83031,0.1339336,1.01308,0,0,5.993921
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,6.223119,5.024467,0,0.298748,-0.298748,7.781351,55.58097,0.1339336,0.3121916,0,0,5.024467
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,6.555061,4.725719,0,0.4160159,-0.4160159,7.342832,52.44869,0.1339336,0.4347366,0,0,4.725719
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,7.017301,4.309703,0,0.2880512,-0.2880512,7.039199,50.27989,0.1339336,0.3010135,0,0,4.309703
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.337358,4.021652,0,0,0,7.039199,50.27989,0.1339336,0,0,0,4.021652
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,7.337358,4.021652,0,0.3050295,-0.3050295,6.717669,47.98326,0.1339336,0.3187558,0,0,4.021652
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3509783,0.3509783,0,0,0,0.3509783,0,0,5.551115E-17,0,0.3694508,0.3509783,0,0,7.67628,3.716622,0,0.3694508,-0.3694508,6.328234,45.20158,0.1339336,0.3860761,0,0,3.716622
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.4038516,0.4038516,0,0,0,0.4038516,0,0,5.551115E-17,0,0.4251069,0.4038516,0,0,8.086781,3.347172,0,0.4251069,-0.4251069,5.880132,42.00086,0.1339336,0.4442367,0,0,3.347172
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2773595,0.2773595,0,0,0,0.2773595,0,0,0,0,0.2919573,0.2773595,0,0,8.559122,2.922065,0,0.2919573,-0.2919573,5.572382,39.80265,0.1339336,0.3050954,0,0,2.922065
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.2060091,0.2060091,0,0,0,0.2060091,0,0,0,0,0.2168517,0.2060091,0,0,8.883518,2.630107,0,0.2168517,-0.2168517,5.343801,38.16993,0.1339336,0.22661,0,0,2.630107
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,3.909922,3.909922,1.25,0,0.50625,3.909922,27.75921,0,4.440892E-16,1.085363,2.799918,2.659922,0,0,9.124465,2.413256,0,1.714555,-1.714555,3.536501,25.26067,0.1339336,4.300914,0.8682907,5,3.498619
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,2.455491,2.455491,4.866473,0,1.493547,2.455491,78.40368,0,0,1.925195,0,0,2.410982,2.290433,11.02953,0.698701,4.215629,0,4.215629,7.535798,53.82701,0.1340843,2.70104,1.540156,5,2.623896
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.165833,1.165833,4.671096,0,1.440209,1.165833,248.2369,4.440892E-16,0,2.894027,0,0,3.505263,3.33,6.813897,4.492766,6.224028,0,6.224028,13.44043,96.00287,0.1341417,1.282416,2.315222,5,7.386794
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,3.113416,0,3.703286,0,0,0,0,0.5898699,10.09439,0.5898699,0,0.5898699,14.00003,100,0.1341193,0,2.962629,0,13.79768
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,3.113352,3.113352,1.25,0,0.50625,3.113352,131.7717,2.141094,0,4.102517,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,3.424687,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.7886333,0.7886333,0,0,0,0.7886333,588.3337,3.809656,0,4.639796,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,0.8674966,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.558041,1.558041,0,0,0,1.558041,295.1951,2.959218,0,4.599262,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,1.713845,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,1.712646,1.712646,0,0,0,1.712646,220.5346,1.974192,0,3.776977,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,1.883911,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,2.784647,2.784647,0,0,0,2.784647,109.9867,0.1315337,0,3.062742,2.931208,2.784647,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,3.063112,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.01832,1.01832,0,0,0,1.01832,177.8298,0.7389609,0,1.810876,1.071915,1.01832,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,1.120152,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5740982,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341193,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.489813,1.489813,0,0,0,1.489813,0,0,2.220446E-16,0,1.568224,1.489813,0,0,0,10.62527,0,1.568224,-1.568224,12.34697,88.1925,0.1341193,1.638794,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742471,9.05705,0,0,0,12.34697,88.1925,0.1341193,0,0,0,9.05705
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742471,9.05705,0,0,0,12.34697,88.1925,0.1341193,0,0,0,9.05705
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,1.742471,9.05705,0,0.3153389,-0.3153389,12.01458,85.81824,0.1341193,0.3295291,0,0,9.05705
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.092848,8.741711,0,0.4180038,-0.4180038,11.57396,82.67101,0.1341193,0.436814,0,0,8.741711
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.557297,8.323708,0,0.6747828,-0.6747828,10.86268,77.59042,0.1341193,0.705148,0,0,8.323708
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.307055,7.648924,0,0.2522714,-0.2522714,10.59676,75.69101,0.1341193,0.2636237,0,0,7.648924
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.587357,7.396653,0,0,0,10.59676,75.69101,0.1341193,0,0,0,7.396653
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1402967,0.1402967,0,0,0,0.1402967,0,0,2.775558E-17,0,0.1476807,0.1402967,0,0,3.587357,7.396653,0,0.1476807,-0.1476807,10.44109,74.57909,0.1341193,0.1543264,0,0,7.396653
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.751446,7.248972,0,0,0,10.44109,74.57909,0.1341193,0,0,0,7.248972
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3318737,0.3318737,0,0,0,0.3318737,0,0,0,0,0.3493408,0.3318737,0,0,3.751446,7.248972,0,0.3493408,-0.3493408,10.07286,71.94883,0.1341193,0.3650611,0,0,7.248972
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2502554,0.2502554,0,0,0,0.2502554,0,0,5.551115E-17,0,0.2634268,0.2502554,0,0,4.139603,6.899632,0,0.2634268,-0.2634268,9.795179,69.96543,0.1341193,0.275281,0,0,6.899632
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,2.293046,2.293046,0,0,0,2.293046,41.40459,0,0,0.9494264,2.413733,2.293046,0,0,4.4323,6.636205,0,1.464306,-1.464306,8.251665,58.94035,0.1341193,2.522351,0.7595411,0,7.585631
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,0.9130598,0.9130598,0,0,0,0.9130598,246.3077,0,0,2.248936,0.9611155,0.9130598,0,0,6.059306,5.171898,1.287821,0,1.287821,9.473399,67.667,0.1340705,1.004366,1.799149,0,7.420835
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.6968585,0.6968585,0,0,0,0.6968585,376.4693,0,0,2.623458,0.7335353,0.6968585,0,0,4.771486,6.330937,1.889923,0,1.889923,11.26634,80.47368,0.133999,0.7665444,2.098767,0,8.954395
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.6601664,0.6601664,0,0,0,0.6601664,522.3595,0,0,3.448442,0.694912,0.6601664,0,0,2.881563,8.031868,2.75353,0,2.75353,13.87857,99.13242,0.133895,0.7261831,2.758754,0,11.48031
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.2646616,0.2646616,0,0,0,0.2646616,1606.714,3.845732,0,4.252356,0.2785912,0.2646616,0,0,0.1280327,10.51005,0.1280327,0,0.1280327,14.00003,100,0.1338901,0.2911277,3.401885,0,14.7624
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338901,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.430538,0.430538,0,0,0,0.430538,1088.725,4.234179,0,4.687377,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1338901,0.4735918,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,0.8294967,0.8294967,0,0,0,0.8294967,474.0846,3.059361,0,3.932516,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1338901,0.9124463,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,3.541121,3.541121,1.25,0,0.50625,3.541121,84.7009,0.5876552,0,2.999362,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1338901,3.895234,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,2.06822,2.06822,0,0,0,2.06822,98.87366,0,0,2.044925,2.177073,2.06822,0,0,0,10.62527,0,0.1321488,-0.1321488,13.86073,99.00502,0.1338901,2.275042,1.63594,0,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.7223356,0,0.8691676,0,0,0,0,0.146832,10.49312,0.146832,0,0.146832,14.00003,100,0.1338846,0,0.6953341,0,11.36229
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,4.564918,4.564918,1.25,0,0.50625,4.564918,0,0,0,0,3.489387,3.314918,0,0,0,10.62527,0,3.489387,-3.489387,10.32189,73.72765,0.1338846,5.02141,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.608871,1.608871,5,0,1.53,1.608871,0,0,0,0,0,0,3.391129,3.221572,3.877097,7.135887,3.221572,0,3.221572,13.37814,95.55798,0.1340529,1.769758,0,5,7.135887
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,0.6555244,10.0353,0,0.7983674,-0.7983674,12.53659,89.54689,0.1340529,0.834294,0,0,10.0353
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,1.542599,9.236935,0,2.772287,-2.772287,9.614343,68.67374,0.1340529,4.27204,0,5,9.236935
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,4.622918,6.464648,3.33,0,3.33,12.77346,91.23881,0.1341716,0.6675847,0,5,6.464648
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,1.292918,9.461648,0,0.1617203,-0.1617203,12.60299,90.02118,0.1341716,0.1689977,0,0,9.461648
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,1.472607,9.299928,0,0.1908086,-0.1908086,12.40186,88.58454,0.1341716,0.199395,0,0,9.299928
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,1.684617,9.109119,0,0.8666168,-0.8666168,11.48837,82.05959,0.1341716,0.9056146,0,0,9.109119
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,2.647524,8.242502,0,0.1491188,-0.1491188,11.33118,80.93684,0.1341716,0.1558292,0,0,8.242502
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.2100932,0.2100932,0,0,0,0.2100932,0,0,2.775558E-17,0,0.2211508,0.2100932,0,0,2.813212,8.093384,0,0.2211508,-0.2211508,11.09807,79.27175,0.1341716,0.2311026,0,0,8.093384
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2780243,0.2780243,0,0,0,0.2780243,0,0,5.551115E-17,0,0.2926572,0.2780243,0,0,3.058935,7.872232,0,0.2926572,-0.2926572,10.78958,77.06827,0.1341716,0.3058268,0,0,7.872232
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.5026568,0.5026568,0,0,0,0.5026568,0,0,1.110223E-16,0,0.5291124,0.5026568,0,0,3.38411,7.579576,0,0.5291124,-0.5291124,10.23185,73.08447,0.1341716,0.5529224,0,0,7.579576
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1067174,0.1067174,0,0,0,0.1067174,0,0,0,0,0.1123341,0.1067174,0,0,3.972013,7.050463,0,0.1123341,-0.1123341,10.11344,72.23868,0.1341716,0.1173891,0,0,7.050463
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,2.065911,2.065911,0,0,0,2.065911,51.60583,0,0,1.066131,2.174644,2.065911,0,0,4.096828,6.938129,0,1.108513,-1.108513,8.944961,63.89245,0.1341716,2.272502,0.8529046,0,8.00426
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,0.914513,0.914513,0,0,0,0.914513,250.5176,0,0,2.291016,0.9626453,0.914513,0,0,5.328509,5.829616,1.328371,0,1.328371,10.20516,72.89388,0.1341214,1.005964,1.832813,0,8.120632
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,0,0,3.475261,0,0,0,0,4.000138,7.02515,3.475261,0,3.475261,13.50209,96.44328,0.1339904,0,2.780209,0,10.50041
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.026951,1.026951,0,0,0,1.026951,389.7173,2.396327,0,4.002205,1.081001,1.026951,0,0,0.5248773,10.15288,0.5248773,0,0.5248773,14.00003,100,0.1339707,1.129646,3.201764,0,14.15509
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339707,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,0.9021888,0.9021888,0,0,0,0.9021888,564.0306,4.138948,0,5.088621,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1339707,0.9924077,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.225128,1.225128,0,0,0,1.225128,354.8497,3.057755,0,4.347364,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1339707,1.347641,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.233414,1.233414,0,0,0,1.233414,291.9559,2.302696,0,3.601027,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1339707,1.356756,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,1.604672,1.604672,0,0,0,1.604672,189.9429,1.358832,0,3.04796,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1339707,1.765139,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,1.834218,1.834218,0,0,0,1.834218,118.0503,0.2345448,0,2.165301,1.930756,1.834218,0,0,0,10.62527,0,0,0,14.00003,100,0.1339707,2.01764,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,1.865496,1.865496,0,0,0,1.865496,56.67258,0,0,1.057225,1.96368,1.865496,0,0,0,10.62527,0,0.906455,-0.906455,13.04454,93.1751,0.1339707,2.052045,0.8457796,0,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.007172,9.71882,0,0,0,13.04454,93.1751,0.1339707,0,0,0,9.71882
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.619967,1.619967,0,0,0,1.619967,0,0,2.220446E-16,0,1.705228,1.619967,0,0,1.007172,9.71882,0,1.705228,-1.705228,11.24707,80.33607,0.1339707,1.781964,0,0,9.71882
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,2.90187,8.013591,0,0.3202688,-0.3202688,10.90948,77.9247,0.1339707,0.3346809,0,0,8.013591
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,3.257725,7.693322,0,3.505263,-3.505263,7.214607,51.53281,0.1339707,5.735069,0,5,7.693322
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,7.152462,4.188059,3.33,0,3.33,10.37372,74.09787,0.1340396,0.02687433,0,5,4.188059
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,3.822461,7.185059,3.33,0,3.33,13.53284,96.66293,0.1341222,0.2059634,0,5,7.185059
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4924614,10.18206,0,0,0,13.53284,96.66293,0.1341222,0,0,0,10.18206
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,0.4924614,10.18206,0,0.6194229,-0.6194229,12.87991,91.99917,0.1341222,0.6472969,0,0,10.18206
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,1.180709,9.562636,0,0.6058398,-0.6058398,12.2413,87.43767,0.1341222,0.6331027,0,0,9.562636
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.853864,8.956797,0,0,0,12.2413,87.43767,0.1341222,0,0,0,8.956797
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2187718,0.2187718,0,0,0,0.2187718,0,0,2.775558E-17,0,0.2302861,0.2187718,0,0,1.853864,8.956797,0,0.2302861,-0.2302861,11.99856,85.70379,0.1341222,0.2406489,0,0,8.956797
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.03028581,0.03028581,0,0,0,0.03028581,0,0,3.469447E-18,0,0.0318798,0.03028581,0,0,2.109738,8.72651,0,0.0318798,-0.0318798,11.96495,85.46376,0.1341222,0.03331439,0,0,8.72651
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4630214,0.4630214,0,0,0,0.4630214,0,0,5.551115E-17,0,0.487391,0.4630214,0,0,2.14516,8.694631,0,0.487391,-0.487391,11.4512,81.79409,0.1341222,0.5093236,0,0,8.694631
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,0.8084645,0.8084645,0,0,0,0.8084645,128.213,0,0,1.036556,0.8510153,0.8084645,0,0,2.686705,8.207239,0.1855411,0,0.1855411,11.62722,83.05137,0.1341152,0.889311,0.8292452,0,9.243795
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,2.501164,8.374227,2.100298,0,2.100298,13.61973,97.28362,0.1340362,0,1.680238,0,10.47452
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.7293677,0.7293677,0,0,0,0.7293677,477.6259,2.315027,0,3.483649,0.7677554,0.7293677,0,0,0.4008662,10.26449,0.4008662,0,0.4008662,14.00003,100,0.1340212,0.8023044,2.786919,0,13.74814
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,2.472072,2.472072,0,0,0,2.472072,175.1345,1.72727,0,4.329452,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1340212,2.719279,3.463561,0,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,0.9811782,0.9811782,0,0,0,0.9811782,491.8329,3.792938,0,4.825758,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1340212,1.079296,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.50017,1.50017,0,0,0,1.50017,331.8372,3.398995,0,4.978122,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1340212,1.650187,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.675234,0.675234,0,0,0,0.675234,704.4091,4.045637,0,4.756409,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1340212,0.7427574,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340212,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.551933,1.551933,0,0,0,1.551933,220.338,1.785885,0,3.419499,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1340212,1.707127,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.015837,1.015837,0,0,0,1.015837,219.8609,1.164126,0,2.233428,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1340212,1.11742,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,1.701945,1.701945,0,0,0,1.701945,53.23166,0,0,0.9059734,1.791521,1.701945,0,0,0,10.62527,0,0.8855475,-0.8855475,13.06658,93.33252,0.1340212,1.872139,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9839417,9.739727,0,0,0,13.06658,93.33252,0.1340212,0,0,0,9.739727
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.450048,1.450048,0,0,0,1.450048,0,0,2.220446E-16,0,1.526366,1.450048,0,0,0.9839417,9.739727,0,1.526366,-1.526366,11.45765,81.84018,0.1340212,1.595053,0,0,9.739727
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.7706834,0.7706834,0,0,0,0.7706834,0,0,1.110223E-16,0,0.8112457,0.7706834,0,0,2.679904,8.213361,0,0.8112457,-0.8112457,10.60252,75.73213,0.1340212,0.8477517,0,0,8.213361
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,3.581288,7.402115,0,1.36079,-1.36079,9.168121,65.48645,0.1340212,1.422026,0,0,7.402115
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.093277,6.041325,0,0.543762,-0.543762,8.594946,61.39235,0.1340212,0.5682312,0,0,6.041325
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,5.697457,5.497563,0,0.3431579,-0.3431579,8.233226,58.80864,0.1340212,0.3586,0,0,5.497563
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.078743,5.154405,0,0.2171299,-0.2171299,8.004351,57.17382,0.1340212,0.2269008,0,0,5.154405
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.319999,4.937275,0,0,0,8.004351,57.17382,0.1340212,0,0,0,4.937275
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.319999,4.937275,0,0,0,8.004351,57.17382,0.1340212,0,0,0,4.937275
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.3165997,0.3165997,0,0,0,0.3165997,0,0,0,0,0.3332628,0.3165997,0,0,6.319999,4.937275,0,0.3332628,-0.3332628,7.653061,54.66461,0.1340212,0.3482596,0,0,4.937275
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.159345,0.159345,0,0,0,0.159345,0,0,2.775558E-17,0,0.1677316,0.159345,0,0,6.690291,4.604012,0,0.1677316,-0.1677316,7.476256,53.40172,0.1340212,0.1752795,0,0,4.604012
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3975784,0.3975784,0,0,0,0.3975784,0,0,5.551115E-17,0,0.4185036,0.3975784,0,0,6.876659,4.436281,0,0.4185036,-0.4185036,7.035115,50.25072,0.1340212,0.4373362,0,0,4.436281
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.4179621,0.4179621,0,0,0,0.4179621,0,0,5.551115E-17,0,0.4399601,0.4179621,0,0,7.341663,4.017777,0,0.4399601,-0.4399601,6.571356,46.93816,0.1340212,0.4597583,0,0,4.017777
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.289292,1.289292,0,0,0,1.289292,62.07853,0,0,0.8003737,1.35715,1.289292,0,0,7.830508,3.577817,0,0.556776,-0.556776,5.984463,42.74607,0.1340212,1.418221,0.6402989,0,4.378191
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.6725615,0.6725615,0,0,0,0.6725615,278.2878,0,0,1.871657,0.7079595,0.6725615,0,0,8.449148,3.021041,1.163697,0,1.163697,7.088443,50.63163,0.1339775,0.7398177,1.497325,0,4.892698
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,1.773373,1.773373,0,0,0,1.773373,152.3869,0,0,2.702387,1.866708,1.773373,0,0,7.28545,4.068368,0.8356793,0,0.8356793,7.881238,56.29444,0.1339461,1.95071,2.16191,0,6.770756
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.7470349,0.7470349,0,0,0,0.7470349,389.0611,0,0,2.906423,0.7863525,0.7470349,0,0,6.449771,4.82048,2.12007,0,2.12007,9.892512,70.66066,0.1338666,0.8217384,2.325138,0,7.726902
