Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.6140678,0.6140678,0,0,0,0.6140678,468.0338,0,0,2.874045,0.6463872,0.6140678,0,0,4.329701,6.728543,2.227658,0,2.227658,12.00585,85.75594,0.1337831,0.6754746,2.299236,0,9.602588
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,1.343163,0,3.445207,0,0,0,0,2.102043,8.733436,2.102043,0,2.102043,14.00003,100,0.1337045,0,2.756165,0,12.17864
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.382041,1.382041,0,0,0,1.382041,258.8291,2.122344,0,3.577123,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1337045,1.520245,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,0.9344565,0.9344565,0,0,0,0.9344565,278.1634,1.615678,0,2.599316,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1337045,1.027902,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,2.819479,2.819479,0,0,0,2.819479,65.95412,0,4.440892E-16,1.859562,2.967872,2.819479,0,0,0,10.62527,0,1.10831,-1.10831,12.83177,91.65529,0.1337045,3.101427,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,2.141063,2.141063,0,0,0,2.141063,53.66964,0,0,1.149101,2.253751,2.141063,0,0,1.231456,9.516964,0,1.10465,-1.10465,11.66736,83.33814,0.1337045,2.35517,0.9192808,0,10.66607
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0,0,0.810603,0,0,0,0,2.458844,8.412314,0.810603,0,0.810603,12.43637,88.83103,0.1336742,0,0.6484824,0,9.222918
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.8625976,0.8625976,0,0,0,0.8625976,0,0,1.110223E-16,0,0.9079975,0.8625976,0,0,1.648241,9.141857,0,0.9079975,-0.9079975,11.47926,81.99451,0.1336742,0.9488574,0,0,9.141857
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.7213796,0.7213796,0,0,0,0.7213796,0,0,1.110223E-16,0,0.759347,0.7213796,0,0,2.657128,8.233859,0,0.759347,-0.759347,10.67883,76.27723,0.1336742,0.7935176,0,0,8.233859
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.429338,2.429338,0,0,0,2.429338,0,0,4.440892E-16,0,2.557198,2.429338,0,0,3.500846,7.474513,0,2.557198,-2.557198,7.98331,57.02353,0.1336742,2.672272,0,0,7.474513
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,6.342178,4.917314,0,0.8072066,-0.8072066,7.132439,50.94589,0.1336742,0.8435309,0,0,4.917314
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,7.239074,4.110107,0,0.08827189,-0.08827189,7.039392,50.28128,0.1336742,0.09224413,0,0,4.110107
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,7.337154,4.021836,0,0.2155737,-0.2155737,6.812158,48.65817,0.1336742,0.2252745,0,0,4.021836
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,7.57668,3.806262,0,0.6859304,-0.6859304,6.089124,43.49366,0.1336742,0.7167973,0,0,3.806262
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.338825,3.120332,0,0,0,6.089124,43.49366,0.1336742,0,0,0,3.120332
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,8.338825,3.120332,0,0.6345985,-0.6345985,5.420198,38.71563,0.1336742,0.6631554,0,0,3.120332
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2767867,0.2767867,0,0,0,0.2767867,0,0,0,0,0.2913544,0.2767867,0,0,9.043935,2.485733,0,0.2913544,-0.2913544,5.113084,36.52195,0.1336742,0.3044653,0,0,2.485733
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.367661,2.194379,0,0,0,5.113084,36.52195,0.1336742,0,0,0,2.194379
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.8511668,0.8511668,0,0,0,0.8511668,0,0,0,0,0.8959651,0.8511668,0,0,9.367661,2.194379,0,0.8959651,-0.8959651,4.168653,29.77604,0.1336742,0.9362835,0,0,2.194379
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.8492975,0.8492975,0,0,0,0.8492975,0,0,1.110223E-16,0,0.8939973,0.8492975,0,0,10.36318,1.298414,0,0.8939973,-0.8939973,3.226298,23.04494,0.1336742,0.9342272,0,0,1.298414
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,11.35651,0.4044162,0.9763243,0,0.9763243,4.15252,29.6608,0.1336377,0,0.7810594,0,1.380741
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,2.463042,2.463042,4.889125,0,1.499731,2.463042,87.93518,0,0,2.16588,0,0,2.426083,2.304779,10.38018,1.283108,4.470659,0,4.470659,8.39376,59.95531,0.1337791,2.709346,1.732704,5,3.448988
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.6476903,0.6476903,3.604929,0,1.149146,0.6476903,478.6467,0,0,3.100148,0,0,2.957239,2.809377,5.909525,5.306702,5.909525,0,5.909525,14.00003,100,0.1337578,0.7124593,2.480119,5,8.40685
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.4843459,0.4843459,0,0,0,0.4843459,739.735,3.073038,0,3.582876,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1337578,0.5327804,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.015059,1.015059,0,0,0,1.015059,464.5109,3.646577,0,4.71506,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1337578,1.116565,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.148923,2.148923,0,0,0,2.148923,218.9727,2.44353,0,4.705554,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1337578,2.363815,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337578,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.256927,2.256927,0,0,0,2.256927,148.9275,0.9854732,0,3.361186,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1337578,2.48262,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,0.9177962,0.9177962,0,0,0,0.9177962,367.5112,2.406902,0,3.373004,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1337578,1.009576,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.275998,1.275998,0,0,0,1.275998,134.9855,0.379256,0,1.722412,1.343156,1.275998,0,0,0,10.62527,0,0,0,14.00003,100,0.1337578,1.403598,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,1.683987,1.683987,0,0,0,1.683987,34.2316,0,0,0.5764557,1.772618,1.683987,0,0,0,10.62527,0,1.196162,-1.196162,12.73916,90.99384,0.1337578,1.852386,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.132436,2.132436,0,0,0,2.132436,0,0,0,0,2.24467,2.132436,0,0,1.329069,9.429112,0,2.24467,-2.24467,10.37307,74.09323,0.1337578,2.34568,0,0,9.429112
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.07157184,0.07157184,0,0,0,0.07157184,0,0,1.387779E-17,0,0.07533878,0.07157184,0,0,3.823147,7.184443,0,0.07533878,-0.07533878,10.29366,73.52599,0.1337578,0.07872903,0,0,7.184443
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.966168,2.966168,0,0,0,2.966168,0,0,0,0,3.122283,2.966168,0,0,3.906856,7.109104,0,3.122283,-3.122283,7.002484,50.01764,0.1337578,3.262785,0,0,7.109104
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.376059,3.986821,0,2.208187,-2.208187,4.674851,33.39172,0.1337578,2.307555,0,0,3.986821
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.829599,1.778634,0,0.2304484,-0.2304484,4.431937,31.65663,0.1337578,0.2408186,0,0,1.778634
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.08565,1.548186,0,0.6085436,-0.6085436,3.790476,27.07477,0.1337578,0.6359281,0,0,1.548186
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.76181,0.9396424,0,0.5300348,-0.5300348,3.23177,23.08402,0.1337578,0.5538864,0,0,0.9396424
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.35074,0.4096076,3.33,0,3.33,6.390885,45.64909,0.1338629,0.5025602,0,5,0.4096076
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.020741,3.406608,3.33,0,3.33,9.550001,68.21416,0.1339484,0.250314,0,5,3.406608
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,0,0,0,0,0,0,3.505263,3.33,4.690741,6.403608,3.33,0,3.33,12.70912,90.77922,0.1340473,0.4268777,0,5,6.403608
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3863431,0.3863431,0,0,0,0.3863431,0,0,5.551115E-17,0,0.406677,0.3863431,0,0,1.360741,9.400608,0,0.406677,-0.406677,12.28044,87.71726,0.1340473,0.4249774,0,0,9.400608
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1914773,0.1914773,0,0,0,0.1914773,0,0,0,0,0.2015551,0.1914773,0,0,1.812604,8.993931,0,0.2015551,-0.2015551,12.06798,86.19971,0.1340473,0.210625,0,0,8.993931
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.036554,8.792376,0,0,0,12.06798,86.19971,0.1340473,0,0,0,8.792376
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.318492,1.318492,0,0,0,1.318492,80.56973,0,0,1.062306,1.387887,1.318492,0,0,2.036554,8.792376,0,0.3255809,-0.3255809,11.72479,83.74834,0.1340473,1.450342,0.8498447,0,9.854682
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,1.649021,1.649021,0,0,0,1.649021,143.6998,0,0,2.36964,1.735812,1.649021,0,0,2.39831,8.466795,0.633828,0,0.633828,12.32609,88.04334,0.1340237,1.813923,1.895712,0,10.83643
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,0.8930212,0.8930212,0,0,0,0.8930212,361.7303,0.5258229,0,3.230328,0.9400223,0.8930212,0,0,1.764483,9.03724,1.764483,0,1.764483,14.00003,100,0.133958,0.9823233,2.584262,0,12.26757
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.0543492,0.0543492,0,0,0,0.0543492,8038.522,4.311663,0,4.368873,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.133958,0.05978413,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.494872,1.494872,0,0,0,1.494872,297.024,2.866579,0,4.440129,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.133958,1.644359,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133958,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,0.8524897,0.8524897,0,0,0,0.8524897,544.0458,3.740577,0,4.637935,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.133958,0.9377387,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.4517291,0.4517291,0,0,0,0.4517291,870.6276,3.457374,0,3.932878,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.133958,0.496902,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133958,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,2.77705,2.77705,0,0,0,2.77705,73.56612,0,0,2.042968,2.92321,2.77705,0,0,0,10.62527,0,0.8802426,-0.8802426,13.07217,93.37246,0.133958,3.054755,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.244216,1.244216,0,0,0,1.244216,75.28127,0,2.220446E-16,0.9366615,1.309701,1.244216,0,0,0.9780474,9.745031,0,0.3730395,-0.3730395,12.67895,90.56377,0.133958,1.368638,0.7493293,0,10.68169
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.624748,0.624748,0,0,0,0.624748,0,0,1.110223E-16,0,0.6576294,0.624748,0,0,1.392536,9.371992,0,0.6576294,-0.6576294,11.98575,85.61233,0.133958,0.6872228,0,0,9.371992
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.935134,1.935134,0,0,0,1.935134,0,0,2.220446E-16,0,2.036983,1.935134,0,0,2.123235,8.714362,0,2.036983,-2.036983,9.838582,70.27544,0.133958,2.128647,0,0,8.714362
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.986887,1.986887,0,0,0,1.986887,0,0,2.220446E-16,0,2.09146,1.986887,0,0,4.386549,6.67738,0,2.09146,-2.09146,7.633989,54.52839,0.133958,2.185576,0,0,6.67738
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,6.710394,4.58592,0,1.784884,-1.784884,5.752556,41.08961,0.133958,1.865204,0,0,4.58592
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,8.693599,2.801036,0,0.3219846,-0.3219846,5.413155,38.66531,0.133958,0.3364739,0,0,2.801036
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,9.051359,2.479051,0,0.8010725,-0.8010725,4.56875,32.63387,0.133958,0.8371207,0,0,2.479051
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.94144,1.677979,0,0,0,4.56875,32.63387,0.133958,0,0,0,1.677979
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.94144,1.677979,0,0,0,4.56875,32.63387,0.133958,0,0,0,1.677979
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.7556325,0.7556325,0,0,0,0.7556325,0,0,1.110223E-16,0,0.7954026,0.7556325,0,0,9.94144,1.677979,0,0.7954026,-0.7954026,3.730322,26.64511,0.133958,0.8311957,0,0,1.677979
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4401457,0.4401457,0,0,0,0.4401457,0,0,5.551115E-17,0,0.4633113,0.4401457,0,0,10.82522,0.882576,0,0.4633113,-0.4633113,3.241949,23.15673,0.133958,0.4841603,0,0,0.882576
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3613173,0.3613173,0,0,0,0.3613173,0,0,0,0,0.380334,0.3613173,0,0,11.34001,0.4192647,0,0.380334,-0.380334,2.841042,20.29312,0.133958,0.3974491,0,0,0.4192647
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,0,0,0,0,0,0,3.505263,3.33,11.7626,0.03893068,3.33,0,3.33,6.000157,42.85818,0.1340615,0.4892511,0,5,0.03893068
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,0,0,0,0,0,0,3.505263,3.33,8.432604,3.035931,3.33,0,3.33,9.159273,65.42325,0.1341373,0.1295926,0,5,3.035931
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.6445897,0.6445897,4.149853,0,1.29791,0.6445897,160.9648,4.440892E-16,0,1.037563,0,0,3.505263,3.33,5.102604,6.032931,4.367563,0,4.367563,13.30271,95.01914,0.1342186,0.7090486,0.8300501,5,7.070493
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.1701005,0.1701005,0,0,0,0.1701005,1302.031,1.300667,0,2.214761,0.1790532,0.1701005,0,0,0.7350413,9.963737,0.7350413,0,0.7350413,14.00003,100,0.1341913,0.1871106,1.771809,0,12.1785
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,1.843081,1.843081,0,0,0,1.843081,180.1861,1.38089,0,3.320976,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,2.027389,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,0.9425821,0.9425821,0,0,0,0.9425821,447.8723,3.229372,0,4.221564,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,1.03684,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.192597,1.192597,0,0,0,1.192597,412.3274,3.66204,0,4.917405,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,1.311857,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.143746,0.143746,0,0,0,0.143746,3413.359,4.755255,0,4.906566,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,0.1581206,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.4967859,0.4967859,0,0,0,0.4967859,962.0332,4.256313,0,4.779245,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,0.5464645,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.7513463,0.7513463,0,0,0,0.7513463,582.2203,3.5836,0,4.374491,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,0.826481,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,2.529821,2.529821,0,0,0,2.529821,123.8186,0.4694205,0,3.13239,2.66297,2.529821,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,2.782804,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,0.8928566,0.8928566,0,0,0,0.8928566,228.937,1.10423,0,2.04408,0.9398491,0.8928566,0,0,0,10.62527,0,0,0,14.00003,100,0.1341913,0.9821423,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,0.8963699,0.8963699,0,0,0,0.8963699,104.5706,0,0,0.9373391,0.9435472,0.8963699,0,0,0,10.62527,0,0.006208064,-0.006208064,13.99348,99.95325,0.1341913,0.9860069,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1695877,0.1695877,0,0,0,0.1695877,0,0,2.775558E-17,0,0.1785134,0.1695877,0,0,0.006897849,10.61907,0,0.1785134,-0.1785134,13.80531,98.60919,0.1341913,0.1865465,0,0,10.61907
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.39471,1.39471,0,0,0,1.39471,0,0,2.220446E-16,0,1.468116,1.39471,0,0,0.2052461,10.44055,0,1.468116,-1.468116,12.25778,87.55543,0.1341913,1.534181,0,0,10.44055
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.744646,1.744646,0,0,0,1.744646,0,0,2.220446E-16,0,1.836469,1.744646,0,0,1.836486,8.972437,0,1.836469,-1.836469,10.32198,73.72825,0.1341913,1.91911,0,0,8.972437
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,3.877007,7.135968,0,0.1804984,-0.1804984,10.13171,72.36924,0.1341913,0.1886208,0,0,7.135968
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.077561,6.955469,0,0.7052803,-0.7052803,9.388283,67.05903,0.1341913,0.7370179,0,0,6.955469
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,4.861206,6.250189,0,0.5232086,-0.5232086,8.836773,63.11968,0.1341913,0.546753,0,0,6.250189
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,5.442549,5.72698,0,0.7211779,-0.7211779,8.076585,57.68977,0.1341913,0.7536309,0,0,5.72698
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.243858,5.005802,0,0,0,8.076585,57.68977,0.1341913,0,0,0,5.005802
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.243858,5.005802,0,0.512206,-0.512206,7.536672,53.83326,0.1341913,0.5352552,0,0,5.005802
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04777303,0.04777303,0,0,0,0.04777303,0,0,6.938894E-18,0,0.0502874,0.04777303,0,0,6.812975,4.493597,0,0.0502874,-0.0502874,7.483665,53.45464,0.1341913,0.05255033,0,0,4.493597
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.06373922,0.06373922,0,0,0,0.06373922,0,0,0,0,0.06709392,0.06373922,0,0,6.86885,4.443309,0,0.06709392,-0.06709392,7.412941,52.94947,0.1341913,0.07011314,0,0,4.443309
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1582473,0.1582473,0,0,0,0.1582473,0,0,2.775558E-17,0,0.1665761,0.1582473,0,0,6.943399,4.376215,0,0.1665761,-0.1665761,7.237355,51.69529,0.1341913,0.174072,0,0,4.376215
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2854624,0.2854624,0,0,0,0.2854624,0,0,5.551115E-17,0,0.3004867,0.2854624,0,0,7.128484,4.209639,0,0.3004867,-0.3004867,6.920614,49.43286,0.1341913,0.3140086,0,0,4.209639
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.192382,2.192382,0,0,0,2.192382,50.23703,0,0,1.101388,2.307771,2.192382,0,0,7.462358,3.909152,0,1.206383,-1.206383,5.648974,40.34974,0.1341913,2.41162,0.8811103,0,5.01054
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.133513,1.133513,0,0,0,1.133513,165.9548,0,0,1.881119,1.193172,1.133513,0,0,8.802783,2.702769,0.6879474,0,0.6879474,6.301619,45.01147,0.1341658,1.246865,1.504896,0,4.583889
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,0,0,3.3205,0,0,0,0,8.114836,3.321922,3.3205,0,3.3205,9.451721,67.51216,0.1340426,0,2.6564,0,6.642422
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,2.378868,2.378868,0,0,0,2.378868,172.5679,0,0,4.105162,2.504072,2.378868,0,0,4.794336,6.310372,1.60109,0,1.60109,10.97065,78.36162,0.1339832,2.616755,3.28413,0,10.41553
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,0.8559771,0,4.049223,0,0,0,0,3.193246,7.751353,3.193246,0,3.193246,14.00003,100,0.1338651,0,3.239378,0,11.80058
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,1.873304,1.873304,0,0,0,1.873304,218.6233,2.12358,0,4.095479,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1338651,2.060634,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338651,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.004879,2.004879,0,0,0,2.004879,161.6306,1.130098,0,3.240498,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1338651,2.205367,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.1688676,0.1688676,0,0,0,0.1688676,1407.881,2.1997,0,2.377455,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1338651,0.1857544,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338651,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338651,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.888676,1.888676,0,0,0,1.888676,0,0,0,0,1.98808,1.888676,0,0,0,10.62527,0,1.98808,-1.98808,11.90441,85.03132,0.1338651,2.077543,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.66127,2.66127,0,0,0,2.66127,0,0,4.440892E-16,0,2.801337,2.66127,0,0,2.208977,8.637195,0,2.801337,-2.801337,8.95154,63.93944,0.1338651,2.927397,0,0,8.637195
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.456588,2.456588,0,0,0,2.456588,0,0,4.440892E-16,0,2.585882,2.456588,0,0,5.321574,5.835858,0,2.585882,-2.585882,6.225781,44.46978,0.1338651,2.702246,0,0,5.835858
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,8.194776,3.249976,0,1.092079,-1.092079,5.074628,36.24728,0.1338651,1.141223,0,0,3.249976
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.408197,2.157897,0,0.06700285,-0.06700285,5.004001,35.74279,0.1338651,0.07001798,0,0,2.157897
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.482645,2.090894,0,0.07705159,-0.07705159,4.922782,35.16266,0.1338651,0.08051891,0,0,2.090894
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.568257,2.013842,0,0.7488129,-0.7488129,4.133464,29.52468,0.1338651,0.7825094,0,0,2.013842
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.40027,1.26503,0,0.02387963,-0.02387963,4.108293,29.34489,0.1338651,0.02495421,0,0,1.26503
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.4268,1.24115,0,0.03111462,-0.03111462,4.075495,29.11062,0.1338651,0.03251478,0,0,1.24115
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.329554,0.329554,0,0,0,0.329554,0,0,5.551115E-17,0,0.3468989,0.329554,0,0,10.46138,1.210035,0,0.3468989,-0.3468989,3.709831,26.49874,0.1338651,0.3625094,0,0,1.210035
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4740055,0.4740055,0,0,0,0.4740055,0,0,0,0,0.4989532,0.4740055,0,0,10.84682,0.8631364,0,0.4989532,-0.4989532,3.183888,22.74201,0.1338651,0.5214061,0,0,0.8631364
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2757888,0.2757888,0,0,0,0.2757888,0,0,0,0,0.290304,0.2757888,0,0,11.40121,0.3641832,0,0.290304,-0.290304,2.877881,20.55625,0.1338651,0.3033677,0,0,0.3641832
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.7331624,0.7331624,4.238426,0,1.32209,0.7331624,0,0,0,0,0,0,3.505263,3.33,11.72377,0.07387915,3.33,0,3.33,6.036996,43.12132,0.1339922,0.8064786,0,5,0.07387915
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,53.56802,0,0,0.502499,0,0,3.505263,3.33,8.393772,3.070879,3.832499,0,3.832499,9.672824,69.09146,0.1341176,1.031864,0.4019992,5,3.573378
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,3.505263,0,1.121937,0,0,0,0,1.120231,0,0,3.505263,3.33,4.561273,6.520128,4.450231,0,4.450231,13.89468,99.24754,0.1341417,0,0.8961847,5,7.640359
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.077351,1.077351,0,0,0,1.077351,181.2247,0.70733,0,1.952426,1.134054,1.077351,0,0,0.1110424,10.52534,0.1110424,0,0.1110424,14.00003,100,0.1341376,1.185086,1.561941,0,12.47776
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.314231,1.314231,0,0,0,1.314231,159.2242,0.7091721,0,2.092573,1.383401,1.314231,0,0,0,10.62527,0,0,0,14.00003,100,0.1341376,1.445654,1.674058,0,12.71785
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.004782,2.004782,0,0,0,2.004782,136.6803,0.6298444,0,2.740141,2.110297,2.004782,0,0,0,10.62527,0,0,0,14.00003,100,0.1341376,2.20526,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,2.531624,2.531624,0,0,0,2.531624,115.3157,0.2544917,0,2.919359,2.664867,2.531624,0,0,0,10.62527,0,0,0,14.00003,100,0.1341376,2.784786,2.335487,0,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,2.394341,2.394341,0,0,0,2.394341,140.576,0.845511,0,3.36587,2.520359,2.394341,0,0,0,10.62527,0,0,0,14.00003,100,0.1341376,2.633775,2.692696,0,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,2.3988,2.3988,0,0,0,2.3988,95.61288,0,4.440892E-16,2.293561,2.525052,2.3988,0,0,0,10.62527,0,0.2314908,-0.2314908,13.75602,98.25706,0.1341376,2.63868,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.051238,0,1.30845,0,0,0,0,0.257212,10.39378,0.257212,0,0.257212,14.00003,100,0.1341281,0,1.04676,0,11.70223
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.496596,1.496596,0,0,0,1.496596,45.23351,0,2.220446E-16,0.6769629,1.575364,1.496596,0,0,0,10.62527,0,0.8984013,-0.8984013,13.05303,93.23574,0.1341281,1.646256,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,1.714564,1.714564,0,0,0,1.714564,32.70449,0,0,0.5607393,1.804804,1.714564,0,0,0.9982237,9.726872,0,1.244065,-1.244065,11.74167,83.8689,0.1341281,1.88602,0.4485914,0,10.28761
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.688283,2.688283,0,0,0,2.688283,0,0,0,0,2.829772,2.688283,0,0,2.380518,8.482808,0,2.829772,-2.829772,8.758829,62.56294,0.1341281,2.957112,0,0,8.482808
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.254349,2.254349,0,0,0,2.254349,0,0,0,0,2.372999,2.254349,0,0,5.524709,5.653036,0,2.372999,-2.372999,6.257468,44.69611,0.1341281,2.479784,0,0,5.653036
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.513701,2.513701,0,0,0,2.513701,0,0,0,0,2.646001,2.513701,0,0,8.161375,3.280037,0,2.646001,-2.646001,3.468338,24.77379,0.1341281,2.765071,0,0,3.280037
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,11.10138,0.6340354,0,0.2968414,-0.2968414,3.155439,22.53881,0.1341281,0.3101993,0,0,0.6340354
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.4312,0.337194,0,0,0,3.155439,22.53881,0.1341281,0,0,0,0.337194
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.7195017,0.7195017,4.224765,0,1.318361,0.7195017,0,0,0,0,0,0,3.505263,3.33,11.4312,0.337194,3.33,0,3.33,6.314555,45.10387,0.1342534,0.7914518,0,5,0.337194
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2772135,0.2772135,3.782477,0,1.197616,0.2772135,0,0,0,0,0,0,3.505263,3.33,8.1012,3.334194,3.33,0,3.33,9.47367,67.66894,0.1343416,0.3049349,0,5,3.334194
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.0135452,0.0135452,3.518808,0,1.125635,0.0135452,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.7712,6.331194,3.33,0,3.33,12.63279,90.234,0.1344077,0.01489971,0,5,6.331194
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,1.4412,9.328194,0,0.5903952,-0.5903952,12.01045,85.78879,0.1344077,0.616963,0,0,9.328194
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097195,8.737799,0,0,0,12.01045,85.78879,0.1344077,0,0,0,8.737799
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5716923,0.5716923,0,0,0,0.5716923,0,0,1.110223E-16,0,0.6017814,0.5716923,0,0,2.097195,8.737799,0,0.6017814,-0.6017814,11.37612,81.25784,0.1344077,0.6288616,0,0,8.737799
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.06089179,0.06089179,0,0,0,0.06089179,0,0,6.938894E-18,0,0.06409662,0.06089179,0,0,2.765841,8.136017,0,0.06409662,-0.06409662,11.30856,80.77525,0.1344077,0.06698097,0,0,8.136017
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1645879,0.1645879,0,0,0,0.1645879,0,0,2.775558E-17,0,0.1732505,0.1645879,0,0,2.837059,8.07192,0,0.1732505,-0.1732505,11.12593,79.4708,0.1344077,0.1810467,0,0,8.07192
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.172017,1.172017,0,0,0,1.172017,73.67889,0,0,0.8635294,1.233702,1.172017,0,0,3.02956,7.89867,0,0.370173,-0.370173,10.73574,76.68369,0.1344077,1.289219,0.6908236,0,8.762199
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.411209,1.411209,0,0,0,1.411209,157.9318,0,0,2.228748,1.485484,1.411209,0,0,3.440863,7.528497,0.7432646,0,0.7432646,11.44086,81.72028,0.1343803,1.55233,1.782999,0,9.757245
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.371741,1.371741,0,0,0,1.371741,245.0631,0,0,3.361631,1.443938,1.371741,0,0,2.697599,8.197435,1.917693,0,1.917693,13.26015,94.71513,0.1343096,1.508915,2.689305,0,11.55907
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.7761,0.7761,0,0,0,0.7761,534.9375,2.554798,0,4.15165,0.8169474,0.7761,0,0,0.7799052,9.92336,0.7799052,0,0.7799052,14.00003,100,0.1342809,0.85371,3.32132,0,14.07501
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,1.881916,1.881916,0,0,0,1.881916,244.583,2.621883,0,4.602847,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1342809,2.070108,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342809,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342809,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342809,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.109561,2.109561,0,0,0,2.109561,155.7237,1.064495,0,3.285086,2.220591,2.109561,0,0,0,10.62527,0,0,0,14.00003,100,0.1342809,2.320517,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.02882308,0.02882308,0,0,0,0.02882308,5399.727,1.526027,0,1.556368,0.03034008,0.02882308,0,0,0,10.62527,0,0,0,14.00003,100,0.1342809,0.03170539,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.194622,1.194622,0,0,0,1.194622,43.07082,0,0,0.5145335,1.257497,1.194622,0,0,0,10.62527,0,0.7429631,-0.7429631,13.21688,94.40607,0.1342809,1.314084,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.196605,2.196605,0,0,0,2.196605,0,0,4.440892E-16,0,2.312216,2.196605,0,0,0.8255146,9.882311,0,2.312216,-2.312216,10.77959,76.99689,0.1342809,2.416265,0,0,9.882311
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.181556,1.181556,0,0,0,1.181556,0,0,0,0,1.243743,1.181556,0,0,3.394643,7.570096,0,1.243743,-1.243743,9.468567,67.63248,0.1342809,1.299711,0,0,7.570096
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1471497,0.1471497,0,0,0,0.1471497,0,0,0,0,0.1548945,0.1471497,0,0,4.77658,6.326353,0,0.1548945,-0.1548945,9.305294,66.46625,0.1342809,0.1618647,0,0,6.326353
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.948685,6.171458,0,1.667357,-1.667357,7.547745,53.91236,0.1342809,1.742388,0,0,6.171458
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.801303,4.504101,0,0.4378831,-0.4378831,7.086176,50.61544,0.1342809,0.4575878,0,0,4.504101
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,7.28784,4.066218,0,0.1322438,-0.1322438,6.946778,49.61975,0.1342809,0.1381948,0,0,4.066218
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.434778,3.933974,0,0,0,6.946778,49.61975,0.1342809,0,0,0,3.933974
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,7.434778,3.933974,0,0.2577023,-0.2577023,6.675137,47.67945,0.1342809,0.2692989,0,0,3.933974
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.721114,3.676272,0,0,0,6.675137,47.67945,0.1342809,0,0,0,3.676272
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.8141938,0.8141938,0,0,0,0.8141938,0,0,1.110223E-16,0,0.8570461,0.8141938,0,0,7.721114,3.676272,0,0.8570461,-0.8570461,5.77173,41.22657,0.1342809,0.8956131,0,0,3.676272
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.702749,0.702749,0,0,0,0.702749,0,0,1.110223E-16,0,0.7397358,0.702749,0,0,8.673387,2.819226,0,0.7397358,-0.7397358,4.991981,35.65693,0.1342809,0.7730239,0,0,2.819226
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.411516,0.411516,0,0,0,0.411516,0,0,5.551115E-17,0,0.4331748,0.411516,0,0,9.495316,2.07949,0,0.4331748,-0.4331748,4.535374,32.39547,0.1342809,0.4526677,0,0,2.07949
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5864614,0.5864614,0,0,0,0.5864614,0,0,0,0,0.6173278,0.5864614,0,0,9.976621,1.646315,0,0.6173278,-0.6173278,3.884654,27.74747,0.1342809,0.6451076,0,0,1.646315
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.139216,1.139216,4.644479,0,1.432943,1.139216,74.16083,4.440892E-16,0,0.8448521,0,0,3.505263,3.33,10.66254,1.028987,4.174852,0,4.174852,7.845266,56.0375,0.1344094,1.253138,0.6758817,5,1.873839
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.6555263,0.6555263,4.160789,0,1.300896,0.6555263,284.0489,4.440892E-16,0,1.862015,0,0,3.505263,3.33,6.487689,4.786355,5.192015,0,5.192015,12.77084,91.22013,0.13446,0.721079,1.489612,5,6.648369
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,1.970653,1.970653,0,0,0,1.970653,147.1925,0,0,2.900653,2.074371,1.970653,0,0,1.295674,9.459167,0.8262822,0,0.8262822,13.55472,96.81927,0.1344296,2.167718,2.320523,0,12.35982
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.5598654,0.5598654,0,0,0,0.5598654,690.0532,2.804646,0,3.863369,0.589332,0.5598654,0,0,0.4693914,10.20282,0.4693914,0,0.4693914,14.00003,100,0.1344124,0.6158519,3.090695,0,14.06619
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.7802686,0.7802686,0,0,0,0.7802686,580.6925,3.709626,0,4.530961,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1344124,0.8582954,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,1.901007,1.901007,0,0,0,1.901007,237.3613,2.511196,0,4.512256,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1344124,2.091108,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.299861,1.299861,0,0,0,1.299861,308.2121,2.638055,0,4.00633,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1344124,1.429847,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,1.828396,1.828396,0,0,0,1.828396,201.1856,1.753842,0,3.67847,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1344124,2.011236,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,0.8450429,0.8450429,0,0,0,0.8450429,290.3824,1.564337,0,2.453855,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1344124,0.9295471,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,0.9837418,0.9837418,0,0,0,0.9837418,189.6054,0.8297095,0,1.865227,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1344124,1.082116,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.467636,0.467636,0,0,0,0.467636,206.1392,0.4717326,0,0.9639811,0.4922485,0.467636,0,0,0,10.62527,0,0,0,14.00003,100,0.1344124,0.5143996,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,3.096033,3.096033,1.25,0,0.50625,3.096033,0,0,4.440892E-16,0,1.943193,1.846033,0,0,0,10.62527,0,1.943193,-1.943193,11.95172,85.36928,0.1344124,3.405637,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.58395,1.58395,0,0,0,1.58395,0,0,0,0,1.667316,1.58395,0,0,2.159103,8.682081,0,1.667316,-1.667316,10.19422,72.81569,0.1344124,1.742345,0,0,8.682081
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.8495926,0.8495926,0,0,0,0.8495926,0,0,1.110223E-16,0,0.894308,0.8495926,0,0,4.011677,7.014765,0,0.894308,-0.894308,9.251534,66.08225,0.1344124,0.9345519,0,0,7.014765
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.005352,6.120457,0,0.5396252,-0.5396252,8.682719,62.0193,0.1344124,0.5639084,0,0,6.120457
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.604936,5.580832,0,0,0,8.682719,62.0193,0.1344124,0,0,0,5.580832
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.604936,5.580832,0,0,0,8.682719,62.0193,0.1344124,0,0,0,5.580832
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.604936,5.580832,0,0.6889055,-0.6889055,7.956549,56.83238,0.1344124,0.7199063,0,0,5.580832
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.370387,4.891926,0,0.1783611,-0.1783611,7.76854,55.48946,0.1344124,0.1863873,0,0,4.891926
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.568565,4.713565,0,0.2195598,-0.2195598,7.537103,53.83635,0.1344124,0.22944,0,0,4.713565
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3296596,0.3296596,0,0,0,0.3296596,0,0,0,0,0.3470101,0.3296596,0,0,6.812521,4.494006,0,0.3470101,-0.3470101,7.171323,51.22363,0.1344124,0.3626256,0,0,4.494006
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1929942,0.1929942,0,0,0,0.1929942,0,0,2.775558E-17,0,0.2031517,0.1929942,0,0,7.198088,4.146996,0,0.2031517,-0.2031517,6.957182,49.69406,0.1344124,0.2122936,0,0,4.146996
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.46114,0.46114,0,0,0,0.46114,0,0,5.551115E-17,0,0.4854105,0.46114,0,0,7.423811,3.943844,0,0.4854105,-0.4854105,6.445514,46.0393,0.1344124,0.507254,0,0,3.943844
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.963157,3.458433,0,0,0,6.445514,46.0393,0.1344124,0,0,0,3.458433
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,1.781724,1.781724,0,0,0,1.781724,38.7893,0,0,0.6911183,1.875499,1.781724,0,0,7.963157,3.458433,0,1.184381,-1.184381,5.197067,37.12183,0.1344124,1.959897,0.5528947,0,4.149551
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,9.279136,2.274052,2.074368,0,2.074368,7.164985,51.17836,0.1343362,0,1.659494,0,4.34842
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,3.025515,3.025515,0,0,0,3.025515,94.11564,0,0,2.847482,3.184752,3.025515,0,0,7.204768,4.140983,0,0.3372699,-0.3372699,6.809472,48.63898,0.1343362,3.328066,2.277986,0,6.988465
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,0.9385402,0.9385402,0,0,0,0.9385402,418.3888,0,0,3.926747,0.987937,0.9385402,0,0,7.579512,3.803713,2.93881,0,2.93881,9.597471,68.55323,0.1342284,1.032394,3.141397,0,7.73046
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1306,0.1306,0,0,0,0.1306,3406.778,0,0,4.449253,0.1374737,0.1306,0,0,4.640702,6.448642,4.311779,0,4.311779,13.68798,97.77112,0.1340705,0.14366,3.559402,0,10.89789
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,0.8506942,0.8506942,0,0,0,0.8506942,585.8986,3.759815,0,4.984205,0.8954676,0.8506942,0,0,0.3289231,10.32924,0.3289231,0,0.3289231,14.00003,100,0.1340585,0.9357637,3.987364,0,15.31345
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,0.8546897,0.8546897,0,0,0,0.8546897,521.0409,3.553609,0,4.453283,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1340585,0.9401587,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,1.939989,1.939989,0,0,0,1.939989,197.5614,1.790576,0,3.832669,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1340585,2.133988,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.472876,0.472876,0,0,0,0.472876,622.132,2.444149,0,2.941913,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1340585,0.5201637,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340585,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.544814,1.544814,0,0,0,1.544814,45.67443,0,0,0.7055851,1.62612,1.544814,0,0,0,10.62527,0,0.9205351,-0.9205351,13.0297,93.06909,0.1340585,1.699296,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,3.417443,3.417443,1.25,0,0.50625,3.417443,0,0,4.440892E-16,0,2.281519,2.167443,0,0,1.022817,9.704739,0,2.281519,-2.281519,10.62477,75.89104,0.1340585,3.759188,0,5,9.704739
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.557838,7.42322,3.33,0,3.33,13.78388,98.4561,0.1341545,0.4159918,0,5,7.42322
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.5502295,0.5502295,0,0,0,0.5502295,0,0,1.110223E-16,0,0.579189,0.5502295,0,0,0.2278383,10.42022,0,0.579189,-0.579189,13.17336,94.09526,0.1341545,0.6052525,0,0,10.42022
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.8713816,9.841031,0,2.047361,-2.047361,11.01525,78.68024,0.1341545,3.514492,0,5,9.841031
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1607956,0.1607956,3.472613,0,1.113023,0.1607956,0,0,0,0,0,0,3.311818,3.146227,3.146227,7.79367,3.146227,0,3.146227,14.00003,100,0.1342231,0.1768752,0,5,7.79367
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1342231,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1342231,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1342231,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1342231,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1968953,0.1968953,0,0,0,0.1968953,0,0,2.775558E-17,0,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.2072582,-0.2072582,12.42879,88.7769,0.1342231,0.2165848,0,0,9.341927
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1496192,0.1496192,0,0,0,0.1496192,0,0,2.775558E-17,0,0.1574939,0.1496192,0,0,1.656229,9.134668,0,0.1574939,-0.1574939,12.26278,87.59109,0.1342231,0.1645811,0,0,9.134668
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1535561,0.1535561,0,0,0,0.1535561,0,0,0,0,0.1616381,0.1535561,0,0,1.831222,8.977175,0,0.1616381,-0.1616381,12.0924,86.37409,0.1342231,0.1689118,0,0,8.977175
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.01082,8.815536,0,0,0,12.0924,86.37409,0.1342231,0,0,0,8.815536
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,1.636794,1.636794,0,0,0,1.636794,9.580711,0,0,0.1568165,1.722941,1.636794,0,0,2.01082,8.815536,0,1.566124,-1.566124,10.44156,74.5824,0.1342231,1.800473,0.1254532,0,8.972353
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.19593,1.19593,0,0,0,1.19593,32.27817,0,0,0.3860243,1.258874,1.19593,0,0,3.750958,7.249412,0,0.8728493,-0.8728493,9.521493,68.01053,0.1342231,1.315523,0.3088195,0,7.635437
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.1975462,0.1975462,0,0,0,0.1975462,289.4131,0,0,0.5717248,0.2079434,0.1975462,0,0,4.72079,6.376563,0.3637813,0,0.3637813,9.866606,70.47562,0.1342099,0.2173009,0.4573798,0,6.948287
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,1.823178,1.823178,0,0,0,1.823178,52.674,0,0,0.9603407,1.919135,1.823178,0,0,4.357009,6.703966,0,0.9587939,-0.9587939,8.855948,63.25665,0.1342099,2.005496,0.7682726,0,7.664307
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.5961485,0.5961485,0,0,0,0.5961485,235.3756,0,0,1.403188,0.6275247,0.5961485,0,0,5.422336,5.745172,0.7756636,0,0.7756636,9.591807,68.51278,0.1341815,0.6557633,1.122551,0,7.14836
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,4.646672,6.443269,0.9291695,0,0.9291695,10.4733,74.8091,0.1341476,0,0.7433356,0,7.372439
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.249799,1.249799,0,0,0,1.249799,23.70019,0,0,0.2962047,1.315578,1.249799,0,0,3.717503,7.279522,0,1.019373,-1.019373,9.398782,67.13402,0.1341476,1.374779,0.2369637,0,7.575727
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,4.85014,6.260149,0.02182342,0,0.02182342,9.419485,67.28191,0.1341468,0,0.01745874,0,6.281972
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.09148,2.09148,0,0,0,2.09148,13.99963,0,0,0.2927995,2.201558,2.09148,0,0,4.828316,6.27979,0,1.908759,-1.908759,7.407476,52.91044,0.1341468,2.300629,0.2342396,0,6.572589
