Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.8430884,0.8430884,0,0,0,0.8430884,351.4436,0,0,2.96298,0.8874615,0.8430884,0,0,2.139772,8.69948,2.075519,0,2.075519,13.93907,99.56461,0.1254358,0.9273973,2.370384,0,11.66246
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.114172,2.114172,0,0,0,2.114172,201.5336,1.971069,0,4.260766,2.225444,2.114172,0,0,0.06425288,10.56745,0.06425288,0,0.06425288,14.00003,100,0.1253569,2.325589,3.408613,0,14.82821
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,3.697762,3.697762,1.25,0,0.50625,3.697762,124.1861,2.015517,0,4.592108,2.576591,2.447762,0,0,0,10.62527,0,0,0,14.00003,100,0.1253569,4.067538,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253569,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,1.975198,1.975198,0,0,0,1.975198,201.066,1.892295,0,3.971451,2.079155,1.975198,0,0,0,10.62527,0,0,0,14.00003,100,0.1253569,2.172718,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.143845,1.143845,0,0,0,1.143845,323.3578,2.494665,0,3.698712,1.204047,1.143845,0,0,0,10.62527,0,0,0,14.00003,100,0.1253569,1.258229,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,1.960285,1.960285,0,0,0,1.960285,151.2742,0.9019464,0,2.965404,2.063457,1.960285,0,0,0,10.62527,0,0,0,14.00003,100,0.1253569,2.156313,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253569,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.495454,1.495454,0,0,0,1.495454,82.91044,0,0,1.239887,1.574162,1.495454,0,0,0,10.62527,0,0.3342746,-0.3342746,13.64767,97.48318,0.1253569,1.644999,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,2.55602,2.55602,0,0,0,2.55602,0,0,0,0,2.690548,2.55602,0,0,0.3714162,10.291,0,2.690548,-2.690548,10.81159,77.22546,0.1253569,2.811623,0,0,10.291
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,4.318076,4.318076,1.25,0,0.50625,4.318076,0,0,0,0,3.229553,3.068076,0,0,3.360914,7.600452,0,3.229553,-3.229553,7.407337,52.90945,0.1253569,4.749883,0,5,7.600452
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.949306,4.370898,3.33,0,3.33,10.56645,75.47451,0.1278865,0,0,5,4.370898
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,4.104569,4.104569,5,0,1.53,4.104569,0,0,0,0,0,0,0.8954312,0.8506596,3.619306,7.367898,0.8506596,0,0.8506596,11.37346,81.23883,0.1294188,4.515026,0,5,7.367898
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2255804,0.2255804,0,0,0,0.2255804,0,0,2.775558E-17,0,0.2374531,0.2255804,0,0,2.768647,8.133492,0,0.2374531,-0.2374531,11.12316,79.451,0.1294188,0.2481385,0,0,8.133492
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032484,7.896039,0,0,0,11.12316,79.451,0.1294188,0,0,0,7.896039
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032484,7.896039,0,0,0,11.12316,79.451,0.1294188,0,0,0,7.896039
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.8704761,0.8704761,0,0,0,0.8704761,0,0,1.110223E-16,0,0.9162906,0.8704761,0,0,3.032484,7.896039,0,0.9162906,-0.9162906,10.15731,72.55204,0.1294188,0.9575237,0,0,7.896039
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.6045604,0.6045604,0,0,0,0.6045604,0,0,0,0,0.6363793,0.6045604,0,0,4.050584,6.979748,0,0.6363793,-0.6363793,9.486504,67.7606,0.1294188,0.6650164,0,0,6.979748
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2221608,0.2221608,0,0,0,0.2221608,0,0,2.775558E-17,0,0.2338534,0.2221608,0,0,4.757672,6.343369,0,0.2338534,-0.2338534,9.240001,65.99987,0.1294188,0.2443768,0,0,6.343369
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.017509,6.109516,0,0,0,9.240001,65.99987,0.1294188,0,0,0,6.109516
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.7220315,0.7220315,0,0,0,0.7220315,0,0,1.110223E-16,0,0.7600331,0.7220315,0,0,5.017509,6.109516,0,0.7600331,-0.7600331,8.438855,60.27742,0.1294188,0.7942346,0,0,6.109516
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.014676,1.014676,0,0,0,1.014676,0,0,0,0,1.06808,1.014676,0,0,5.861991,5.349483,0,1.06808,-1.06808,7.313,52.23561,0.1294188,1.116144,0,0,5.349483
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,7.048747,4.281402,0.1895345,0,0.1895345,7.492808,53.51995,0.1291884,0,0.1516276,0,4.470937
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.06270432,0.06270432,0,0,0,0.06270432,2255.627,0,0,1.414376,0.06600455,0.06270432,0,0,6.859212,4.451983,1.348371,0,1.348371,8.771985,62.65691,0.1275725,0.06897476,1.1315,0,5.866359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,2.332466,2.332466,0,0,0,2.332466,109.2505,0,0,2.54823,2.455227,2.332466,0,0,5.510841,5.665517,0.09300315,0,0.09300315,8.860215,63.28713,0.1274626,2.565712,2.038584,0,8.213747
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0,0,2.678048,0,0,0,0,5.417838,5.74922,2.678048,0,2.678048,11.40084,81.43437,0.1243754,0,2.142438,0,8.427268
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.390232,1.390232,0,0,0,1.390232,243.7578,0,0,3.3888,1.463402,1.390232,0,0,2.73979,8.159463,1.925398,0,1.925398,13.22743,94.48144,0.1222467,1.529256,2.71104,0,11.54826
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.4338342,0.4338342,0,0,0,0.4338342,801.5374,2.206283,0,3.477343,0.4566675,0.4338342,0,0,0.8143923,9.892322,0.8143923,0,0.8143923,14.00003,100,0.1213681,0.4772176,2.781875,0,13.36966
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.784024,1.784024,0,0,0,1.784024,94.8187,0,0,1.691589,1.87792,1.784024,0,0,0,10.62527,0,0.1863316,-0.1863316,13.80362,98.59707,0.1213681,1.962427,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,1.920305,1.920305,0,0,0,1.920305,79.2941,0,0,1.522689,2.021374,1.920305,0,0,0.2070351,10.43894,0,0.4986852,-0.4986852,13.27796,94.84236,0.1213681,2.112336,1.218151,0,11.96163
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,0.9741287,0.9741287,0,0,0,0.9741287,145.1892,0,0,1.41433,1.025399,0.9741287,0,0,0.7611298,9.940257,0.3889309,0,0.3889309,13.64693,97.47787,0.120953,1.071542,1.131464,0,11.35459
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.5852619,0.5852619,0,0,0,0.5852619,148.4638,0,0,0.8689019,0.6160651,0.5852619,0,0,0.3721989,10.2903,0.2528368,0,0.2528368,13.88679,99.19117,0.1206846,0.643788,0.6951215,0,11.1592
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.00307,2.00307,0,0,0,2.00307,30.8148,0,0,0.617242,2.108495,2.00307,0,0,0.1193621,10.51785,0,1.491253,-1.491253,12.31487,87.9632,0.1206846,2.203377,0.4937936,0,11.13509
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,3.742231,3.742231,1.25,0,0.50625,3.742231,0,0,4.440892E-16,0,2.623402,2.492231,0,0,1.77631,9.026595,0,2.623402,-2.623402,9.549564,68.21104,0.1206846,4.116455,0,5,9.026595
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,3.099741,3.099741,5,0,1.53,3.099741,0,0,0,0,0,0,1.900259,1.805246,4.6912,6.403194,1.805246,0,1.805246,11.26217,80.44392,0.123782,3.409715,0,5,6.403194
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,3.180244,3.180244,1.25,0,0.50625,3.180244,0,0,4.440892E-16,0,2.031836,1.930244,0,0,2.885954,8.027915,0,2.031836,-2.031836,9.120428,65.14578,0.123782,3.498269,0,5,8.027915
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14355,5.996079,3.33,0,3.33,12.27954,87.71085,0.1260651,0,0,5,5.996079
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.06971073,0.06971073,0,0,0,0.06971073,0,0,1.387779E-17,0,0.07337972,0.06971073,0,0,1.81355,8.993079,0,0.07337972,-0.07337972,12.20219,87.15836,0.1260651,0.07668181,0,0,8.993079
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.447159,0.447159,0,0,0,0.447159,0,0,5.551115E-17,0,0.4706937,0.447159,0,0,1.895083,8.9197,0,0.4706937,-0.4706937,11.70604,83.6144,0.1260651,0.4918749,0,0,8.9197
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.2707413,0.2707413,0,0,0,0.2707413,0,0,5.551115E-17,0,0.2849908,0.2707413,0,0,2.418076,8.449005,0,0.2849908,-0.2849908,11.40563,81.46864,0.1260651,0.2978154,0,0,8.449005
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.2648215,0.2648215,0,0,0,0.2648215,0,0,0,0,0.2787595,0.2648215,0,0,2.734733,8.164015,0,0.2787595,-0.2787595,11.11179,79.3698,0.1260651,0.2913036,0,0,8.164015
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.3506091,0.3506091,0,0,0,0.3506091,0,0,5.551115E-17,0,0.3690622,0.3506091,0,0,3.044466,7.885255,0,0.3690622,-0.3690622,10.72277,76.59105,0.1260651,0.38567,0,0,7.885255
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.2275235,0.2275235,0,0,0,0.2275235,0,0,2.775558E-17,0,0.2394984,0.2275235,0,0,3.454535,7.516193,0,0.2394984,-0.2394984,10.47031,74.78782,0.1260651,0.2502758,0,0,7.516193
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.5029653,0.5029653,0,0,0,0.5029653,0,0,1.110223E-16,0,0.5294371,0.5029653,0,0,3.720644,7.276695,0,0.5294371,-0.5294371,9.912239,70.80157,0.1260651,0.5532618,0,0,7.276695
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308908,6.747258,0,0,0,9.912239,70.80157,0.1260651,0,0,0,6.747258
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.646596,0.646596,0,0,0,0.646596,0,0,0,0,0.6806273,0.646596,0,0,4.308908,6.747258,0,0.6806273,-0.6806273,9.194796,65.67698,0.1260651,0.7112556,0,0,6.747258
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.552094,0.552094,0,0,0,0.552094,85.89526,0,0,0.4742225,0.5811515,0.552094,0,0,5.06516,6.06663,0,0.106929,-0.106929,9.082082,64.87189,0.1260651,0.6073034,0.3793781,0,6.540853
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2274342,0.2274342,0,0,0,0.2274342,480.4116,0,0,1.09262,0.2394044,0.2274342,0,0,5.18397,5.959701,0.8532158,0,0.8532158,9.891514,70.65353,0.1251684,0.2501776,0.8740961,0,7.052321
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.156965,2.156965,0,0,0,2.156965,126.7146,0,0,2.733191,2.27049,2.156965,0,0,4.330754,6.727595,0.4627009,0,0.4627009,10.33047,73.78893,0.1246874,2.372662,2.186553,0,9.460787
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,0,0,3.104671,0,0,0,0,3.868053,7.144026,3.104671,0,3.104671,13.27582,94.8271,0.1215531,0,2.483737,0,10.2487
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.745002,1.745002,0,0,0,1.745002,135.1106,0,0,2.357683,1.836844,1.745002,0,0,0.7633823,9.938231,0.5208385,0,0.5208385,13.76993,98.35645,0.1210426,1.919502,1.886146,0,12.29591
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,2.824245,2.824245,0,0,0,2.824245,61.97243,0,4.440892E-16,1.750254,2.97289,2.824245,0,0,0.2425438,10.40698,0,1.222636,-1.222636,12.48116,89.15096,0.1210426,3.10667,1.400203,0,12.15724
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,4.558774,4.558774,1.25,0,0.50625,4.558774,54.93884,4.440892E-16,0,2.504537,3.482919,3.308774,0,0,1.601028,9.184349,0,0.9783822,-0.9783822,11.44985,81.78451,0.1210426,5.014651,2.00363,5,11.68889
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.276928,1.276928,0,0,0,1.276928,94.07916,2.220446E-16,0,1.201323,1.344135,1.276928,0,0,2.68812,8.205966,0,0.1428115,-0.1428115,11.29932,80.70924,0.1210426,1.404621,0.9610586,0,9.40729
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,2.726182,2.726182,0,0,0,2.726182,33.03661,0,4.440892E-16,0.9006382,2.869665,2.726182,0,0,2.846799,8.063155,0,1.969027,-1.969027,9.223781,65.88401,0.1210426,2.9988,0.7205105,0,8.963793
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.9108047,0.9108047,0,0,0,0.9108047,47.97575,0,0,0.4369654,0.9587418,0.9108047,0,0,5.034607,6.094128,0,0.5217764,-0.5217764,8.673779,61.95545,0.1210426,1.001885,0.3495723,0,6.531093
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,5.614358,5.572351,0.3090778,0,0.3090778,8.966997,64.04985,0.1207418,0,0.2472622,0,5.881429
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.719429,1.719429,0,0,0,1.719429,0,0,2.220446E-16,0,1.809925,1.719429,0,0,5.305281,5.850522,0,1.809925,-1.809925,7.059168,50.42253,0.1207418,1.891371,0,0,5.850522
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,4.820668,4.820668,1.490668,0,0.5719524,4.820668,0,0,0,0,3.505263,3.33,0,0,7.316308,4.040596,0,3.505263,-3.505263,3.364297,24.03064,0.1207418,5.302735,0,5,4.040596
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,3.422764,3.422764,5,0,1.53,3.422764,0,0,0,0,0,0,1.577236,1.498374,11.21105,0.5353336,1.498374,0,1.498374,4.785779,34.18407,0.123106,3.765041,0,5,0.5353336
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,2.675625,2.675625,5,0,1.53,2.675625,0,0,0,0,0,0,2.324375,2.208157,9.712671,1.88387,2.208157,0,2.208157,6.88062,49.14719,0.1264894,2.943187,0,5,1.88387
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.4930675,0.4930675,3.998331,0,1.256544,0.4930675,0,0,0,0,0,0,3.505263,3.33,7.504515,3.871211,3.33,0,3.33,10.03974,71.71225,0.1296289,0.5423742,0,5,3.871211
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1641457,0.1641457,3.669409,0,1.166749,0.1641457,0,0,0,0,0,0,3.505263,3.33,4.174515,6.868211,3.33,0,3.33,13.19885,94.27732,0.1318724,0.1805602,0,5,6.868211
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8445148,9.865211,0,0,0,13.19885,94.27732,0.1318724,0,0,0,9.865211
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1534958,0.1534958,0,0,0,0.1534958,0,0,2.775558E-17,0,0.1615745,0.1534958,0,0,0.8445148,9.865211,0,0.1615745,-0.1615745,13.02854,93.06079,0.1318724,0.1688454,0,0,9.865211
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.8015889,0.8015889,0,0,0,0.8015889,0,0,1.110223E-16,0,0.8437778,0.8015889,0,0,1.024042,9.703636,0,0.8437778,-0.8437778,12.13912,86.7078,0.1318724,0.8817478,0,0,9.703636
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.3139546,0.3139546,0,0,0,0.3139546,0,0,0,0,0.3304785,0.3139546,0,0,1.961573,8.859859,0,0.3304785,-0.3304785,11.79076,84.21956,0.1318724,0.3453501,0,0,8.859859
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.130343,0.130343,0,0,0,0.130343,0,0,0,0,0.1372031,0.130343,0,0,2.328771,8.52938,0,0.1372031,-0.1372031,11.64614,83.18652,0.1318724,0.1433773,0,0,8.52938
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.481219,8.392177,0,0,0,11.64614,83.18652,0.1318724,0,0,0,8.392177
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.008084,1.008084,0,0,0,1.008084,0,0,2.220446E-16,0,1.061141,1.008084,0,0,2.481219,8.392177,0,1.061141,-1.061141,10.5276,75.19697,0.1318724,1.108892,0,0,8.392177
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.2826645,0.2826645,0,0,0,0.2826645,297.2525,0,0,0.8402271,0.2975416,0.2826645,0,0,3.660264,7.331036,0.5426856,0,0.5426856,11.04243,78.87437,0.1313433,0.3109309,0.6721817,0,8.171264
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.026391,2.026391,0,0,0,2.026391,82.68834,0,0,1.675589,2.133043,2.026391,0,0,3.117579,7.819453,0,0.4574541,-0.4574541,10.56023,75.43009,0.1313433,2.22903,1.340471,0,9.495042
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0,0,2.425631,0,0,0,0,3.625861,7.361999,2.425631,0,2.425631,12.86139,91.86688,0.1290292,0,1.940504,0,9.78763
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.295195,1.295195,0,0,0,1.295195,251.068,0.6882267,0,3.25182,1.363363,1.295195,0,0,1.200231,9.545067,1.200231,0,1.200231,14.00003,100,0.1279141,1.424714,2.601456,0,12.79689
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1545491,0.1545491,0,0,0,0.1545491,2923.848,4.356097,0,4.51878,0.1626832,0.1545491,0,0,0,10.62527,0,0,0,14.00003,100,0.1279141,0.170004,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279141,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279141,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.075751,1.075751,0,0,0,1.075751,354.4342,2.680461,0,3.812831,1.13237,1.075751,0,0,0,10.62527,0,0,0,14.00003,100,0.1279141,1.183327,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279141,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279141,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,3.202509,3.202509,1.25,0,0.50625,3.202509,22.37595,0,0,0.7165918,2.055273,1.952509,0,0,0,10.62527,0,1.338681,-1.338681,12.58893,89.92078,0.1279141,3.52276,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.752815,1.752815,0,0,0,1.752815,0,0,2.220446E-16,0,1.845068,1.752815,0,0,1.487423,9.286593,0,1.845068,-1.845068,10.64406,76.02886,0.1279141,1.928096,0,0,9.286593
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,3.519586,3.519586,1.25,0,0.50625,3.519586,0,0,4.440892E-16,0,2.389038,2.269586,0,0,3.537499,7.441525,0,2.389038,-2.389038,8.125795,58.04128,0.1279141,3.871544,0,5,7.441525
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.183944,2.183944,5,0,1.53,2.183944,0,0,0,0,0,0,2.816056,2.675253,6.191985,5.052487,2.675253,0,2.675253,10.66376,76.16959,0.1315312,2.402338,0,5,5.052487
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,2.420797,2.420797,5,0,1.53,2.420797,0,4.440892E-16,0,0,0,0,2.579203,2.450243,3.516732,7.460216,2.450243,0,2.450243,12.98827,92.77316,0.1347262,2.662876,0,5,7.460216
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.06455398,0.06455398,0,0,0,0.06455398,0,0,1.387779E-17,0,0.06795156,0.06455398,0,0,1.066489,9.665434,0,0.06795156,-0.06795156,12.91664,92.26154,0.1347262,0.07100938,0,0,9.665434
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.5669349,0.5669349,0,0,0,0.5669349,0,0,1.110223E-16,0,0.5967736,0.5669349,0,0,1.141991,9.597483,0,0.5967736,-0.5967736,12.28759,87.7683,0.1347262,0.6236284,0,0,9.597483
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.8618791,0.8618791,0,0,0,0.8618791,0,0,1.110223E-16,0,0.9072412,0.8618791,0,0,1.805072,9.00071,0,0.9072412,-0.9072412,11.33127,80.93748,0.1347262,0.9480671,0,0,9.00071
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.3217214,0.3217214,0,0,0,0.3217214,0,0,0,0,0.3386541,0.3217214,0,0,2.813118,8.093468,0,0.3386541,-0.3386541,10.9743,78.38768,0.1347262,0.3538935,0,0,8.093468
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.2874917,0.2874917,0,0,0,0.2874917,0,0,0,0,0.3026228,0.2874917,0,0,3.1894,7.754814,0,0.3026228,-0.3026228,10.6553,76.10917,0.1347262,0.3162408,0,0,7.754814
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.151081,0.151081,0,0,0,0.151081,0,0,0,0,0.1590326,0.151081,0,0,3.525648,7.452191,0,0.1590326,-0.1590326,10.48767,74.91177,0.1347262,0.1661891,0,0,7.452191
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.5564868,0.5564868,0,0,0,0.5564868,0,0,0,0,0.5857756,0.5564868,0,0,3.702351,7.293159,0,0.5857756,-0.5857756,9.870208,70.50134,0.1347262,0.6121355,0,0,7.293159
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01390274,0.01390274,0,0,0,0.01390274,0,0,1.734723E-18,0,0.01463446,0.01390274,0,0,4.353213,6.707383,0,0.01463446,-0.01463446,9.854782,70.39116,0.1347262,0.01529301,0,0,6.707383
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.793791,0.793791,0,0,0,0.793791,0,0,1.110223E-16,0,0.8355695,0.793791,0,0,4.369473,6.692749,0,0.8355695,-0.8355695,8.974014,64.09998,0.1347262,0.8731701,0,0,6.692749
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,2.371382,2.371382,0,0,0,2.371382,18.67247,0,0,0.4427957,2.496192,2.371382,0,0,5.297884,5.857179,0,2.053396,-2.053396,6.809545,48.63951,0.1347262,2.608521,0.3542365,0,6.299974
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,2.674338,2.674338,0,0,0,2.674338,67.37498,0,0,1.801835,2.815093,2.674338,0,0,7.579435,3.803783,0,1.013258,-1.013258,5.741477,41.01047,0.1347262,2.941772,1.441468,0,5.605618
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.9257589,0.9257589,0,0,0,0.9257589,260.8231,0,0,2.414593,0.9744831,0.9257589,0,0,8.705277,2.790525,1.44011,0,1.44011,7.107685,50.76908,0.1333921,1.018335,1.931674,0,5.205118
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1516251,0.1516251,0,0,0,0.1516251,1310.766,0,0,1.987449,0.1596053,0.1516251,0,0,7.265167,4.086624,1.827844,0,1.827844,8.84173,63.15509,0.1317365,0.1667876,1.589959,0,6.074073
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,0,0,2.076308,0,0,0,0,5.437324,5.731683,2.076308,0,2.076308,10.81149,77.22477,0.129905,0,1.661047,0,7.807992
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,0,0,3.301005,0,0,0,0,3.361015,7.60036,3.301005,0,3.301005,13.9431,99.59335,0.1270957,0,2.640804,0,10.90137
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.299129,1.299129,0,0,0,1.299129,278.6436,2.192425,0,3.619939,1.367504,1.299129,0,0,0.06000985,10.57127,0.06000985,0,0.06000985,14.00003,100,0.1270458,1.429042,2.895951,0,14.1912
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.153876,1.153876,0,0,0,1.153876,265.2292,1.845809,0,3.060415,1.214606,1.153876,0,0,0,10.62527,0,0,0,14.00003,100,0.1270458,1.269263,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.153674,1.153674,0,0,0,1.153674,164.273,0.6807814,0,1.895175,1.214393,1.153674,0,0,0,10.62527,0,0,0,14.00003,100,0.1270458,1.269041,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270458,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.78454,1.78454,0,0,0,1.78454,37.56637,0,2.220446E-16,0.6703871,1.878464,1.78454,0,0,0,10.62527,0,1.208076,-1.208076,12.7266,90.90413,0.1270458,1.962994,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.1313,2.1313,0,0,0,2.1313,0,0,0,0,2.243474,2.1313,0,0,1.342307,9.417198,0,2.243474,-2.243474,10.36177,74.01253,0.1270458,2.34443,0,0,9.417198
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.835056,7.173724,0,0,0,10.36177,74.01253,0.1270458,0,0,0,7.173724
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,5.108072,5.108072,1.778072,0,0.6504137,5.108072,0,0,0,0,3.505263,3.33,0,0,3.835056,7.173724,0,3.505263,-3.505263,6.666903,47.62064,0.1270458,5.618879,0,5,7.173724
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,5.723716,5.723716,2.393716,0,0.8184844,5.723716,0,0,0,0,3.505263,3.33,0,0,7.729793,3.668461,0,3.505263,-3.505263,2.972031,21.22875,0.1270458,6.296087,0,5,3.668461
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.7259417,0.7259417,4.231205,0,1.320119,0.7259417,0,0,0,0,0,0,3.505263,3.33,11.62453,0.1631975,3.33,0,3.33,6.131146,43.79382,0.1301299,0.7985358,0,5,0.1631975
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.29453,3.160197,3.33,0,3.33,9.290261,66.35888,0.1317035,0,0,5,3.160197
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.098607,0.098607,3.60387,0,1.148857,0.098607,0,0,0,0,0,0,3.505263,3.33,4.96453,6.157197,3.33,0,3.33,12.44938,88.92394,0.1333964,0.1084677,0,5,6.157197
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.7475314,0.7475314,0,0,0,0.7475314,0,0,1.110223E-16,0,0.7868752,0.7475314,0,0,1.63453,9.154198,0,0.7868752,-0.7868752,11.61994,82.99939,0.1333964,0.8222846,0,0,9.154198
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.2346537,0.2346537,0,0,0,0.2346537,0,0,2.775558E-17,0,0.2470039,0.2346537,0,0,2.508835,8.367322,0,0.2470039,-0.2470039,11.35957,81.13964,0.1333964,0.258119,0,0,8.367322
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.5619808,0.5619808,0,0,0,0.5619808,0,0,0,0,0.5915588,0.5619808,0,0,2.783284,8.120318,0,0.5915588,-0.5915588,10.73602,76.68567,0.1333964,0.618179,0,0,8.120318
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.7447057,0.7447057,0,0,0,0.7447057,0,0,1.110223E-16,0,0.7839008,0.7447057,0,0,3.440572,7.528759,0,0.7839008,-0.7839008,9.909711,70.78351,0.1333964,0.8191763,0,0,7.528759
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.3912368,0.3912368,0,0,0,0.3912368,0,0,5.551115E-17,0,0.4118282,0.3912368,0,0,4.311573,6.744859,0,0.4118282,-0.4118282,9.475606,67.68276,0.1333964,0.4303604,0,0,6.744859
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.4892195,0.4892195,0,0,0,0.4892195,0,0,5.551115E-17,0,0.5149679,0.4892195,0,0,4.769159,6.333031,0,0.5149679,-0.5149679,8.932782,63.80546,0.1333964,0.5381415,0,0,6.333031
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,5.341346,5.818063,0.9462392,0,0.9462392,9.830463,70.21746,0.1326251,0,0.7569914,0,6.764302
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,2.58251,2.58251,0,0,0,2.58251,89.04865,0,0,2.29969,2.718432,2.58251,0,0,4.395107,6.669678,0,0.4187415,-0.4187415,9.389071,67.06466,0.1326251,2.840761,1.839752,0,8.969369
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.3276712,0.3276712,0,0,0,0.3276712,979.3581,0,0,3.209074,0.344917,0.3276712,0,0,4.860375,6.250937,2.864157,0,2.864157,12.10625,86.47304,0.1303437,0.3604383,2.56726,0,9.460011
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,2.491747,2.491747,0,0,0,2.491747,150.5502,0,0,3.751331,2.622891,2.491747,0,0,1.996218,8.828678,1.128439,0,1.128439,13.17678,94.11967,0.1294663,2.740921,3.001065,0,12.58001
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.2370089,0.2370089,0,0,0,0.2370089,1920.664,3.434885,0,4.552146,0.2494831,0.2370089,0,0,0.8677786,9.844274,0.8677786,0,0.8677786,14.00003,100,0.1287995,0.2607099,3.641717,0,14.39642
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.598592,1.598592,0,0,0,1.598592,258.4002,2.448037,0,4.130765,1.682728,1.598592,0,0,0,10.62527,0,0,0,14.00003,100,0.1287995,1.758451,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287995,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,0.965734,0.965734,0,0,0,0.965734,414.957,2.990819,0,4.00738,1.016562,0.965734,0,0,0,10.62527,0,0,0,14.00003,100,0.1287995,1.062307,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,2.390667,2.390667,0,0,0,2.390667,108.6675,0.0813862,0,2.597878,2.516492,2.390667,0,0,0,10.62527,0,0,0,14.00003,100,0.1287995,2.629734,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.4557934,0.4557934,0,0,0,0.4557934,495.0397,1.776576,0,2.256358,0.4797825,0.4557934,0,0,0,10.62527,0,0,0,14.00003,100,0.1287995,0.5013727,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,2.819969,2.819969,0,0,0,2.819969,40.23034,0,0,1.134483,2.968388,2.819969,0,0,0,10.62527,0,1.833905,-1.833905,12.06692,86.19213,0.1287995,3.101966,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.381145,2.381145,0,0,0,2.381145,0,0,0,0,2.506469,2.381145,0,0,2.037672,8.791369,0,2.506469,-2.506469,9.424872,67.32038,0.1287995,2.61926,0,0,8.791369
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,4.865734,4.865734,1.535734,0,0.5842554,4.865734,0,0,0,0,3.505263,3.33,0,0,4.822638,6.284901,0,3.505263,-3.505263,5.73,40.92849,0.1287995,5.352307,0,5,6.284901
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,3.507145,3.507145,5,0,1.53,3.507145,0,0,0,0,0,0,1.492855,1.418212,8.717374,2.779637,1.418212,0,1.418212,7.075435,50.53872,0.1303895,3.85786,0,5,2.779637
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.408978,1.408978,4.914241,0,1.506588,1.408978,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.299162,4.056028,3.33,0,3.33,10.23455,73.10378,0.1340205,1.549876,0,5,4.056028
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2012805,0.2012805,3.706544,0,1.176886,0.2012805,0,0,0,0,0,0,3.505263,3.33,3.969162,7.053028,3.33,0,3.33,13.39367,95.66885,0.135713,0.2214086,0,5,7.053028
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.4481319,0.4481319,0,0,0,0.4481319,0,0,5.551115E-17,0,0.4717177,0.4481319,0,0,0.6391621,10.05003,0,0.4717177,-0.4717177,12.89643,92.11718,0.135713,0.492945,0,0,10.05003
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.3566379,0.3566379,0,0,0,0.3566379,0,0,0,0,0.3754083,0.3566379,0,0,1.163293,9.578311,0,0.3754083,-0.3754083,12.50072,89.29065,0.135713,0.3923016,0,0,9.578311
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.4191812,0.4191812,0,0,0,0.4191812,0,0,5.551115E-17,0,0.4412434,0.4191812,0,0,1.580413,9.202902,0,0.4412434,-0.4412434,12.03561,85.96844,0.135713,0.4610993,0,0,9.202902
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.070684,8.761659,0,0,0,12.03561,85.96844,0.135713,0,0,0,8.761659
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.070684,8.761659,0,0,0,12.03561,85.96844,0.135713,0,0,0,8.761659
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.7300697,0.7300697,0,0,0,0.7300697,0,0,0,0,0.7684944,0.7300697,0,0,2.070684,8.761659,0,0.7684944,-0.7684944,11.22554,80.18227,0.135713,0.8030767,0,0,8.761659
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.2325328,0.2325328,0,0,0,0.2325328,0,0,2.775558E-17,0,0.2447714,0.2325328,0,0,2.924566,7.993165,0,0.2447714,-0.2447714,10.96753,78.33933,0.135713,0.2557861,0,0,7.993165
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196535,7.748393,0,0,0,10.96753,78.33933,0.135713,0,0,0,7.748393
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.376417,1.376417,0,0,0,1.376417,46.3769,0,2.220446E-16,0.6383397,1.44886,1.376417,0,0,3.196535,7.748393,0,0.8105205,-0.8105205,10.11316,72.23675,0.135713,1.514059,0.5106717,0,8.386733
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,4.097113,6.937872,1.628857,0,1.628857,11.65843,83.27437,0.1344726,0,1.303085,0,8.56673
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.9087259,0.9087259,0,0,0,0.9087259,179.9067,0,0,1.634858,0.9565536,0.9087259,0,0,2.468256,8.403844,0.6783049,0,0.6783049,12.30193,87.87076,0.1339627,0.9995985,1.307887,0,10.0387
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.7660273,0.7660273,0,0,0,0.7660273,202.7225,0,0,1.552909,0.8063445,0.7660273,0,0,1.789951,9.014318,0.746565,0,0.746565,13.01019,92.9297,0.1334059,0.84263,1.242328,0,10.56723
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,1.956249,0,2.999635,0,0,0,0,1.043386,9.686227,1.043386,0,1.043386,14.00003,100,0.1326355,0,2.399708,0,12.68586
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.9120591,0.9120591,0,0,0,0.9120591,353.4922,2.263995,0,3.224057,0.9600621,0.9120591,0,0,0,10.62527,0,0,0,14.00003,100,0.1326355,1.003265,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326355,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.5204436,0.5204436,0,0,0,0.5204436,114.6741,0.04897884,0,0.5968142,0.5478354,0.5204436,0,0,0,10.62527,0,0,0,14.00003,100,0.1326355,0.572488,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.8276808,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326355,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326355,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.334786,1.334786,0,0,0,1.334786,28.28451,0,2.220446E-16,0.3775377,1.405038,1.334786,0,0,0,10.62527,0,1.0275,-1.0275,12.91695,92.26373,0.1326355,1.468265,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.754502,1.754502,0,0,0,1.754502,0,0,2.220446E-16,0,1.846844,1.754502,0,0,1.141667,9.597774,0,1.846844,-1.846844,10.9702,78.35844,0.1326355,1.929952,0,0,9.597774
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,2.761059,2.761059,0,0,0,2.761059,0,0,0,0,2.906378,2.761059,0,0,3.193716,7.750929,0,2.906378,-2.906378,7.906611,56.47569,0.1326355,3.037165,0,0,7.750929
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.658396,1.658396,0,0,0,1.658396,0,0,2.220446E-16,0,1.74568,1.658396,0,0,6.423025,4.844552,0,1.74568,-1.74568,6.066503,43.33208,0.1326355,1.824236,0,0,4.844552
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.36267,3.098871,0,0,0,6.066503,43.33208,0.1326355,0,0,0,3.098871
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1278832,0.1278832,0,0,0,0.1278832,0,0,0,0,0.1346139,0.1278832,0,0,8.36267,3.098871,0,0.1346139,-0.1346139,5.924607,42.31854,0.1326355,0.1406715,0,0,3.098871
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.51224,2.964257,0,0,0,5.924607,42.31854,0.1326355,0,0,0,2.964257
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.2526593,0.2526593,0,0,0,0.2526593,0,0,5.551115E-17,0,0.2659571,0.2526593,0,0,8.51224,2.964257,0,0.2659571,-0.2659571,5.644264,40.31609,0.1326355,0.2779252,0,0,2.964257
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.3519165,0.3519165,0,0,0,0.3519165,0,0,5.551115E-17,0,0.3704384,0.3519165,0,0,8.807749,2.6983,0,0.3704384,-0.3704384,5.253788,37.52698,0.1326355,0.3871081,0,0,2.6983
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.219347,2.327862,0,0,0,5.253788,37.52698,0.1326355,0,0,0,2.327862
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1509311,0.1509311,0,0,0,0.1509311,0,0,2.775558E-17,0,0.1588748,0.1509311,0,0,9.219347,2.327862,0,0.1588748,-0.1588748,5.086319,36.33078,0.1326355,0.1660242,0,0,2.327862
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2783365,0.2783365,0,0,0,0.2783365,0,0,0,0,0.2929858,0.2783365,0,0,9.395875,2.168987,0,0.2929858,-0.2929858,4.777484,34.12482,0.1326355,0.3061701,0,0,2.168987
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.721415,1.876001,0,0,0,4.777484,34.12482,0.1326355,0,0,0,1.876001
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.23064,0.23064,0,0,0,0.23064,0,0,0,0,0.242779,0.23064,0,0,9.721415,1.876001,0,0.242779,-0.242779,4.521573,32.29689,0.1326355,0.253704,0,0,1.876001
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1505466,0.1505466,0,0,0,0.1505466,560.6973,0,0,0.8441109,0.1584701,0.1505466,0,0,9.991169,1.633222,0.6856408,0,0.6856408,5.172029,36.94299,0.1321341,0.1656013,0.6752887,0,2.477333
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,2.636054,2.636054,5,0,1.53,2.636054,78.63336,0,0,2.072818,0,0,2.363946,2.245749,9.305528,2.250299,4.318566,0,4.318566,9.268981,66.20687,0.135187,2.89966,1.658254,5,4.323117
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,2.494915,2.494915,4.089629,0,1.281469,2.494915,132.6023,0,0,3.308315,0,0,1.594714,1.514978,4.986961,6.137009,4.823293,0,4.823293,13.84476,98.89094,0.1362857,2.744407,2.646652,5,9.445324
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,3.894474,0,4.058142,0,0,0,0,0.163668,10.47797,0.163668,0,0.163668,14.00003,100,0.1361687,0,3.246513,0,14.53611
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.023139,2.023139,0,0,0,2.023139,236.6547,2.658233,0,4.787853,2.12962,2.023139,0,0,0,10.62527,0,0,0,14.00003,100,0.1361687,2.225452,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361687,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,0.9934798,0.9934798,0,0,0,0.9934798,425.9824,3.18628,0,4.232049,1.045768,0.9934798,0,0,0,10.62527,0,0,0,14.00003,100,0.1361687,1.092828,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.1938727,0.1938727,0,0,0,0.1938727,2413.994,4.475997,0,4.680074,0.2040765,0.1938727,0,0,0,10.62527,0,0,0,14.00003,100,0.1361687,0.2132599,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.116119,2.116119,0,0,0,2.116119,172.2063,1.416597,0,3.64409,2.227493,2.116119,0,0,0,10.62527,0,0,0,14.00003,100,0.1361687,2.32773,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.5358772,0.5358772,0,0,0,0.5358772,510.0693,2.169263,0,2.733345,0.5640812,0.5358772,0,0,0,10.62527,0,0,0,14.00003,100,0.1361687,0.5894648,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,3.072122,3.072122,1.25,0,0.50625,3.072122,42.79224,0,0,1.31463,1.918023,1.822122,0,0,0,10.62527,0,0.603393,-0.603393,13.364,95.45692,0.1361687,3.379334,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.161669,2.161669,0,0,0,2.161669,0,0,4.440892E-16,0,2.275441,2.161669,0,0,0.6704367,10.02188,0,2.275441,-2.275441,10.96547,78.32463,0.1361687,2.377836,0,0,10.02188
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,2.525916,2.525916,0,0,0,2.525916,0,0,4.440892E-16,0,2.658859,2.525916,0,0,3.198705,7.74644,0,2.658859,-2.658859,8.162786,58.3055,0.1361687,2.778508,0,0,7.74644
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.320855,2.320855,0,0,0,2.320855,0,0,4.440892E-16,0,2.443006,2.320855,0,0,6.152993,5.087581,0,2.443006,-2.443006,5.587633,39.91158,0.1361687,2.552941,0,0,5.087581
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1065308,0.1065308,0,0,0,0.1065308,0,0,1.387779E-17,0,0.1121376,0.1065308,0,0,8.867443,2.644575,0,0.1121376,-0.1121376,5.469429,39.06727,0.1361687,0.1171838,0,0,2.644575
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.2689604,0.2689604,0,0,0,0.2689604,0,0,5.551115E-17,0,0.2831162,0.2689604,0,0,8.992041,2.532438,0,0.2831162,-0.2831162,5.170999,36.93563,0.1361687,0.2958564,0,0,2.532438
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.306614,2.249321,0,0,0,5.170999,36.93563,0.1361687,0,0,0,2.249321
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.5835069,0.5835069,0,0,0,0.5835069,0,0,0,0,0.6142178,0.5835069,0,0,9.306614,2.249321,0,0.6142178,-0.6142178,4.523556,32.31105,0.1361687,0.6418576,0,0,2.249321
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.5570164,0.5570164,0,0,0,0.5570164,0,0,0,0,0.5863331,0.5570164,0,0,9.989079,1.635104,0,0.5863331,-0.5863331,3.905507,27.89642,0.1361687,0.6127181,0,0,1.635104
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.6713226,0.6713226,0,0,0,0.6713226,0,0,1.110223E-16,0,0.7066554,0.6713226,0,0,10.64056,1.048771,0,0.7066554,-0.7066554,3.160627,22.57586,0.1361687,0.7384549,0,0,1.048771
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1429341,0.1429341,0,0,0,0.1429341,0,0,2.775558E-17,0,0.150457,0.1429341,0,0,11.42573,0.3421152,0,0.150457,-0.150457,3.002031,21.44304,0.1361687,0.1572275,0,0,0.3421152
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.6214149,0.6214149,4.126678,0,1.291583,0.6214149,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.59291,0.1916582,3.33,0,3.33,6.161147,44.0081,0.1383293,0.6835564,0,5,0.1916582
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.07721775,0.07721775,3.582481,0,1.143017,0.07721775,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.262907,3.188658,3.33,0,3.33,9.320262,66.57317,0.1395804,0.08493952,0,5,3.188658
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.7269647,0.7269647,4.232228,0,1.320398,0.7269647,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.932907,6.185658,3.33,0,3.33,12.47938,89.13823,0.1417723,0.7996612,0,5,6.185658
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.256563,2.256563,0,0,0,2.256563,32.20342,0,4.440892E-16,0.7266905,2.375329,2.256563,0,0,1.602907,9.182658,0,1.648639,-1.648639,10.74156,76.72527,0.1417723,2.482219,0.5813524,0,9.909348
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.47708,1.47708,0,0,0,1.47708,148.5157,0,0,2.193696,1.554821,1.47708,0,0,3.434728,7.534019,0.6388748,0,0.6388748,11.34765,81.05447,0.1413223,1.624788,1.754956,0,9.727715
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.6893912,0.6893912,0,0,0,0.6893912,504.2086,0,0,3.47597,0.7256749,0.6893912,0,0,2.795853,8.109007,2.750295,0,2.750295,13.95681,99.69128,0.1394175,0.7583303,2.780776,0,11.58498
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.09463,2.09463,0,0,0,2.09463,209.4848,2.137499,0,4.38793,2.204874,2.09463,0,0,0.04555807,10.58427,0.04555807,0,0.04555807,14.00003,100,0.1393863,2.304093,3.510344,0,14.9722
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,2.310881,2.310881,0,0,0,2.310881,213.3128,2.4969,0,4.929407,2.432507,2.310881,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,2.54197,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,3.244376,3.244376,1.25,0,0.50625,3.244376,162.5275,3.173659,0,5.273002,2.099344,1.994377,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,3.568814,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.7061026,0.7061026,0,0,0,0.7061026,702.8341,4.219464,0,4.96273,0.7432659,0.7061026,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,0.7767129,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,2.797781,2.797781,0,0,0,2.797781,147.1873,1.172946,0,4.117979,2.945032,2.797781,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,3.077559,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.712558,1.712558,0,0,0,1.712558,178.0125,1.245874,0,3.048567,1.802692,1.712558,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,1.883813,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.3961655,0.3961655,0,0,0,0.3961655,638.5215,2.112586,0,2.529602,0.4170164,0.3961655,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,0.4357821,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,4.286758,4.286758,2.902076,0,0.9572668,4.286758,34.00145,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,4.715434,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393863,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.077027,1.077027,0,0,0,1.077027,0,0,0,0,1.133713,1.077027,0,0,0,10.62527,0,1.133713,-1.133713,12.80499,91.46403,0.1393863,1.18473,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.308648,2.308648,0,0,0,2.308648,0,0,4.440892E-16,0,2.430156,2.308648,0,0,1.259681,9.491561,0,2.430156,-2.430156,10.24338,73.16685,0.1393863,2.539513,0,0,9.491561
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,4.46201,4.46201,5,0,1.53,4.46201,0,0,0,0,0,0,0.5379897,0.5110902,3.959854,7.061406,0.5110902,0,0.5110902,10.72824,76.63016,0.1398357,4.908211,0,5,7.061406
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.07307086,0.07307086,3.578334,0,1.141885,0.07307086,0,0,0,0,0,0,3.505263,3.33,3.448764,7.521387,3.33,0,3.33,13.88736,99.19522,0.1409929,0.08037794,0,5,7.521387
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2020372,0.2020372,0,0,0,0.2020372,0,0,0,0,0.2126707,0.2020372,0,0,0.1187638,10.51839,0,0.2126707,-0.2126707,13.66318,97.59398,0.1409929,0.2222409,0,0,10.51839
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2912062,0.2912062,0,0,0,0.2912062,0,0,5.551115E-17,0,0.3065329,0.2912062,0,0,0.3550645,10.30572,0,0.3065329,-0.3065329,13.34007,95.28603,0.1409929,0.3203268,0,0,10.30572
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.9932347,0.9932347,0,0,0,0.9932347,0,0,1.110223E-16,0,1.04551,0.9932347,0,0,0.6956566,9.999184,0,1.04551,-1.04551,12.23801,87.41415,0.1409929,1.092558,0,0,9.999184
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857335,8.953673,0,0,0,12.23801,87.41415,0.1409929,0,0,0,8.953673
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.6434639,0.6434639,0,0,0,0.6434639,0,0,1.110223E-16,0,0.6773304,0.6434639,0,0,1.857335,8.953673,0,0.6773304,-0.6773304,11.52404,82.31438,0.1409929,0.7078103,0,0,8.953673
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.7983367,0.7983367,0,0,0,0.7983367,0,0,1.110223E-16,0,0.8403544,0.7983367,0,0,2.609924,8.276342,0,0.8403544,-0.8403544,10.63823,75.98717,0.1409929,0.8781704,0,0,8.276342
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.185694,0.185694,0,0,0,0.185694,0,0,2.775558E-17,0,0.1954674,0.185694,0,0,3.543651,7.435988,0,0.1954674,-0.1954674,10.43218,74.51546,0.1409929,0.2042634,0,0,7.435988
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.4480207,0.4480207,0,0,0,0.4480207,0,0,5.551115E-17,0,0.4716007,0.4480207,0,0,3.760837,7.240521,0,0.4716007,-0.4716007,9.935074,70.96467,0.1409929,0.4928227,0,0,7.240521
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.117051,2.117051,0,0,0,2.117051,39.47998,0,0,0.8358115,2.228475,2.117051,0,0,4.284838,6.76892,0,1.392664,-1.392664,8.467077,60.479,0.1409929,2.328757,0.6686492,0,7.604732
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,5.832242,5.376256,2.200279,0,2.200279,10.55445,75.38874,0.1395166,0,1.760223,0,7.576535
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.779642,1.779642,0,0,0,1.779642,182.8172,0,0,3.253491,1.873307,1.779642,0,0,3.631963,7.356507,1.380184,0,1.380184,11.8638,84.74128,0.1386062,1.957606,2.602793,0,10.61
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,1.558496,0,3.810276,0,0,0,0,2.251779,8.598673,2.251779,0,2.251779,14.00003,100,0.1371461,0,3.048221,0,12.40895
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,3.730633,3.730633,1.25,0,0.50625,3.730633,124.148,2.020315,0,4.631508,2.611193,2.480633,0,0,0,10.62527,0,0,0,14.00003,100,0.1371461,4.103697,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.269489,1.269489,0,0,0,1.269489,409.4668,3.861831,0,5.198135,1.336304,1.269489,0,0,0,10.62527,0,0,0,14.00003,100,0.1371461,1.396438,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.4682338,0.4682338,0,0,0,0.4682338,973.9505,4.067488,0,4.560365,0.4928777,0.4682338,0,0,0,10.62527,0,0,0,14.00003,100,0.1371461,0.5150571,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371461,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,2.888681,2.888681,0,0,0,2.888681,123.995,0.5411035,0,3.581821,3.040717,2.888681,0,0,0,10.62527,0,0,0,14.00003,100,0.1371461,3.17755,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.7948242,0.7948242,0,0,0,0.7948242,272.2576,1.327312,0,2.163969,0.836657,0.7948242,0,0,0,10.62527,0,0,0,14.00003,100,0.1371461,0.8743066,1.731175,0,12.78924
