Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,1.876338,1.876338,0,0,0,1.876338,57.75989,0,2.220446E-16,1.083771,1.975092,1.876338,0,0,0,10.62527,0,0.8913217,-0.8913217,13.06049,93.28905,0.1371461,2.063971,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,2.509826,2.509826,0,0,0,2.509826,6.973215,0,4.440892E-16,0.1750156,2.641922,2.509826,0,0,0.9903574,9.733953,0,2.466907,-2.466907,10.46014,74.71517,0.1371461,2.760809,0.1400124,0,9.908968
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,3.315429,3.315429,1.25,0,0.50625,3.315429,0,0,0,0,2.174136,2.065429,0,0,3.731365,7.267046,0,2.174136,-2.174136,8.168404,58.34563,0.1371461,3.646972,0,5,7.267046
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.147071,5.09291,3.33,0,3.33,11.32752,80.91069,0.1381936,0,0,5,5.09291
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.466377,1.466377,0,0,0,1.466377,0,0,2.220446E-16,0,1.543554,1.466377,0,0,2.817071,8.08991,0,1.543554,-1.543554,9.70047,69.28893,0.1381936,1.613014,0,0,8.08991
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1840196,0.1840196,0,0,0,0.1840196,0,0,0,0,0.1937048,0.1840196,0,0,4.532132,6.546355,0,0.1937048,-0.1937048,9.496287,67.83049,0.1381936,0.2024216,0,0,6.546355
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.9770057,0.9770057,0,0,0,0.9770057,0,0,1.110223E-16,0,1.028427,0.9770057,0,0,4.74736,6.352651,0,1.028427,-1.028427,8.41223,60.08723,0.1381936,1.074706,0,0,6.352651
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1006219,0.1006219,0,0,0,0.1006219,0,0,0,0,0.1059178,0.1006219,0,0,5.890056,5.324224,0,0.1059178,-0.1059178,8.300583,59.28976,0.1381936,0.1106841,0,0,5.324224
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1475011,0.1475011,0,0,0,0.1475011,0,0,2.775558E-17,0,0.1552643,0.1475011,0,0,6.007743,5.218306,0,0.1552643,-0.1552643,8.13692,58.12074,0.1381936,0.1622512,0,0,5.218306
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.6636539,0.6636539,0,0,0,0.6636539,0,0,1.110223E-16,0,0.6985831,0.6636539,0,0,6.180259,5.063041,0,0.6985831,-0.6985831,7.400548,52.86095,0.1381936,0.7300193,0,0,5.063041
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.8103824,0.8103824,0,0,0,0.8103824,0,0,1.110223E-16,0,0.8530341,0.8103824,0,0,6.956462,4.364458,0,0.8530341,-0.8530341,6.501371,46.43827,0.1381936,0.8914207,0,0,4.364458
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.3375455,0.3375455,0,0,0,0.3375455,0,0,0,0,0.3553111,0.3375455,0,0,7.904278,3.511424,0,0.3553111,-0.3553111,6.126841,43.76306,0.1381936,0.3713,0,0,3.511424
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.4512731,0.4512731,0,0,0,0.4512731,0,0,5.551115E-17,0,0.4750243,0.4512731,0,0,8.299067,3.156113,0,0.4750243,-0.4750243,5.626122,40.1865,0.1381936,0.4964004,0,0,3.156113
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.8235321,0.8235321,0,0,0,0.8235321,0,0,0,0,0.8668759,0.8235321,0,0,8.826873,2.681089,0,0.8668759,-0.8668759,4.712354,33.6596,0.1381936,0.9058853,0,0,2.681089
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.2635286,0.2635286,0,0,0,0.2635286,382.8243,0,0,1.008852,0.2773985,0.2635286,0,0,9.790068,1.814213,0.7314531,0,0.7314531,5.406271,38.61615,0.1377296,0.2898814,0.8070813,0,2.823065
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1262079,0.1262079,0,0,0,0.1262079,1686.825,0,0,2.128907,0.1328505,0.1262079,0,0,9.058615,2.472521,1.996056,0,1.996056,7.299897,52.14201,0.1364789,0.1388287,1.703125,0,4.601428
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.6283306,0.6283306,0,0,0,0.6283306,525.8267,0,0,3.30393,0.6614006,0.6283306,0,0,7.062559,4.268971,2.642529,0,2.642529,9.80682,70.04858,0.1348578,0.6911637,2.643144,0,7.572901
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,3.372897,3.372897,3.455095,0,1.108241,3.372897,128.4802,0,0,4.333506,0,0,0.08219768,0.0780878,4.420029,6.647248,4.411593,0,4.411593,13.99202,99.94283,0.1351837,3.710187,3.466804,5,10.98075
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.08126,2.08126,0,0,0,2.08126,223.2575,2.447332,0,4.646567,2.1908,2.08126,0,0,0.008436077,10.61768,0.008436077,0,0.008436077,14.00003,100,0.1351787,2.289386,3.717254,0,15.26425
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351787,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.8485423,0.8485423,0,0,0,0.8485423,604.4257,4.235606,0,5.128808,0.8932024,0.8485423,0,0,0,10.62527,0,0,0,14.00003,100,0.1351787,0.9333965,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.5974658,0.5974658,0,0,0,0.5974658,666.1047,3.350837,0,3.979748,0.6289114,0.5974658,0,0,0,10.62527,0,0,0,14.00003,100,0.1351787,0.6572124,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.8598175,0.8598175,0,0,0,0.8598175,417.8617,2.687777,0,3.592848,0.9050711,0.8598175,0,0,0,10.62527,0,0,0,14.00003,100,0.1351787,0.9457993,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.0776723,0.0776723,0,0,0,0.0776723,3384.759,2.54726,0,2.62902,0.08176032,0.0776723,0,0,0,10.62527,0,0,0,14.00003,100,0.1351787,0.08543953,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.489123,1.489123,0,0,0,1.489123,64.45753,0,0,0.959852,1.567498,1.489123,0,0,0,10.62527,0,0.6076459,-0.6076459,13.35951,95.4249,0.1351787,1.638035,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,1.919808,1.919808,0,0,0,1.919808,15.76193,0,0,0.3025988,2.02085,1.919808,0,0,0.6751621,10.01763,0,1.718251,-1.718251,11.54832,82.48782,0.1351787,2.111788,0.242079,0,10.32023
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,3.300714,3.300714,1.25,0,0.50625,3.300714,0,0,4.440892E-16,0,2.158647,2.050714,0,0,2.58433,8.299377,0,2.158647,-2.158647,9.272903,66.23489,0.1351787,3.630786,0,5,8.299377
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,3.391151,3.391151,5,0,1.53,3.391151,0,0,0,0,0,0,1.608849,1.528407,4.982827,6.14073,1.528407,0,1.528407,10.72288,76.59183,0.1364107,3.730266,0,5,6.14073
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.247787,1.247787,4.75305,0,1.462583,1.247787,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.45442,7.516296,3.33,0,3.33,13.88199,99.15689,0.1390357,1.372566,0,5,7.516296
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.4580341,0.4580341,0,0,0,0.4580341,0,0,5.551115E-17,0,0.4821412,0.4580341,0,0,0.1244203,10.5133,0,0.4821412,-0.4821412,13.37377,95.52675,0.1390357,0.5038375,0,0,10.5133
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1037471,0.1037471,0,0,0,0.1037471,0,0,1.387779E-17,0,0.1092075,0.1037471,0,0,0.6601328,10.03115,0,0.1092075,-0.1092075,13.25866,94.7045,0.1390357,0.1141218,0,0,10.03115
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.3363959,0.3363959,0,0,0,0.3363959,0,0,0,0,0.354101,0.3363959,0,0,0.7814744,9.921947,0,0.354101,-0.354101,12.8854,92.03839,0.1390357,0.3700356,0,0,9.921947
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.4398012,0.4398012,0,0,0,0.4398012,0,0,5.551115E-17,0,0.4629487,0.4398012,0,0,1.17492,9.567846,0,0.4629487,-0.4629487,12.39741,88.55276,0.1390357,0.4837814,0,0,9.567846
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1299221,0.1299221,0,0,0,0.1299221,0,0,0,0,0.1367601,0.1299221,0,0,1.689307,9.104897,0,0.1367601,-0.1367601,12.25325,87.52306,0.1390357,0.1429143,0,0,9.104897
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.2498239,0.2498239,0,0,0,0.2498239,0,0,2.775558E-17,0,0.2629725,0.2498239,0,0,1.841263,8.968138,0,0.2629725,-0.2629725,11.97606,85.54308,0.1390357,0.2748062,0,0,8.968138
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.8325347,0.8325347,0,0,0,0.8325347,0,0,1.110223E-16,0,0.8763524,0.8325347,0,0,2.133455,8.705165,0,0.8763524,-0.8763524,11.0523,78.94483,0.1390357,0.9157882,0,0,8.705165
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1490766,0.1490766,0,0,0,0.1490766,0,0,2.775558E-17,0,0.1569228,0.1490766,0,0,3.10718,7.828813,0,0.1569228,-0.1569228,10.88689,77.76333,0.1390357,0.1639843,0,0,7.828813
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.34221,0.34221,0,0,0,0.34221,0,0,0,0,0.3602211,0.34221,0,0,3.281538,7.67189,0,0.3602211,-0.3602211,10.50718,75.05115,0.1390357,0.376431,0,0,7.67189
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,2.290649,2.290649,0,0,0,2.290649,28.98679,0,0,0.6639855,2.411209,2.290649,0,0,3.681784,7.311669,0,1.747224,-1.747224,8.665445,61.89592,0.1390357,2.519714,0.5311884,0,7.975654
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0,0,2.158375,0,0,0,0,5.623144,5.564445,2.158375,0,2.158375,10.71306,76.52171,0.1377528,0,1.7267,0,7.72282
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.4663245,0.4663245,0,0,0,0.4663245,548.7219,0,0,2.558825,0.4908679,0.4663245,0,0,3.464769,7.506982,2.067957,0,2.067957,12.6749,90.53479,0.1365456,0.512957,2.04706,0,10.06581
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.577006,1.577006,0,0,0,1.577006,183.8743,0,0,2.899709,1.660006,1.577006,0,0,1.396812,9.368144,1.239702,0,1.239702,13.85098,98.93538,0.135832,1.734706,2.319767,0,12.26785
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.4548963,0.4548963,0,0,0,0.4548963,826.7555,3.124933,0,3.76088,0.4788382,0.4548963,0,0,0.1571093,10.48388,0.1571093,0,0.1571093,14.00003,100,0.1357421,0.5003859,3.008704,0,14.24476
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.535109,1.535109,0,0,0,1.535109,295.0747,2.913815,0,4.529719,1.615904,1.535109,0,0,0,10.62527,0,0,0,14.00003,100,0.1357421,1.68862,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.2459868,0.2459868,0,0,0,0.2459868,1812.338,4.199179,0,4.458112,0.2589335,0.2459868,0,0,0,10.62527,0,0,0,14.00003,100,0.1357421,0.2705855,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,2.588358,2.588358,0,0,0,2.588358,159.7222,1.409596,0,4.134183,2.724587,2.588358,0,0,0,10.62527,0,0,0,14.00003,100,0.1357421,2.847194,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,3.667119,3.667119,1.25,0,0.50625,3.667119,65.39949,0,0,2.398277,2.544336,2.417119,0,0,0,10.62527,0,0.1460589,-0.1460589,13.84607,98.90029,0.1357421,4.033831,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.252773,2.252773,0,0,0,2.252773,65.69701,0,0,1.480004,2.37134,2.252773,0,0,0.1622876,10.47922,0,0.8913356,-0.8913356,12.90652,92.18923,0.1357421,2.47805,1.184003,0,11.95922
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.6557008,0.6557008,0,0,0,0.6557008,143.7769,0,0,0.9427465,0.6902114,0.6557008,0,0,1.15266,9.58788,0.2525351,0,0.2525351,13.14609,93.90048,0.1355978,0.7212709,0.7541972,0,10.53063
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,2.402175,2.402175,0,0,0,2.402175,12.32967,0,0,0.2961803,2.528606,2.402175,0,0,0.9001254,9.815162,0,2.232425,-2.232425,10.79291,77.09206,0.1355978,2.642393,0.2369442,0,10.11134
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,3.488107,3.488107,1.25,0,0.50625,3.488107,0,0,4.440892E-16,0,2.355902,2.238107,0,0,3.380598,7.582736,0,2.355902,-2.355902,8.309572,59.35397,0.1355978,3.836917,0,5,7.582736
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,2.363684,2.363684,5,0,1.53,2.363684,0,4.440892E-16,0,0,0,0,2.636316,2.5045,5.998267,5.226834,2.5045,0,2.5045,10.68555,76.3252,0.1375138,2.600053,0,5,5.226834
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.476472,1.476472,4.981735,0,1.525014,1.476472,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.493767,7.480884,3.33,0,3.33,13.84466,98.89027,0.1400003,1.624119,0,5,7.480884
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.2448424,0.2448424,0,0,0,0.2448424,0,0,0,0,0.2577288,0.2448424,0,0,0.1637671,10.47788,0,0.2577288,-0.2577288,13.573,96.94977,0.1400003,0.2693266,0,0,10.47788
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.5064092,0.5064092,0,0,0,0.5064092,0,0,0,0,0.5330623,0.5064092,0,0,0.4501324,10.22015,0,0.5330623,-0.5330623,13.0111,92.93623,0.1400003,0.5570502,0,0,10.22015
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.705758,0.705758,0,0,0,0.705758,0,0,0,0,0.7429032,0.705758,0,0,1.042424,9.687093,0,0.7429032,-0.7429032,12.22801,87.34275,0.1400003,0.7763338,0,0,9.687093
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.5435584,0.5435584,0,0,0,0.5435584,0,0,1.110223E-16,0,0.5721667,0.5435584,0,0,1.867872,8.944189,0,0.5721667,-0.5721667,11.62489,83.03478,0.1400003,0.5979142,0,0,8.944189
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.482096,1.482096,0,0,0,1.482096,0,0,0,0,1.560101,1.482096,0,0,2.503613,8.372023,0,1.560101,-1.560101,9.980402,71.28844,0.1400003,1.630306,0,0,8.372023
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.237058,6.811922,0,0,0,9.980402,71.28844,0.1400003,0,0,0,6.811922
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.237058,6.811922,0,0,0,9.980402,71.28844,0.1400003,0,0,0,6.811922
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.7229894,0.7229894,0,0,0,0.7229894,0,0,0,0,0.7610415,0.7229894,0,0,4.237058,6.811922,0,0.7610415,-0.7610415,9.178193,65.5584,0.1400003,0.7952883,0,0,6.811922
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2941605,0.2941605,0,0,0,0.2941605,0,0,0,0,0.3096426,0.2941605,0,0,5.08266,6.05088,0,0.3096426,-0.3096426,8.851802,63.22703,0.1400003,0.3235765,0,0,6.05088
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,3.037293,3.037293,5,0,1.53,3.037293,26.45904,0,0,0.8036386,0,0,1.962707,1.864571,5.426707,5.741238,2.66821,0,2.66821,11.38309,81.30761,0.1418424,3.341023,0.6429108,5,6.544876
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,2.207331,2.207331,0,0,0,2.207331,85.06168,0,0,1.877593,2.323507,2.207331,0,0,2.758497,8.142627,0,0.4459136,-0.4459136,10.91305,77.95023,0.1418424,2.428065,1.502074,0,10.02022
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.396252,1.396252,0,0,0,1.396252,179.4622,0,0,2.505744,1.469738,1.396252,0,0,3.253957,7.696713,1.036005,0,1.036005,11.89589,84.9705,0.1412478,1.535877,2.004595,0,10.20246
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,1.52945,0,3.747402,0,0,0,0,2.217952,8.629118,2.217952,0,2.217952,14.00003,100,0.1399916,0,2.997922,0,12.37652
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,2.85939,2.85939,0,0,0,2.85939,160.7118,1.585493,0,4.595376,3.009884,2.85939,0,0,0,10.62527,0,0,0,14.00003,100,0.1399916,3.145328,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.033654,2.033654,0,0,0,2.033654,197.9757,1.885453,0,4.026141,2.140689,2.033654,0,0,0,10.62527,0,0,0,14.00003,100,0.1399916,2.23702,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.679846,0.679846,0,0,0,0.679846,682.3073,3.923011,0,4.638638,0.7156273,0.679846,0,0,0,10.62527,0,0,0,14.00003,100,0.1399916,0.7478306,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,3.328904,3.328904,1.25,0,0.50625,3.328904,127.9392,2.070653,0,4.258973,2.18832,2.078904,0,0,0,10.62527,0,0,0,14.00003,100,0.1399916,3.661794,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,1.921373,1.921373,0,0,0,1.921373,173.96,1.319923,0,3.342421,2.022498,1.921373,0,0,0,10.62527,0,0,0,14.00003,100,0.1399916,2.113511,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399916,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,2.593674,2.593674,0,0,0,2.593674,45.82753,0,4.440892E-16,1.188617,2.730183,2.593674,0,0,0,10.62527,0,1.541567,-1.541567,12.37507,88.39321,0.1399916,2.853042,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,7.05734,7.05734,5,0,1.53,7.05734,3.005213,0,0,0.2120881,2.165621,2.057339,0,0,1.712852,9.083708,0,1.953532,-1.953532,10.31587,73.68464,0.1399916,7.763073,0.1696705,5,9.295795
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.883443,7.130175,3.33,0,3.33,13.47499,96.2497,0.1408539,0,0,5,7.130175
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,4.066473,4.066473,4.649045,0,1.434189,4.066473,0,0,0,0,0,0,0.5825719,0.5534433,0.5534433,10.12718,0.5534433,0,0.5534433,14.00003,100,0.1412439,4.47312,0,5,10.12718
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,3.789886,3.789886,3.789886,0,1.199639,3.789886,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412439,4.168875,0,5,10.62527
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.4767691,0.4767691,0,0,0,0.4767691,0,0,5.551115E-17,0,0.5018622,0.4767691,0,0,0,10.62527,0,0.5018622,-0.5018622,13.47102,96.22137,0.1412439,0.5244461,0,0,10.62527
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.3560669,0.3560669,0,0,0,0.3560669,0,0,0,0,0.3748072,0.3560669,0,0,0.5576247,10.12341,0,0.3748072,-0.3748072,13.07594,93.39937,0.1412439,0.3916735,0,0,10.12341
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.4267733,0.4267733,0,0,0,0.4267733,0,0,5.551115E-17,0,0.449235,0.4267733,0,0,0.9740772,9.748605,0,0.449235,-0.449235,12.6024,90.01698,0.1412439,0.4694506,0,0,9.748605
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.3919197,0.3919197,0,0,0,0.3919197,0,0,5.551115E-17,0,0.4125471,0.3919197,0,0,1.473227,9.29937,0,0.4125471,-0.4125471,12.16754,86.91082,0.1412439,0.4311117,0,0,9.29937
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2797366,0.2797366,0,0,0,0.2797366,0,0,0,0,0.2944596,0.2797366,0,0,1.931613,8.886823,0,0.2944596,-0.2944596,11.85715,84.69377,0.1412439,0.3077103,0,0,8.886823
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.5895996,0.5895996,0,0,0,0.5895996,0,0,1.110223E-16,0,0.6206312,0.5895996,0,0,2.25879,8.592363,0,0.6206312,-0.6206312,11.20295,80.0209,0.1412439,0.6485596,0,0,8.592363
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1780654,0.1780654,0,0,0,0.1780654,0,0,2.775558E-17,0,0.1874373,0.1780654,0,0,2.94838,7.971732,0,0.1874373,-0.1874373,11.00537,78.60965,0.1412439,0.195872,0,0,7.971732
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.2154685,0.2154685,0,0,0,0.2154685,0,0,2.775558E-17,0,0.226809,0.2154685,0,0,3.156644,7.784295,0,0.226809,-0.226809,10.76629,76.90195,0.1412439,0.2370154,0,0,7.784295
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.4173009,0.4173009,0,0,0,0.4173009,0,0,5.551115E-17,0,0.4392641,0.4173009,0,0,3.408654,7.557486,0,0.4392641,-0.4392641,10.30327,73.59464,0.1412439,0.4590309,0,0,7.557486
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.062783,1.062783,0,0,0,1.062783,22.58219,0,0,0.2399997,1.118719,1.062783,0,0,3.896725,7.118222,0,0.8787193,-0.8787193,9.377018,66.97857,0.1412439,1.169061,0.1919998,0,7.358222
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.1938357,0.1938357,0,0,0,0.1938357,400.2805,0,0,0.7758865,0.2040376,0.1938357,0,0,4.87308,6.239502,0.571849,0,0.571849,9.919522,70.85358,0.1409257,0.2132193,0.6207092,0,7.015389
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,4.301231,6.754166,1.891315,0,1.891315,11.71378,83.66969,0.1398834,0,1.513052,0,8.645481
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,1.356206,0,3.766123,0,0,0,0,2.409916,8.456349,2.409916,0,2.409916,14.00003,100,0.1385774,0,3.012898,0,12.22247
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,4.178848,4.178848,1.25,0,0.50625,4.178848,98.73688,1.043066,0,4.126064,3.082998,2.928848,0,0,0,10.62527,0,0,0,14.00003,100,0.1385774,4.596733,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.4824698,0.4824698,0,0,0,0.4824698,927.0657,3.964949,0,4.472812,0.5078629,0.4824698,0,0,0,10.62527,0,0,0,14.00003,100,0.1385774,0.5307168,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.3633807,0.3633807,0,0,0,0.3633807,815.1552,2.579611,0,2.962117,0.382506,0.3633807,0,0,0,10.62527,0,0,0,14.00003,100,0.1385774,0.3997188,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.708763,1.708763,0,0,0,1.708763,151.4679,0.7895291,0,2.588227,1.798698,1.708763,0,0,0,10.62527,0,0,0,14.00003,100,0.1385774,1.879639,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385774,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,2.288226,2.288226,0,0,0,2.288226,52.27105,0,0,1.19608,2.408659,2.288226,0,0,0,10.62527,0,1.212579,-1.212579,12.72186,90.87022,0.1385774,2.517049,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.6880473,0.6880473,0,0,0,0.6880473,21.71477,0,0,0.1494079,0.7242604,0.6880473,0,0,1.347311,9.412695,0,0.5748525,-0.5748525,12.11591,86.54204,0.1385774,0.7568521,0.1195263,0,9.562102
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.986035,8.837842,0.1117989,0,0.1117989,12.22197,87.29962,0.1385175,0,0.08943913,0,8.949641
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.924781,1.924781,0,0,0,1.924781,0,0,0,0,2.026086,1.924781,0,0,1.874237,8.938461,0,2.026086,-2.026086,10.08629,72.04478,0.1385175,2.11726,0,0,8.938461
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,4.046246,4.046246,5,0,1.53,4.046246,0,0,0,0,0,0,0.9537544,0.9060667,4.125443,6.912375,0.9060667,0,0.9060667,10.94586,78.18456,0.1391495,4.45087,0,5,6.912375
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.388817,0,1.090147,0,0,0,0,0,0,0,3.388817,3.219376,3.219376,7.727836,3.219376,0,3.219376,14.00003,100,0.1399148,0,0,5,7.727836
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.6736211,0.6736211,0,0,0,0.6736211,0,0,1.110223E-16,0,0.7090748,0.6736211,0,0,0,10.62527,0,0.7090748,-0.7090748,13.2526,94.66122,0.1399148,0.7409831,0,0,10.62527
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.6403096,0.6403096,0,0,0,0.6403096,0,0,1.110223E-16,0,0.67401,0.6403096,0,0,0.7878609,9.9162,0,0.67401,-0.67401,12.54213,89.58646,0.1399148,0.7043405,0,0,9.9162
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.3888077,0.3888077,0,0,0,0.3888077,0,0,5.551115E-17,0,0.4092713,0.3888077,0,0,1.536761,9.242189,0,0.4092713,-0.4092713,12.11072,86.50496,0.1399148,0.4276885,0,0,9.242189
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.04836782,0.04836782,0,0,0,0.04836782,0,0,6.938894E-18,0,0.0509135,0.04836782,0,0,1.991507,8.832918,0,0.0509135,-0.0509135,12.05705,86.12162,0.1399148,0.0532046,0,0,8.832918
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.5926099,0.5926099,0,0,0,0.5926099,0,0,1.110223E-16,0,0.6238,0.5926099,0,0,2.048077,8.782004,0,0.6238,-0.6238,11.39951,81.4249,0.1399148,0.651871,0,0,8.782004
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2106947,0.2106947,0,0,0,0.2106947,0,0,2.775558E-17,0,0.2217839,0.2106947,0,0,2.741189,8.158205,0,0.2217839,-0.2217839,11.16573,79.75504,0.1399148,0.2317641,0,0,8.158205
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.5311369,0.5311369,0,0,0,0.5311369,0,0,1.110223E-16,0,0.5590915,0.5311369,0,0,2.987615,7.936421,0,0.5590915,-0.5590915,10.57639,75.54552,0.1399148,0.5842506,0,0,7.936421
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608828,7.377329,0,0,0,10.57639,75.54552,0.1399148,0,0,0,7.377329
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2986372,0.2986372,0,0,0,0.2986372,0,0,5.551115E-17,0,0.3143549,0.2986372,0,0,3.608828,7.377329,0,0.3143549,-0.3143549,10.24503,73.17867,0.1399148,0.3285009,0,0,7.377329
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.166411,1.166411,0,0,0,1.166411,32.848,0,0,0.3831428,1.227801,1.166411,0,0,3.958111,7.062974,0,0.8446584,-0.8446584,9.354686,66.81905,0.1399148,1.283052,0.3065142,0,7.446117
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,2.40928,2.40928,0,0,0,2.40928,58.18899,0,0,1.401935,2.536084,2.40928,0,0,4.89662,6.218316,0,1.134148,-1.134148,8.159189,58.2798,0.1399148,2.650208,1.121548,0,7.620252
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.722826,1.722826,0,0,0,1.722826,179.2757,0,0,3.088608,1.813501,1.722826,0,0,6.156785,5.084167,1.275107,0,1.275107,9.368861,66.9203,0.1392381,1.895109,2.470886,0,8.172775
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,2.748776,2.748776,0,0,0,2.748776,121.7861,0,0,3.347627,2.893449,2.748776,0,0,4.881678,6.231764,0.4541778,0,0.4541778,9.799732,69.99795,0.1389987,3.023654,2.678101,0,9.579391
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,0,0,4.034993,0,0,0,0,4.4275,6.640524,4.034993,0,4.034993,13.62766,97.34025,0.136907,0,3.227994,0,10.67552
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,2.923485,0,3.315993,0,0,0,0,0.3925079,10.27202,0.3925079,0,0.3925079,14.00003,100,0.1367069,0,2.652794,0,13.58801
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.5778486,0.5778486,0,0,0,0.5778486,455.0929,2.021486,0,2.629748,0.6082616,0.5778486,0,0,0,10.62527,0,0,0,14.00003,100,0.1367069,0.6356334,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,2.502115,2.502115,0,0,0,2.502115,98.95075,0,0,2.475862,2.633806,2.502115,0,0,0,10.62527,0,0.1579436,-0.1579436,13.83354,98.81081,0.1367069,2.752327,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,2.647377,2.647377,0,0,0,2.647377,70.85069,0,4.440892E-16,1.875685,2.786713,2.647377,0,0,0.1754929,10.46733,0,0.9110279,-0.9110279,12.87323,91.95148,0.1367069,2.912115,1.500548,0,12.34302
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0,0,0.8189337,0,0,0,0,1.187746,9.556303,0.8189337,0,0.8189337,13.65014,97.50082,0.1362912,0,0.655147,0,10.37524
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,2.675483,2.675483,0,0,0,2.675483,33.56315,0,0,0.8979765,2.816298,2.675483,0,0,0.3688125,10.29334,0,1.918322,-1.918322,11.62805,83.05736,0.1362912,2.943032,0.7183812,0,11.19132
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,3.345678,3.345678,1.25,0,0.50625,3.345678,7.732936,0,0,0.2587192,2.205977,2.095678,0,0,2.500281,8.375021,0,1.947258,-1.947258,9.575462,68.39603,0.1362912,3.680246,0.2069753,5,8.63374
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.837134,1.837134,5,0,1.53,1.837134,0,0,0,0,0,0,3.162866,3.004723,4.663901,6.427763,3.004723,0,3.004723,12.42599,88.75691,0.1383103,2.020848,0,5,6.427763
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.568342,1.568342,0,0,0,1.568342,0,0,2.220446E-16,0,1.650886,1.568342,0,0,1.659179,9.132013,0,1.650886,-1.650886,10.68581,76.32703,0.1383103,1.725176,0,0,9.132013
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.61046,1.61046,0,0,0,1.61046,0,0,2.220446E-16,0,1.695221,1.61046,0,0,3.493497,7.481127,0,1.695221,-1.695221,8.898886,63.56334,0.1383103,1.771506,0,0,7.481127
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.4470196,0.4470196,0,0,0,0.4470196,0,0,5.551115E-17,0,0.470547,0.4470196,0,0,5.377076,5.785906,0,0.470547,-0.470547,8.402885,60.02049,0.1383103,0.4917216,0,0,5.785906
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.899906,5.315359,0,0,0,8.402885,60.02049,0.1383103,0,0,0,5.315359
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.04055379,0.04055379,0,0,0,0.04055379,0,0,6.938894E-18,0,0.0426882,0.04055379,0,0,5.899906,5.315359,0,0.0426882,-0.0426882,8.357888,59.69909,0.1383103,0.04460917,0,0,5.315359
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.947337,5.272671,0,0,0,8.357888,59.69909,0.1383103,0,0,0,5.272671
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.947337,5.272671,0,0,0,8.357888,59.69909,0.1383103,0,0,0,5.272671
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.7127557,0.7127557,0,0,0,0.7127557,0,0,1.110223E-16,0,0.7502692,0.7127557,0,0,5.947337,5.272671,0,0.7502692,-0.7502692,7.567035,54.05014,0.1383103,0.7840313,0,0,5.272671
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.78097,4.522401,0,0,0,7.567035,54.05014,0.1383103,0,0,0,4.522401
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.3721777,0.3721777,0,0,0,0.3721777,0,0,5.551115E-17,0,0.391766,0.3721777,0,0,6.78097,4.522401,0,0.391766,-0.391766,7.154078,51.10045,0.1383103,0.4093955,0,0,4.522401
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1364097,0.1364097,0,0,0,0.1364097,0,0,2.775558E-17,0,0.1435892,0.1364097,0,0,7.216265,4.130636,0,0.1435892,-0.1435892,7.002721,50.01934,0.1383103,0.1500507,0,0,4.130636
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,0.9458387,0.9458387,0,0,0,0.9458387,86.07848,1.110223E-16,0,0.8141636,0.9956197,0.9458387,0,0,7.375809,3.987046,0,0.1814561,-0.1814561,6.81145,48.65312,0.1383103,1.040423,0.6513309,0,4.80121
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,3.668076,3.668076,5,0,1.53,3.668076,50.78846,0,0,1.862959,0,0,1.331924,1.265328,7.577426,3.80559,3.128287,0,3.128287,9.779203,69.85132,0.140155,4.034883,1.490367,5,5.66855
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.53506,0.53506,2.257774,0,0.7813724,0.53506,525.6533,0,0,2.812561,0,0,1.722714,1.636579,4.449139,6.621049,4.449139,0,4.449139,14.00003,100,0.1390194,0.5885661,2.250049,5,9.43361
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2126589,0.2126589,0,0,0,0.2126589,1652.815,3.291007,0,3.514858,0.2238515,0.2126589,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,0.2339248,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,2.456219,2.456219,0,0,0,2.456219,165.5114,1.479828,0,4.065322,2.585494,2.456219,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,2.701841,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,3.334912,3.334912,1.25,0,0.50625,3.334912,145.2991,2.650954,0,4.845598,2.194644,2.084912,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,3.668403,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.5831324,0.5831324,0,0,0,0.5831324,638.5861,3.109979,0,3.723803,0.6138236,0.5831324,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,0.6414457,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.110641,1.110641,0,0,0,1.110641,203.0724,1.086309,0,2.255405,1.169096,1.110641,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,1.221705,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390194,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,2.564545,2.564545,0,0,0,2.564545,0,0,0,0,2.699522,2.564545,0,0,0,10.62527,0,2.699522,-2.699522,11.15448,79.67471,0.1390194,2.821,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.8365628,0.8365628,0,0,0,0.8365628,0,0,1.110223E-16,0,0.8805925,0.8365628,0,0,2.999468,7.925753,0,0.8805925,-0.8805925,10.22626,73.04454,0.1390194,0.9202191,0,0,7.925753
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.977904,7.04516,0,0,0,10.22626,73.04454,0.1390194,0,0,0,7.04516
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.181465,0.181465,0,0,0,0.181465,0,0,2.775558E-17,0,0.1910157,0.181465,0,0,3.977904,7.04516,0,0.1910157,-0.1910157,10.02491,71.60635,0.1390194,0.1996114,0,0,7.04516
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2999415,0.2999415,0,0,0,0.2999415,0,0,0,0,0.3157278,0.2999415,0,0,4.190144,6.854145,0,0.3157278,-0.3157278,9.692101,69.22916,0.1390194,0.3299356,0,0,6.854145
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.6974992,0.6974992,0,0,0,0.6974992,0,0,1.110223E-16,0,0.7342097,0.6974992,0,0,4.540953,6.538417,0,0.7342097,-0.7342097,8.918177,63.70114,0.1390194,0.7672492,0,0,6.538417
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1012626,0.1012626,0,0,0,0.1012626,0,0,0,0,0.1065922,0.1012626,0,0,5.356741,5.804207,0,0.1065922,-0.1065922,8.805819,62.89858,0.1390194,0.1113888,0,0,5.804207
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1761897,0.1761897,0,0,0,0.1761897,0,0,2.775558E-17,0,0.1854628,0.1761897,0,0,5.475177,5.697615,0,0.1854628,-0.1854628,8.610324,61.50219,0.1390194,0.1938086,0,0,5.697615
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.4536963,0.4536963,0,0,0,0.4536963,0,0,5.551115E-17,0,0.477575,0.4536963,0,0,5.681247,5.512152,0,0.477575,-0.477575,8.106915,57.90643,0.1390194,0.4990659,0,0,5.512152
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.211886,5.034577,0,0,0,8.106915,57.90643,0.1390194,0,0,0,5.034577
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.211886,5.034577,0,0,0,8.106915,57.90643,0.1390194,0,0,0,5.034577
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.2681055,0.2681055,0,0,0,0.2681055,0,0,5.551115E-17,0,0.2822163,0.2681055,0,0,6.211886,5.034577,0,0.2822163,-0.2822163,7.809433,55.78156,0.1390194,0.2949161,0,0,5.034577
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,6.525459,4.752361,0.8141722,0,0.8141722,8.581825,61.29863,0.1386163,0,0.6513377,0,5.566533
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,1.922095,1.922095,0,0,0,1.922095,100.5231,0,2.220446E-16,1.93215,2.023258,1.922095,0,0,5.711287,5.485116,0,0.09110769,-0.09110769,8.485789,60.61266,0.1386163,2.114305,1.54572,0,7.417266
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02243304,0.02243304,0,0,0,0.02243304,13500.32,0,0,3.028531,0.02361372,0.02243304,0,0,5.812518,5.394008,3.004917,0,3.004917,11.3365,80.97486,0.1371483,0.02467634,2.422825,0,8.422539
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.7035145,0.7035145,0,0,0,0.7035145,614.9699,0.7782595,0,4.326402,0.7405415,0.7035145,0,0,2.807601,8.098433,2.807601,0,2.807601,14.00003,100,0.1358045,0.7738659,3.461122,0,12.42484
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358045,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358045,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.165133,1.165133,0,0,0,1.165133,441.4421,3.916931,0,5.143386,1.226455,1.165133,0,0,0,10.62527,0,0,0,14.00003,100,0.1358045,1.281646,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358045,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.020509,1.020509,0,0,0,1.020509,336.5496,2.360299,0,3.434519,1.07422,1.020509,0,0,0,10.62527,0,0,0,14.00003,100,0.1358045,1.12256,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,2.390313,2.390313,0,0,0,2.390313,106.8725,0.03846732,0,2.554586,2.516119,2.390313,0,0,0,10.62527,0,0,0,14.00003,100,0.1358045,2.629344,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,1.953512,1.953512,0,0,0,1.953512,60.21699,0,2.220446E-16,1.176346,2.056329,1.953512,0,0,0,10.62527,0,0.8799824,-0.8799824,13.07244,93.37442,0.1358045,2.148863,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,0.9777582,9.745292,0.5499538,0,0.5499538,13.59418,97.10107,0.1355444,0,0.439963,0,10.29525
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.597416,1.597416,0,0,0,1.597416,0,0,2.220446E-16,0,1.68149,1.597416,0,0,0.4278045,10.24025,0,1.68149,-1.68149,11.82173,84.44077,0.1355444,1.757158,0,0,10.24025
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.296127,8.55876,0,0,0,11.82173,84.44077,0.1355444,0,0,0,8.55876
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.7713366,0.7713366,0,0,0,0.7713366,0,0,0,0,0.8119333,0.7713366,0,0,2.296127,8.55876,0,0.8119333,-0.8119333,10.96588,78.32754,0.1355444,0.8484703,0,0,8.55876
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.631375,0.631375,0,0,0,0.631375,0,0,1.110223E-16,0,0.6646052,0.631375,0,0,3.198275,7.746826,0,0.6646052,-0.6646052,10.26532,73.32359,0.1355444,0.6945124,0,0,7.746826
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.320598,0.320598,0,0,0,0.320598,0,0,5.551115E-17,0,0.3374716,0.320598,0,0,3.936726,7.082221,0,0.3374716,-0.3374716,9.909595,70.78268,0.1355444,0.3526578,0,0,7.082221
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.6682687,0.6682687,0,0,0,0.6682687,0,0,0,0,0.7034408,0.6682687,0,0,4.311694,6.74475,0,0.7034408,-0.7034408,9.168104,65.48633,0.1355444,0.7350956,0,0,6.74475
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.093295,6.041309,0,0,0,9.168104,65.48633,0.1355444,0,0,0,6.041309
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.732744,0.732744,0,0,0,0.732744,0,0,0,0,0.7713094,0.732744,0,0,5.093295,6.041309,0,0.7713094,-0.7713094,8.355073,59.67897,0.1355444,0.8060184,0,0,6.041309
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1524537,0.1524537,0,0,0,0.1524537,0,0,0,0,0.1604776,0.1524537,0,0,5.950305,5.27,0,0.1604776,-0.1604776,8.185915,58.4707,0.1355444,0.1676991,0,0,5.27
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2275355,0.2275355,0,0,0,0.2275355,0,0,2.775558E-17,0,0.2395111,0.2275355,0,0,6.128614,5.109522,0,0.2395111,-0.2395111,7.933448,56.66737,0.1355444,0.2502891,0,0,5.109522
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.7140341,0.7140341,0,0,0,0.7140341,0,0,1.110223E-16,0,0.7516149,0.7140341,0,0,6.394737,4.870011,0,0.7516149,-0.7516149,7.141176,51.0083,0.1355444,0.7854375,0,0,4.870011
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.3206767,0.3206767,0,0,0,0.3206767,0,0,5.551115E-17,0,0.3375544,0.3206767,0,0,7.229865,4.118396,0,0.3375544,-0.3375544,6.785362,48.46678,0.1355444,0.3527443,0,0,4.118396
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.151344,1.151344,0,0,0,1.151344,25.44518,0,2.220446E-16,0.2929615,1.211941,1.151344,0,0,7.604925,3.780841,0,0.9189793,-0.9189793,5.816673,41.54758,0.1355444,1.266478,0.2343692,0,4.073803
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,1.902865,1.902865,0,0,0,1.902865,56.9641,0,0,1.08395,2.003016,1.902865,0,0,8.626014,2.861862,0,0.919066,-0.919066,4.847893,34.62774,0.1355444,2.093152,0.86716,0,3.945812
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,3.069963,3.069963,1.25,0,0.50625,3.069963,61.60616,2.220446E-16,0,1.891287,1.915751,1.819963,0,0,9.647198,1.942796,0,0.02446436,-0.02446436,4.822105,34.44354,0.1355444,3.37696,1.513029,5,3.834083
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.484374,1.484374,4.765613,0,1.466012,1.484374,103.2478,-4.440892E-16,0,1.532584,0,0,3.281239,3.117177,9.67438,1.918332,4.649761,0,4.649761,9.233255,65.95169,0.1370393,1.632812,1.226067,5,3.450916
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.007519,2.007519,5,0,1.53,2.007519,93.34063,0,0,1.87383,0,0,2.992481,2.842857,5.02462,6.103117,4.716688,0,4.716688,13.7079,97.91336,0.1386959,2.20827,1.499064,5,7.976947
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.689987,1.689987,0,0,0,1.689987,161.0311,0.6345384,0,2.721404,1.778933,1.689987,0,0,0.307932,10.34813,0.307932,0,0.307932,14.00003,100,0.138552,1.858985,2.177123,0,13.06954
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,2.674175,2.674175,0,0,0,2.674175,76.87467,0,0,2.055763,2.814921,2.674175,0,0,0,10.62527,0,0.7591577,-0.7591577,13.19981,94.28413,0.138552,2.941592,1.64461,0,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,0.1840787,0,1.027587,0,0,0,0,0.8435085,9.866117,0.8435085,0,0.8435085,14.00003,100,0.1381593,0,0.8220698,0,10.8937
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,2.501517,2.501517,0,0,0,2.501517,78.04961,0,0,1.952424,2.633176,2.501517,0,0,0,10.62527,0,0.6807516,-0.6807516,13.28245,94.87447,0.1381593,2.751669,1.561939,0,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,1.340719,0,2.097109,0,0,0,0,0.7563907,9.944523,0.7563907,0,0.7563907,14.00003,100,0.1378091,0,1.677687,0,12.04163
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378091,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378091,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,2.896712,2.896712,0,0,0,2.896712,0,0,0,0,3.049171,2.896712,0,0,0,10.62527,0,3.049171,-3.049171,10.78592,77.04213,0.1378091,3.186383,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.5094259,0.5094259,0,0,0,0.5094259,0,0,0,0,0.5362378,0.5094259,0,0,3.387967,7.576104,0,0.5362378,-0.5362378,10.22068,73.00468,0.1378091,0.5603685,0,0,7.576104
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,2.742571,2.742571,0,0,0,2.742571,0,0,4.440892E-16,0,2.886917,2.742571,0,0,3.983787,7.039866,0,2.886917,-2.886917,7.177598,51.26845,0.1378091,3.016829,0,0,7.039866
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.6832185,0.6832185,0,0,0,0.6832185,0,0,0,0,0.7191774,0.6832185,0,0,7.191473,4.152948,0,0.7191774,-0.7191774,6.419518,45.85361,0.1378091,0.7515404,0,0,4.152948
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1877911,0.1877911,0,0,0,0.1877911,0,0,2.775558E-17,0,0.1976749,0.1877911,0,0,7.990559,3.433771,0,0.1976749,-0.1976749,6.211151,44.36527,0.1378091,0.2065703,0,0,3.433771
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.277045,0.277045,0,0,0,0.277045,0,0,5.551115E-17,0,0.2916263,0.277045,0,0,8.210197,3.236096,0,0.2916263,-0.2916263,5.903749,42.16955,0.1378091,0.3047495,0,0,3.236096
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.4390521,0.4390521,0,0,0,0.4390521,0,0,0,0,0.4621601,0.4390521,0,0,8.534227,2.94447,0,0.4621601,-0.4621601,5.41659,38.68985,0.1378091,0.4829573,0,0,2.94447
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.4734117,0.4734117,0,0,0,0.4734117,0,0,0,0,0.4983281,0.4734117,0,0,9.047738,2.48231,0,0.4983281,-0.4983281,4.891306,34.93783,0.1378091,0.5207528,0,0,2.48231
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2112479,0.2112479,0,0,0,0.2112479,0,0,2.775558E-17,0,0.2223662,0.2112479,0,0,9.601437,1.983982,0,0.2223662,-0.2223662,4.656911,33.26358,0.1378091,0.2323727,0,0,1.983982
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2188959,0.2188959,0,0,0,0.2188959,0,0,2.775558E-17,0,0.2304167,0.2188959,0,0,9.84851,1.761615,0,0.2304167,-0.2304167,4.414031,31.52873,0.1378091,0.2407855,0,0,1.761615
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.167461,0.167461,0,0,0,0.167461,0,0,2.775558E-17,0,0.1762747,0.167461,0,0,10.10453,1.531199,0,0.1762747,-0.1762747,4.228221,30.20152,0.1378091,0.1842071,0,0,1.531199
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1935988,0.1935988,0,0,0,0.1935988,0,0,2.775558E-17,0,0.2037882,0.1935988,0,0,10.30039,1.354924,0,0.2037882,-0.2037882,4.013409,28.66715,0.1378091,0.2129587,0,0,1.354924
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,0.9770851,0.9770851,0,0,0,0.9770851,43.28754,0,0,0.4229561,1.028511,0.9770851,0,0,10.52682,1.151136,0,0.6055545,-0.6055545,3.375099,24.1078,0.1378091,1.074794,0.3383649,0,1.574092
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.0919,1.0919,4.597163,0,1.420025,1.0919,117.852,0,0,1.286826,0,0,3.505263,3.33,11.19966,0.5455812,4.616826,0,4.616826,7.755004,55.39278,0.1390602,1.20109,1.029461,5,1.832407
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.130148,2.130148,4.770592,0,1.467372,2.130148,121.0453,0,0,2.578444,0,0,2.640444,2.508422,6.582833,4.700725,5.086866,0,5.086866,12.58083,89.86288,0.1402304,2.343163,2.062755,5,7.279169
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,2.18373,0,3.679698,0,0,0,0,1.495967,9.278904,1.495967,0,1.495967,14.00003,100,0.1395528,0,2.943758,0,12.9586
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.088614,2.088614,0,0,0,2.088614,122.2343,0.3544605,0,2.553001,2.19854,2.088614,0,0,0,10.62527,0,0,0,14.00003,100,0.1395528,2.297475,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.236986,1.236986,0,0,0,1.236986,307.4733,2.501311,0,3.803401,1.30209,1.236986,0,0,0,10.62527,0,0,0,14.00003,100,0.1395528,1.360685,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395528,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.07225658,0.07225658,0,0,0,0.07225658,5024.75,3.554653,0,3.630713,0.07605956,0.07225658,0,0,0,10.62527,0,0,0,14.00003,100,0.1395528,0.07948224,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.2860815,0.2860815,0,0,0,0.2860815,758.4064,1.868522,0,2.16966,0.3011384,0.2860815,0,0,0,10.62527,0,0,0,14.00003,100,0.1395528,0.3146896,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.262391,1.262391,0,0,0,1.262391,88.22721,0,0,1.113772,1.328833,1.262391,0,0,0,10.62527,0,0.2150602,-0.2150602,13.77333,98.38077,0.1395528,1.38863,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.643571,1.643571,0,0,0,1.643571,53.05702,0,0,0.8720297,1.730075,1.643571,0,0,0.2389558,10.41021,0,0.858045,-0.858045,12.86888,91.92036,0.1395528,1.807928,0.6976238,0,11.28224
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,1.192339,9.552169,0.489703,0,0.489703,13.33345,95.23873,0.1393324,0,0.3917624,0,10.04187
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7026361,9.992902,0,0,0,13.33345,95.23873,0.1393324,0,0,0,9.992902
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,5.010543,5.010543,5,0,1.53,5.010543,0,0,0,0,0.01109782,0.01054293,0,0,0.7026361,9.992902,0,0.01109782,-0.01109782,13.32175,95.15517,0.1393324,5.511597,0,5,9.992902
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7149671,9.981804,0,0,0,13.32175,95.15517,0.1393324,0,0,0,9.981804
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.3327881,0.3327881,0,0,0,0.3327881,0,0,5.551115E-17,0,0.3503033,0.3327881,0,0,0.7149671,9.981804,0,0.3503033,-0.3503033,12.9525,92.51766,0.1393324,0.3660669,0,0,9.981804
