Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.04036571,0.04036571,0,0,0,0.04036571,0,0,6.938894E-18,0,0.04249023,0.04036571,0,0,1.104193,9.6315,0,0.04249023,-0.04249023,12.90771,92.19775,0.1393324,0.04440228,0,0,9.6315
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.151404,9.58901,0,0,0,12.90771,92.19775,0.1393324,0,0,0,9.58901
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.6732731,0.6732731,0,0,0,0.6732731,0,0,0,0,0.7087086,0.6732731,0,0,1.151404,9.58901,0,0.7087086,-0.7087086,12.16067,86.86172,0.1393324,0.7406005,0,0,9.58901
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.4913977,0.4913977,0,0,0,0.4913977,0,0,1.110223E-16,0,0.5172608,0.4913977,0,0,1.938858,8.880301,0,0.5172608,-0.5172608,11.61543,82.96716,0.1393324,0.5405375,0,0,8.880301
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.2343338,0.2343338,0,0,0,0.2343338,0,0,2.775558E-17,0,0.2466672,0.2343338,0,0,2.513592,8.363041,0,0.2466672,-0.2466672,11.35541,81.10994,0.1393324,0.2577672,0,0,8.363041
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787667,8.116374,0,0,0,11.35541,81.10994,0.1393324,0,0,0,8.116374
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787667,8.116374,0,0,0,11.35541,81.10994,0.1393324,0,0,0,8.116374
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.7872017,0.7872017,0,0,0,0.7872017,0,0,1.110223E-16,0,0.8286334,0.7872017,0,0,2.787667,8.116374,0,0.8286334,-0.8286334,10.48196,74.87098,0.1393324,0.8659219,0,0,8.116374
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,3.087168,3.087168,5,0,1.53,3.087168,10.16258,0,0,0.3137359,0,0,1.912832,1.817191,3.708371,7.28774,2.130926,0,2.130926,12.50353,89.31077,0.1405295,3.395885,0.2509887,5,7.601476
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.8360438,0.8360438,0,0,0,0.8360438,73.1937,1.110223E-16,0,0.6119314,0.8800462,0.8360438,0,0,1.577444,9.205574,0,0.2681147,-0.2681147,12.22091,87.29208,0.1405295,0.9196482,0.4895451,0,9.817506
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,0.8740581,0,2.749408,0,0,0,0,1.87535,8.937459,1.87535,0,1.87535,14.00003,100,0.1396903,0,2.199526,0,11.68687
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.7091104,0.7091104,0,0,0,0.7091104,419.8682,2.230897,0,2.977329,0.7464321,0.7091104,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,0.7800215,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1229319,0.1229319,0,0,0,0.1229319,2335.038,2.741105,0,2.870507,0.129402,0.1229319,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,0.1352251,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.8017573,0.8017573,0,0,0,0.8017573,266.8013,1.295144,0,2.139099,0.843955,0.8017573,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,0.881933,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,3.014624,3.014624,0,0,0,3.014624,75.79075,0,0,2.284806,3.173288,3.014624,0,0,0,10.62527,0,0.8884823,-0.8884823,13.06349,93.31042,0.1396903,3.316086,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.227442,1.227442,0,0,0,1.227442,73.99282,0,2.220446E-16,0.9082189,1.292044,1.227442,0,0,0.9872026,9.736792,0,0.3838252,-0.3838252,12.6589,90.42052,0.1396903,1.350186,0.7265751,0,10.64501
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.090244,2.090244,0,0,0,2.090244,32.12701,0,0,0.6715328,2.200257,2.090244,0,0,1.413675,9.352966,0,1.528724,-1.528724,11.04748,78.91042,0.1396903,2.299268,0.5372262,0,10.0245
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,3.201657,3.201657,5,0,1.53,3.201657,19.75201,0,0,0.6323915,0,0,1.798343,1.708426,3.112257,7.824243,2.340818,0,2.340818,13.26818,94.7725,0.1409568,3.521822,0.5059132,5,8.456635
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.156173,2.156173,0,0,0,2.156173,0,0,0,0,2.269655,2.156173,0,0,0.7714394,9.930979,0,2.269655,-2.269655,10.87575,77.68377,0.1409568,2.37179,0,0,9.930979
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.6817041,0.6817041,0,0,0,0.6817041,0,0,1.110223E-16,0,0.7175832,0.6817041,0,0,3.293278,7.661324,0,0.7175832,-0.7175832,10.11935,72.28093,0.1409568,0.7498745,0,0,7.661324
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.230556,2.230556,0,0,0,2.230556,0,0,0,0,2.347954,2.230556,0,0,4.090593,6.94374,0,2.347954,-2.347954,7.644389,54.60267,0.1409568,2.453612,0,0,6.94374
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.6557208,0.6557208,0,0,0,0.6557208,0,0,0,0,0.6902325,0.6557208,0,0,6.699431,4.595786,0,0.6902325,-0.6902325,6.916821,49.40576,0.1409568,0.7212929,0,0,4.595786
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1715582,0.1715582,0,0,0,0.1715582,0,0,0,0,0.1805876,0.1715582,0,0,7.466356,3.905554,0,0.1805876,-0.1805876,6.726464,48.04608,0.1409568,0.188714,0,0,3.905554
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.7608312,0.7608312,0,0,0,0.7608312,0,0,1.110223E-16,0,0.800875,0.7608312,0,0,7.667009,3.724966,0,0.800875,-0.800875,5.882268,42.01612,0.1409568,0.8369144,0,0,3.724966
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.5624796,0.5624796,0,0,0,0.5624796,0,0,0,0,0.5920838,0.5624796,0,0,8.55687,2.924091,0,0.5920838,-0.5920838,5.258157,37.55819,0.1409568,0.6187275,0,0,2.924091
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.6101372,0.6101372,0,0,0,0.6101372,0,0,1.110223E-16,0,0.6422497,0.6101372,0,0,9.214741,2.332007,0,0.6422497,-0.6422497,4.581166,32.72255,0.1409568,0.6711509,0,0,2.332007
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1411404,0.1411404,0,0,0,0.1411404,0,0,0,0,0.1485689,0.1411404,0,0,9.928352,1.689757,0,0.1485689,-0.1485689,4.424561,31.60394,0.1409568,0.1552545,0,0,1.689757
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.8413236,0.8413236,0,0,0,0.8413236,0,0,1.110223E-16,0,0.8856037,0.8413236,0,0,10.09343,1.541189,0,0.8856037,-0.8856037,3.491053,24.93604,0.1409568,0.9254559,0,0,1.541189
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.6354585,0.6354585,4.140722,0,1.295417,0.6354585,0,0,0,0,0,0,3.505263,3.33,11.07743,0.6555849,3.33,0,3.33,6.650168,47.50111,0.1422312,0.6990043,0,5,0.6555849
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.6866652,0.6866652,4.191928,0,1.309397,0.6866652,0,0,0,0,0,0,3.505263,3.33,7.747433,3.652585,3.33,0,3.33,9.809283,70.06617,0.1435273,0.7553318,0,5,3.652585
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,3.313538,3.313538,5,0,1.53,3.313538,23.91725,0,0,0.792507,0,0,1.686462,1.602139,4.417433,6.649585,2.394646,0,2.394646,12.08104,86.293,0.1447448,3.644891,0.6340056,5,7.442092
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.045502,2.045502,0,0,0,2.045502,83.39989,0,0,1.705946,2.15316,2.045502,0,0,2.022786,8.804767,0,0.4472137,-0.4472137,11.60964,82.92583,0.1447448,2.250052,1.364757,0,10.51071
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,2.45501,2.45501,0,0,0,2.45501,134.7366,0,0,3.307796,2.584221,2.45501,0,0,2.519691,8.357553,0.7235752,0,0.7235752,12.29608,87.82899,0.1444237,2.700511,2.646237,0,11.66535
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.280379,0.280379,0,0,0,0.280379,1617.777,2.444655,0,4.535906,0.2951357,0.280379,0,0,1.796115,9.008771,1.796115,0,1.796115,14.00003,100,0.1436328,0.3084168,3.628725,0,13.54468
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,2.322599,2.322599,0,0,0,2.322599,182.225,1.787514,0,4.232355,2.444841,2.322599,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,2.554858,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,2.517274,2.517274,0,0,0,2.517274,153.5042,1.21436,0,3.864122,2.649762,2.517274,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,2.769001,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,1.93982,1.93982,0,0,0,1.93982,179.1321,1.432925,0,3.474841,2.041916,1.93982,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,2.133802,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,2.226319,2.226319,0,0,0,2.226319,114.4114,0.2036683,0,2.547161,2.343493,2.226319,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,2.44895,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,4.131774,4.131774,2.749763,0,0.9156854,4.131774,35.20881,2.220446E-16,0,1.454749,1.454749,1.382011,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,4.544952,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,3.429698,3.429698,3.029579,0,0.992075,3.429698,12.28034,1.110223E-16,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,3.772668,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,3.11339,3.11339,3.11339,0,1.014956,3.11339,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436328,3.424729,0,5,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,7.533003,7.533003,5,0,1.53,7.533003,0,0,0,0,2.666319,2.533003,0,0,0,10.62527,0,2.666319,-2.666319,11.18948,79.92471,0.1436328,8.286304,0,5,10.62527
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.118502,0,1.016351,0,0,0,0,0,0,0,3.118502,2.962577,2.962577,7.958955,2.962577,0,2.962577,14.00003,100,0.1440596,0,0,5,7.958955
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.383701,0.383701,0,0,0,0.383701,0,0,5.551115E-17,0,0.4038958,0.383701,0,0,0,10.62527,0,0.4038958,-0.4038958,13.57428,96.95898,0.1440596,0.4220711,0,0,10.62527
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.3307782,0.3307782,0,0,0,0.3307782,0,0,0,0,0.3481875,0.3307782,0,0,0.4487731,10.22138,0,0.3481875,-0.3481875,13.20726,94.3374,0.1440596,0.363856,0,0,10.22138
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8356482,9.873191,0,0,0,13.20726,94.3374,0.1440596,0,0,0,9.873191
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.5015576,0.5015576,0,0,0,0.5015576,0,0,1.110223E-16,0,0.5279554,0.5015576,0,0,0.8356482,9.873191,0,0.5279554,-0.5279554,12.65075,90.36231,0.1440596,0.5517133,0,0,9.873191
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.5822414,0.5822414,0,0,0,0.5822414,0,0,1.110223E-16,0,0.6128857,0.5822414,0,0,1.422265,9.345236,0,0.6128857,-0.6128857,12.00471,85.74776,0.1440596,0.6404655,0,0,9.345236
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.5503349,0.5503349,0,0,0,0.5503349,0,0,0,0,0.5792999,0.5503349,0,0,2.103249,8.732349,0,0.5792999,-0.5792999,11.39407,81.38609,0.1440596,0.6053684,0,0,8.732349
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.746916,8.15305,0,0,0,11.39407,81.38609,0.1440596,0,0,0,8.15305
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.246164,1.246164,0,0,0,1.246164,0,0,0,0,1.311752,1.246164,0,0,2.746916,8.15305,0,1.311752,-1.311752,10.01137,71.50962,0.1440596,1.370781,0,0,8.15305
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.4420368,0.4420368,0,0,0,0.4420368,0,0,5.551115E-17,0,0.4653019,0.4420368,0,0,4.204418,6.841298,0,0.4653019,-0.4653019,9.520896,68.00626,0.1440596,0.4862405,0,0,6.841298
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.161757,2.161757,0,0,0,2.161757,43.13811,0,0,0.932541,2.275533,2.161757,0,0,4.72142,6.375996,0,1.342992,-1.342992,8.105257,57.89458,0.1440596,2.377933,0.7460328,0,7.308537
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.315351,1.315351,0,0,0,1.315351,141.4913,0,0,1.861107,1.38458,1.315351,0,0,6.213634,5.033004,0.4765272,0,0.4765272,8.557331,61.12367,0.1438525,1.446886,1.488886,0,6.894111
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.164826,2.164826,0,0,0,2.164826,121.7979,0,0,2.636714,2.278764,2.164826,0,0,5.737107,5.461878,0.3579488,0,0.3579488,8.896911,63.54924,0.1436973,2.381309,2.109371,0,8.098592
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.7243022,0.7243022,0,0,0,0.7243022,541.3684,0,0,3.921143,0.7624234,0.7243022,0,0,5.379158,5.784032,3.15872,0,3.15872,11.89354,84.95366,0.1423422,0.7967325,3.136915,0,9.705175
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.191027,2.191027,0,0,0,2.191027,143.7785,0,0,3.150226,2.306344,2.191027,0,0,2.220438,8.626881,0.8438817,0,0.8438817,12.69411,90.67205,0.1419844,2.41013,2.520181,0,11.77711
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.35321,1.35321,0,0,0,1.35321,266.9962,0.8120318,0,3.613019,1.424431,1.35321,0,0,1.376556,9.386374,1.376556,0,1.376556,14.00003,100,0.1414047,1.488531,2.890415,0,12.99939
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.8649154,0.8649154,0,0,0,0.8649154,410.251,2.637887,0,3.548325,0.9104373,0.8649154,0,0,0,10.62527,0,0,0,14.00003,100,0.1414047,0.951407,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.03619128,0.03619128,0,0,0,0.03619128,9692.852,3.469871,0,3.507967,0.03809608,0.03619128,0,0,0,10.62527,0,0,0,14.00003,100,0.1414047,0.03981041,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,2.319819,2.319819,0,0,0,2.319819,99.60619,0,4.440892E-16,2.310684,2.441915,2.319819,0,0,0,10.62527,0,0.1312314,-0.1312314,13.8617,99.01193,0.1414047,2.551801,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.535991,1.535991,0,0,0,1.535991,127.0331,0.188572,0,1.951218,1.616833,1.535991,0,0,0.1458126,10.49404,0.1458126,0,0.1458126,14.00003,100,0.1413436,1.689591,1.560974,0,12.44526
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.276918,2.276918,0,0,0,2.276918,47.71942,0,0,1.086532,2.396755,2.276918,0,0,0,10.62527,0,1.310224,-1.310224,12.61893,90.13504,0.1413436,2.50461,0.8692254,0,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0,0,0.2361633,0,0,0,0,1.455804,9.31505,0.2361633,0,0.2361633,12.84298,91.73535,0.1412447,0,0.1889306,0,9.551214
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,3.791774,3.791774,5,0,1.53,3.791774,0,0,0,0,0,0,1.208226,1.147815,1.219641,9.527597,1.147815,0,1.147815,13.93189,99.51329,0.1418481,4.170951,0,5,9.527597
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,3.116422,3.116422,3.192028,0,1.036424,3.116422,0,0,0,0,0,0,0.07560602,0.07182572,0.07182572,10.56063,0.07182572,0,0.07182572,14.00003,100,0.1418858,3.428064,0,5,10.56063
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,3.30814,3.30814,3.30814,0,1.068122,3.30814,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418858,3.638954,0,5,10.62527
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.107281,1.107281,0,0,0,1.107281,0,0,0,0,1.165559,1.107281,0,0,0,10.62527,0,1.165559,-1.165559,12.77142,91.22425,0.1418858,1.218009,0,0,10.62527
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.08718961,0.08718961,0,0,0,0.08718961,0,0,0,0,0.09177855,0.08718961,0,0,1.295066,9.459715,0,0.09177855,-0.09177855,12.67468,90.53323,0.1418858,0.09590858,0,0,9.459715
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.6306362,0.6306362,0,0,0,0.6306362,0,0,1.110223E-16,0,0.6638276,0.6306362,0,0,1.397042,9.367936,0,0.6638276,-0.6638276,11.97494,85.53513,0.1418858,0.6936998,0,0,9.367936
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.377354,1.377354,0,0,0,1.377354,0,0,2.220446E-16,0,1.449846,1.377354,0,0,2.134628,8.704109,0,1.449846,-1.449846,10.44667,74.61892,0.1418858,1.515089,0,0,8.704109
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1065195,0.1065195,0,0,0,0.1065195,0,0,1.387779E-17,0,0.1121257,0.1065195,0,0,3.745568,7.254263,0,0.1121257,-0.1121257,10.32848,73.7747,0.1418858,0.1171714,0,0,7.254263
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.4221119,0.4221119,0,0,0,0.4221119,0,0,5.551115E-17,0,0.4443283,0.4221119,0,0,3.870152,7.142137,0,0.4443283,-0.4443283,9.860116,70.42926,0.1418858,0.4643231,0,0,7.142137
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.5935839,0.5935839,0,0,0,0.5935839,0,0,1.110223E-16,0,0.6248251,0.5935839,0,0,4.36385,6.697809,0,0.6248251,-0.6248251,9.201492,65.72482,0.1418858,0.6529422,0,0,6.697809
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.084251,1.084251,0,0,0,1.084251,0,0,0,0,1.141317,1.084251,0,0,5.0581,6.072984,0,1.141317,-1.141317,7.998439,57.1316,0.1418858,1.192676,0,0,6.072984
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.601037,0.601037,0,0,0,0.601037,0,0,1.110223E-16,0,0.6326706,0.601037,0,0,6.32623,4.931667,0,0.6326706,-0.6326706,7.331546,52.36808,0.1418858,0.6611407,0,0,4.931667
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.258497,2.258497,0,0,0,2.258497,28.51855,0,0,0.6440904,2.377365,2.258497,0,0,7.029197,4.298996,0,1.733275,-1.733275,5.504514,39.31788,0.1418858,2.484346,0.5152723,0,4.943087
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.6623129,0.6623129,0,0,0,0.6623129,245.2663,0,0,1.62443,0.6971715,0.6623129,0,0,8.955058,2.565722,0.9272587,0,0.9272587,6.384189,45.60126,0.1414985,0.7285442,1.299544,0,4.190152
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,0,0,2.762514,0,0,0,0,8.0278,3.400255,2.762514,0,2.762514,9.004939,64.32087,0.140357,0,2.210011,0,6.162768
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,2.818949,2.818949,0,0,0,2.818949,140.2106,0,0,3.952466,2.967314,2.818949,0,0,5.265285,5.886517,0.9851518,0,0.9851518,9.939537,70.99655,0.1399544,3.100843,3.161973,0,9.838984
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,2.994902,2.994902,0,0,0,2.994902,160.4743,0,0,4.80605,3.152529,2.994902,0,0,4.280134,6.773154,1.653521,0,1.653521,11.5082,82.2013,0.1392838,3.294393,3.84484,0,11.5792
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.7396848,0.7396848,0,0,0,0.7396848,674.5794,1.584534,0,4.989761,0.7786156,0.7396848,0,0,2.626612,8.261323,2.626612,0,2.626612,14.00003,100,0.1382317,0.8136533,3.991809,0,13.25108
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,3.690942,3.690942,1.25,0,0.50625,3.690942,137.7814,2.516018,0,5.085431,2.569412,2.440942,0,0,0,10.62527,0,0,0,14.00003,100,0.1382317,4.060036,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.778446,1.778446,0,0,0,1.778446,239.2896,2.383587,0,4.255636,1.872048,1.778446,0,0,0,10.62527,0,0,0,14.00003,100,0.1382317,1.956291,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,0.9651863,0.9651863,0,0,0,0.9651863,331.6541,2.185094,0,3.20108,1.015986,0.9651863,0,0,0,10.62527,0,0,0,14.00003,100,0.1382317,1.061705,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.08089698,0.08089698,0,0,0,0.08089698,3022.069,2.359608,0,2.444763,0.08515471,0.08089698,0,0,0,10.62527,0,0,0,14.00003,100,0.1382317,0.08898667,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.7915801,0.7915801,0,0,0,0.7915801,169.1677,0.5058559,0,1.339098,0.8332422,0.7915801,0,0,0,10.62527,0,0,0,14.00003,100,0.1382317,0.8707381,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,4.816996,4.816996,4.43162,0,1.374832,4.816996,8.421419,0,0,0.4056594,0.4056594,0.3853765,0,0,0,10.62527,0,0,0,14.00003,100,0.1382317,5.298696,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.943754,1.943754,0,0,0,1.943754,0,0,2.220446E-16,0,2.046057,1.943754,0,0,0,10.62527,0,2.046057,-2.046057,11.8433,84.5948,0.1382317,2.138129,0,0,10.62527
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,3.132735,3.132735,5,0,1.53,3.132735,0,0,0,0,0,0,1.867266,1.773902,2.273396,8.579218,1.773902,0,1.773902,13.52617,96.61528,0.1391508,3.446008,0,5,8.579218
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.318037,1.318037,0,0,0,1.318037,0,0,0,0,1.387407,1.318037,0,0,0.4994941,10.17573,0,1.387407,-1.387407,12.06371,86.16919,0.1391508,1.449841,0,0,10.17573
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.040335,1.040335,0,0,0,1.040335,0,0,0,0,1.09509,1.040335,0,0,2.041058,8.788322,0,1.09509,-1.09509,10.90938,77.92402,0.1391508,1.144369,0,0,8.788322
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.8712646,0.8712646,0,0,0,0.8712646,0,0,1.110223E-16,0,0.9171206,0.8712646,0,0,3.257824,7.693233,0,0.9171206,-0.9171206,9.942655,71.01882,0.1391508,0.9583911,0,0,7.693233
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.7153131,0.7153131,0,0,0,0.7153131,0,0,0,0,0.7529612,0.7153131,0,0,4.276847,6.776112,0,0.7529612,-0.7529612,9.148964,65.34961,0.1391508,0.7868444,0,0,6.776112
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.05151042,0.05151042,0,0,0,0.05151042,0,0,6.938894E-18,0,0.0542215,0.05151042,0,0,5.113471,6.02315,0,0.0542215,-0.0542215,9.091809,64.94137,0.1391508,0.05666147,0,0,6.02315
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.444061,0.444061,0,0,0,0.444061,0,0,5.551115E-17,0,0.4674326,0.444061,0,0,5.173717,5.968929,0,0.4674326,-0.4674326,8.599092,61.42196,0.1391508,0.4884671,0,0,5.968929
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.6048731,0.6048731,0,0,0,0.6048731,0,0,0,0,0.6367085,0.6048731,0,0,5.693087,5.501496,0,0.6367085,-0.6367085,7.927942,56.62805,0.1391508,0.6653604,0,0,5.501496
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.40054,4.864788,0,0,0,7.927942,56.62805,0.1391508,0,0,0,4.864788
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.40054,4.864788,0,0,0,7.927942,56.62805,0.1391508,0,0,0,4.864788
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.2855957,0.2855957,0,0,0,0.2855957,0,0,5.551115E-17,0,0.3006271,0.2855957,0,0,6.40054,4.864788,0,0.3006271,-0.3006271,7.611053,54.36456,0.1391508,0.3141553,0,0,4.864788
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,6.734571,4.564161,0.2572652,0,0.2572652,7.855117,56.10786,0.1390484,0,0.2058122,0,4.821426
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,3.200333,3.200333,5,0,1.53,3.200333,29.33721,0,0,0.9388884,0,0,1.799667,1.709684,6.477305,4.7957,2.648572,0,2.648572,10.36777,74.05537,0.1403202,3.520366,0.7511107,5,5.734588
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.376932,1.376932,4.025263,0,1.263897,1.376932,75.60398,0,0,1.041015,0,0,2.648332,2.515915,3.828733,7.179415,3.55693,0,3.55693,13.74217,98.15819,0.141283,1.514625,0.8328121,5,8.22043
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.4298452,0.4298452,0,0,0,0.4298452,280.9409,0.4833398,0,1.207611,0.4524686,0.4298452,0,0,0.2718025,10.38065,0.2718025,0,0.2718025,14.00003,100,0.1411752,0.4728297,0.9660887,0,11.58826
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,2.771658,2.771658,0,0,0,2.771658,71.98444,0,0,1.995163,2.917535,2.771658,0,0,0,10.62527,0,0.9223723,-0.9223723,13.02776,93.05526,0.1411752,3.048824,1.59613,0,12.62044
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,2.424472,2.424472,0,0,0,2.424472,158.9458,0.276662,0,3.853596,2.552076,2.424472,0,0,1.024858,9.702902,1.024858,0,1.024858,14.00003,100,0.1407702,2.666919,3.082877,0,13.5565
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.779312,1.779312,0,0,0,1.779312,140.2618,0.6227357,0,2.495696,1.87296,1.779312,0,0,0,10.62527,0,0,0,14.00003,100,0.1407702,1.957243,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407702,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.9422419,0.9422419,0,0,0,0.9422419,199.7038,0.8898596,0,1.881693,0.9918336,0.9422419,0,0,0,10.62527,0,0,0,14.00003,100,0.1407702,1.036466,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,3.25176,3.25176,1.701901,0,0.629619,3.25176,50.17068,2.220446E-16,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.1407702,3.576936,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.754357,1.754357,0,0,0,1.754357,57.40112,0,0,1.00702,1.846691,1.754357,0,0,0,10.62527,0,0.8396709,-0.8396709,13.11494,93.67793,0.1407702,1.929793,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,0.9329677,9.785604,0.3611135,0,0.3611135,13.45752,96.12495,0.140628,0,0.2888908,0,10.14672
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,2.847064,2.847064,0,0,0,2.847064,0,0,0,0,2.99691,2.847064,0,0,0.5718542,10.11061,0,2.99691,-2.99691,10.2985,73.56056,0.140628,3.131771,0,0,10.11061
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,3.546606,3.546606,5,0,1.53,3.546606,0,0,0,0,0,0,1.453394,1.380724,3.901754,7.113696,1.380724,0,1.380724,11.60837,82.91676,0.1413152,3.901267,0,5,7.113696
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.753808,1.753808,0,0,0,1.753808,0,0,2.220446E-16,0,1.846114,1.753808,0,0,2.52103,8.356347,0,1.846114,-1.846114,9.662395,69.01697,0.1413152,1.929189,0,0,8.356347
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.3564435,0.3564435,0,0,0,0.3564435,0,0,5.551115E-17,0,0.3752037,0.3564435,0,0,4.572268,6.510233,0,0.3752037,-0.3752037,9.266895,66.19197,0.1413152,0.3920879,0,0,6.510233
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.989161,6.13503,0,0,0,9.266895,66.19197,0.1413152,0,0,0,6.13503
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.989161,6.13503,0,0,0,9.266895,66.19197,0.1413152,0,0,0,6.13503
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.7474903,0.7474903,0,0,0,0.7474903,0,0,1.110223E-16,0,0.7868319,0.7474903,0,0,4.989161,6.13503,0,0.7868319,-0.7868319,8.437501,60.26775,0.1413152,0.8222393,0,0,6.13503
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.07149965,0.07149965,0,0,0,0.07149965,0,0,1.387779E-17,0,0.07526279,0.07149965,0,0,5.863418,5.348198,0,0.07526279,-0.07526279,8.358168,59.70108,0.1413152,0.07864962,0,0,5.348198
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1609376,0.1609376,0,0,0,0.1609376,0,0,2.775558E-17,0,0.169408,0.1609376,0,0,5.947043,5.272935,0,0.169408,-0.169408,8.179596,58.42557,0.1413152,0.1770314,0,0,5.272935
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.2462931,0.2462931,0,0,0,0.2462931,0,0,0,0,0.2592558,0.2462931,0,0,6.135274,5.103527,0,0.2592558,-0.2592558,7.906316,56.47357,0.1413152,0.2709224,0,0,5.103527
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.423337,4.844271,0,0,0,7.906316,56.47357,0.1413152,0,0,0,4.844271
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.2736134,0.2736134,0,0,0,0.2736134,0,0,0,0,0.2880141,0.2736134,0,0,6.423337,4.844271,0,0.2880141,-0.2880141,7.602723,54.30505,0.1413152,0.3009748,0,0,4.844271
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.29971,1.29971,0,0,0,1.29971,58.86601,0,0,0.7650875,1.368116,1.29971,0,0,6.743352,4.556257,0,0.6030284,-0.6030284,6.967075,49.76472,0.1413152,1.429681,0.61207,0,5.321345
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,2.606302,2.606302,0,0,0,2.606302,48.33358,0,4.440892E-16,1.259719,2.743476,2.606302,0,0,7.413384,3.953229,0,1.483757,-1.483757,5.403058,38.59319,0.1413152,2.866933,1.007775,0,5.212948
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.283226,1.283226,0,0,0,1.283226,126.5075,0,0,1.623378,1.350765,1.283226,0,0,9.062002,2.469472,0.2726134,0,0.2726134,5.661681,40.4405,0.141208,1.411549,1.298702,0,4.09285
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.4201108,0.4201108,0,0,0,0.4201108,636.1125,0,0,2.672377,0.4422219,0.4201108,0,0,8.789389,2.714824,2.230155,0,2.230155,7.777392,55.55269,0.1403369,0.4621219,2.137902,0,5.387201
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.7935224,0.7935224,0,0,0,0.7935224,401.5377,0,0,3.186291,0.8352867,0.7935224,0,0,6.559234,4.721964,2.351005,0,2.351005,10.00775,71.4838,0.1394301,0.8728746,2.549033,0,7.908255
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.3185236,0.3185236,0,0,0,0.3185236,1010.114,0,0,3.217452,0.335288,0.3185236,0,0,4.208229,6.837868,2.882164,0,2.882164,12.74201,91.01419,0.1383343,0.350376,2.573961,0,10.05532
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.7489654,0.7489654,0,0,0,0.7489654,401.0914,0.8895861,0,3.004036,0.7883847,0.7489654,0,0,1.326065,9.431815,1.326065,0,1.326065,14.00003,100,0.1378359,0.823862,2.403229,0,12.43585
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.5409243,0.5409243,0,0,0,0.5409243,426.191,1.735977,0,2.305371,0.5693939,0.5409243,0,0,0,10.62527,0,0,0,14.00003,100,0.1378359,0.5950167,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378359,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378359,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378359,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378359,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378359,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.4453312,0.4453312,0,0,0,0.4453312,0,0,5.551115E-17,0,0.4687697,0.4453312,0,0,0,10.62527,0,0.4687697,-0.4687697,13.5059,96.47053,0.1378359,0.4898643,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.5578297,0.5578297,0,0,0,0.5578297,0,0,1.110223E-16,0,0.5871891,0.5578297,0,0,0.5208552,10.1565,0,0.5871891,-0.5871891,12.88695,92.04945,0.1378359,0.6136127,0,0,10.1565
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.41204,0.41204,0,0,0,0.41204,0,0,5.551115E-17,0,0.4337263,0.41204,0,0,1.173288,9.569315,0,0.4337263,-0.4337263,12.42976,88.78384,0.1378359,0.453244,0,0,9.569315
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01570266,0.01570266,0,0,0,0.01570266,0,0,0,0,0.01652911,0.01570266,0,0,1.655206,9.135589,0,0.01652911,-0.01652911,12.41234,88.65939,0.1378359,0.01727292,0,0,9.135589
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.673571,9.11906,0,0,0,12.41234,88.65939,0.1378359,0,0,0,9.11906
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.330083,0.330083,0,0,0,0.330083,0,0,0,0,0.3474558,0.330083,0,0,1.673571,9.11906,0,0.3474558,-0.3474558,12.04609,86.04331,0.1378359,0.3630913,0,0,9.11906
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.2532054,0.2532054,0,0,0,0.2532054,0,0,0,0,0.2665321,0.2532054,0,0,2.059633,8.771605,0,0.2665321,-0.2665321,11.76514,84.03654,0.1378359,0.278526,0,0,8.771605
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.3566245,0.3566245,0,0,0,0.3566245,0,0,0,0,0.3753943,0.3566245,0,0,2.35578,8.505072,0,0.3753943,-0.3753943,11.36944,81.21011,0.1378359,0.392287,0,0,8.505072
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1716379,0.1716379,0,0,0,0.1716379,0,0,2.775558E-17,0,0.1806715,0.1716379,0,0,2.772885,8.129678,0,0.1806715,-0.1806715,11.17899,79.8498,0.1378359,0.1888017,0,0,8.129678
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.6196991,0.6196991,0,0,0,0.6196991,0,0,1.110223E-16,0,0.6523148,0.6196991,0,0,2.973631,7.949007,0,0.6523148,-0.6523148,10.49139,74.93838,0.1378359,0.681669,0,0,7.949007
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.359005,1.359005,0,0,0,1.359005,0,0,0,0,1.430532,1.359005,0,0,3.698425,7.296691,0,1.430532,-1.430532,8.98348,64.16759,0.1378359,1.494906,0,0,7.296691
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.684326,1.684326,0,0,0,1.684326,29.0062,0,2.220446E-16,0.488559,1.772975,1.684326,0,0,5.287905,5.866159,0,1.284416,-1.284416,7.629588,54.49695,0.1378359,1.852759,0.3908472,0,6.354719
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.755545,1.755545,0,0,0,1.755545,83.76442,0,0,1.470522,1.847942,1.755545,0,0,6.715034,4.581744,0,0.3774199,-0.3774199,7.231752,51.65527,0.1378359,1.931099,1.176417,0,6.052266
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.251538,2.251538,0,0,0,2.251538,96.5674,0,0,2.174252,2.37004,2.251538,0,0,7.134389,4.204324,0,0.1957884,-0.1957884,7.025373,50.18114,0.1378359,2.476692,1.739401,0,6.378576
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,7.351932,4.008536,2.451167,0,2.451167,9.350755,66.79097,0.136924,0,1.960934,0,6.459703
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.341003,1.341003,0,0,0,1.341003,319.1334,0,0,4.279587,1.411582,1.341003,0,0,4.900764,6.214586,2.868005,0,2.868005,12.07158,86.22542,0.1358723,1.475103,3.423669,0,10.49417
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,2.543561,0,4.576321,0,0,0,0,2.03276,8.795791,2.03276,0,2.03276,14.00003,100,0.1351366,0,3.661057,0,13.37211
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351366,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,4.719723,4.719723,1.389723,0,0.5443944,4.719723,60.8386,0,0,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1351366,5.191695,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,2.772095,2.772095,0,0,0,2.772095,107.6364,0,0,2.983782,2.917995,2.772095,0,0,0.7042773,9.991425,0.06578743,0,0.06578743,13.3943,95.6734,0.1351129,3.049304,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.8728285,0.8728285,0,0,0,0.8728285,258.1855,0.69626,0,2.253517,0.9187668,0.8728285,0,0,0.6384899,10.05063,0.6384899,0,0.6384899,14.00003,100,0.1348835,0.9601113,1.802813,0,12.30415
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.250618,2.250618,0,0,0,2.250618,56.2424,0,0,1.265801,2.369071,2.250618,0,0,0,10.62527,0,1.10327,-1.10327,12.83708,91.69324,0.1348835,2.475679,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,2.415341,2.415341,0,0,0,2.415341,6.069781,0,4.440892E-16,0.1466059,2.542464,2.415341,0,0,1.225855,9.522004,0,2.395858,-2.395858,10.31162,73.6543,0.1348835,2.656875,0.1172847,0,9.668611
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,2.46682,2.46682,0,0,0,2.46682,0,0,0,0,2.596652,2.46682,0,0,3.88792,7.126146,0,2.596652,-2.596652,7.574512,54.10355,0.1348835,2.713502,0,0,7.126146
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,4.468918,4.468918,1.25,0,0.50625,4.468918,0,0,0,0,3.388335,3.218918,0,0,6.773089,4.529494,0,3.388335,-3.388335,4.002893,28.59204,0.1348835,4.91581,0,5,4.529494
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,7.030426,6.084101,5,0,1.53,6.084101,0,0,0.946325,0,1.141159,1.084101,0,0,10.53791,1.141159,0,1.141159,-1.141159,2.800006,20,0.1348835,7.733469,0,5,1.141159
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.04669003,0.04669003,3.551953,0,1.134683,0.04669003,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13554,0.05135904,0,5,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361481,0,0,5,2.997
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2894397,0.2894397,3.794703,0,1.200954,0.2894397,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.136973,0.3183837,0,5,5.994
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02917954,0.02917954,0,0,0,0.02917954,0,0,3.469447E-18,0,0.0307153,0.02917954,0,0,1.81586,8.991,0,0.0307153,-0.0307153,12.24498,87.46393,0.136973,0.03209749,0,0,8.991
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.849988,8.960284,0,0,0,12.24498,87.46393,0.136973,0,0,0,8.960284
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.849988,8.960284,0,0,0,12.24498,87.46393,0.136973,0,0,0,8.960284
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.849988,8.960284,0,0,0,12.24498,87.46393,0.136973,0,0,0,8.960284
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.05257764,0.05257764,0,0,0,0.05257764,0,0,6.938894E-18,0,0.05534488,0.05257764,0,0,1.849988,8.960284,0,0.05534488,-0.05534488,12.18664,87.04723,0.136973,0.0578354,0,0,8.960284
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.3539798,0.3539798,0,0,0,0.3539798,0,0,0,0,0.3726103,0.3539798,0,0,1.911483,8.90494,0,0.3726103,-0.3726103,11.79387,84.24177,0.136973,0.3893777,0,0,8.90494
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,2.325494,8.53233,0.2813384,0,0.2813384,12.06077,86.14819,0.1368733,0,0.2250707,0,8.813668
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,4.078113,4.078113,1.25,0,0.50625,4.078113,32.67411,0,8.881784E-16,1.332487,2.97696,2.828112,0,0,2.044156,8.785534,0,1.644474,-1.644474,10.32734,73.76659,0.1368733,4.485924,1.065989,5,10.11802
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.156964,1.156964,3.655233,0,1.162879,1.156964,129.4762,0,0,1.497993,0,0,2.498269,2.373356,3.871349,7.14106,3.871349,0,3.871349,14.00003,100,0.137385,1.27266,1.198394,5,8.639053
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.3963841,0.3963841,0,0,0,0.3963841,544.276,1.740177,0,2.157424,0.4172465,0.3963841,0,0,0,10.62527,0,0,0,14.00003,100,0.137385,0.4360225,1.725939,0,12.7827
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.182696,2.182696,0,0,0,2.182696,183.2237,1.701642,0,3.999216,2.297574,2.182696,0,0,0,10.62527,0,0,0,14.00003,100,0.137385,2.400965,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.8221071,0.8221071,0,0,0,0.8221071,553.2819,3.683194,0,4.54857,0.8653759,0.8221071,0,0,0,10.62527,0,0,0,14.00003,100,0.137385,0.9043179,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,2.374311,2.374311,0,0,0,2.374311,156.7159,1.221648,0,3.720922,2.499274,2.374311,0,0,0,10.62527,0,0,0,14.00003,100,0.137385,2.611742,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.3423854,0.3423854,0,0,0,0.3423854,538.3109,1.482692,0,1.843098,0.3604057,0.3423854,0,0,0,10.62527,0,0,0,14.00003,100,0.137385,0.376624,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.3958409,0.3958409,0,0,0,0.3958409,376.7659,1.074719,0,1.491394,0.4166747,0.3958409,0,0,0,10.62527,0,0,0,14.00003,100,0.137385,0.435425,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.2362415,0.2362415,0,0,0,0.2362415,456.9569,0.8308468,0,1.079522,0.2486753,0.2362415,0,0,0,10.62527,0,0,0,14.00003,100,0.137385,0.2598657,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.828772,1.828772,0,0,0,1.828772,12.63162,0,2.220446E-16,0.2310034,1.925023,1.828772,0,0,0,10.62527,0,1.69402,-1.69402,12.21437,87.24536,0.137385,2.011649,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,5.751719,5.751719,2.421719,0,0.8261293,5.751719,1.77172,0,0,0.1019044,3.505263,3.33,0,0,1.882244,8.931254,0,3.403359,-3.403359,8.62692,61.62073,0.137385,6.326891,0.0815235,5,9.033159
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,4.203356,4.203356,5,0,1.53,4.203356,0,0,0,0,0,0,0.7966439,0.7568117,5.663754,5.527896,0.7568117,0,0.7568117,9.344894,66.74911,0.1377371,4.623692,0,5,5.527896
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,5.238929,5.238929,1.908929,0,0.6861377,5.238929,0,0,0,0,3.505263,3.33,0,0,4.906942,6.209026,0,3.505263,-3.505263,5.650023,40.35722,0.1377371,5.762822,0,5,6.209026
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,5.146718,5.146718,2.578143,0,0.868833,5.146718,0,0,0,0,2.703763,2.568575,0,0,8.801679,2.703763,0,2.703763,-2.703763,2.800006,20,0.1377371,5.66139,0,5,2.703763
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.6914965,0.6914965,4.19676,0,1.310715,0.6914965,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388406,0.7606461,0,5,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1791248,0.1791248,3.684388,0,1.170838,0.1791248,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1395349,0.1970373,0,5,2.997
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.2511863,0.2511863,3.756449,0,1.190511,0.2511863,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402722,0.2763049,0,5,5.994
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.4795756,0.4795756,0,0,0,0.4795756,0,0,1.110223E-16,0,0.5048164,0.4795756,0,0,1.81586,8.991,0,0.5048164,-0.5048164,11.74523,83.89433,0.1402722,0.5275331,0,0,8.991
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.6064438,0.6064438,0,0,0,0.6064438,0,0,1.110223E-16,0,0.6383619,0.6064438,0,0,2.376767,8.486183,0,0.6383619,-0.6383619,11.07234,79.08796,0.1402722,0.6670882,0,0,8.486183
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.05939883,0.05939883,0,0,0,0.05939883,0,0,1.387779E-17,0,0.06252509,0.05939883,0,0,3.086058,7.847822,0,0.06252509,-0.06252509,11.00643,78.61719,0.1402722,0.06533872,0,0,7.847822
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.139833,0.139833,0,0,0,0.139833,0,0,2.775558E-17,0,0.1471926,0.139833,0,0,3.155531,7.785296,0,0.1471926,-0.1471926,10.85127,77.50895,0.1402722,0.1538163,0,0,7.785296
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.5973467,0.5973467,0,0,0,0.5973467,0,0,1.110223E-16,0,0.628786,0.5973467,0,0,3.319078,7.638104,0,0.628786,-0.628786,10.18848,72.77468,0.1402722,0.6570814,0,0,7.638104
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.6216043,0.6216043,0,0,0,0.6216043,0,0,0,0,0.6543202,0.6216043,0,0,4.017729,7.009318,0,0.6543202,-0.6543202,9.498761,67.84816,0.1402722,0.6837646,0,0,7.009318
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,3.057359,3.057359,5,0,1.53,3.057359,23.43247,0,0,0.7164146,0,0,1.942641,1.845509,4.744751,6.354998,2.561924,0,2.561924,11.92922,85.20851,0.1413534,3.363094,0.5731317,5,7.071413
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.21505,1.21505,0,0,0,1.21505,164.9321,0,0,2.004007,1.279,1.21505,0,0,2.182828,8.660729,0.7250069,0,0.7250069,12.61702,90.12138,0.1410999,1.336555,1.603205,0,10.66474
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.23847,1.23847,0,0,0,1.23847,260.5902,0.4658583,0,3.227332,1.303653,1.23847,0,0,1.457821,9.313235,1.457821,0,1.457821,14.00003,100,0.1405929,1.362317,2.581866,0,12.54057
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,2.979731,2.979731,0,0,0,2.979731,165.6061,1.798058,0,4.934618,3.136559,2.979731,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,3.277704,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.5131828,0.5131828,0,0,0,0.5131828,965.2087,4.413092,0,4.953285,0.5401924,0.5131828,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,0.564501,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.05332384,0.05332384,0,0,0,0.05332384,7576.591,3.983999,0,4.040129,0.05613036,0.05332384,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,0.05865622,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.265509,1.265509,0,0,0,1.265509,260.0234,1.958505,0,3.29062,1.332115,1.265509,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,1.39206,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.090588,1.090588,0,0,0,1.090588,210.0727,1.143041,0,2.291028,1.147988,1.090588,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,1.199647,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,4.865327,4.865327,3.857991,0,1.218232,4.865327,21.79409,0,0,1.060354,1.060354,1.007336,0,0,0,10.62527,0,0,0,14.00003,100,0.1405929,5.35186,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.648563,1.648563,0,0,0,1.648563,21.64648,0,0,0.3568559,1.73533,1.648563,0,0,0,10.62527,0,1.378474,-1.378474,12.54699,89.62117,0.1405929,1.813419,0.2854847,0,10.98213
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.950526,1.950526,0,0,0,1.950526,0,0,2.220446E-16,0,2.053185,1.950526,0,0,1.531637,9.2468,0,2.053185,-2.053185,10.38274,74.16229,0.1405929,2.145578,0,0,9.2468
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,3.682037,3.682037,5,0,1.53,3.682037,0,0,0,0,0,0,1.317963,1.252065,3.812954,7.193615,1.252065,0,1.252065,11.57055,82.64666,0.1411427,4.050241,0,5,7.193615
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.140952,1.140952,0,0,0,1.140952,0,0,0,0,1.201003,1.140952,0,0,2.560889,8.320474,0,1.201003,-1.201003,10.30459,73.60405,0.1411427,1.255048,0,0,8.320474
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1950412,0.1950412,0,0,0,0.1950412,0,0,2.775558E-17,0,0.2053065,0.1950412,0,0,3.895337,7.119472,0,0.2053065,-0.2053065,10.08817,72.05825,0.1411427,0.2145453,0,0,7.119472
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.3895272,0.3895272,0,0,0,0.3895272,0,0,5.551115E-17,0,0.4100286,0.3895272,0,0,4.123455,6.914165,0,0.4100286,-0.4100286,9.655967,68.97105,0.1411427,0.4284799,0,0,6.914165
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1967591,0.1967591,0,0,0,0.1967591,0,0,2.775558E-17,0,0.2071149,0.1967591,0,0,4.579042,6.504136,0,0.2071149,-0.2071149,9.437649,67.41164,0.1411427,0.216435,0,0,6.504136
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.3146428,0.3146428,0,0,0,0.3146428,0,0,5.551115E-17,0,0.331203,0.3146428,0,0,4.80917,6.297021,0,0.331203,-0.331203,9.088531,64.91795,0.1411427,0.3461071,0,0,6.297021
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.177173,5.965818,0,0,0,9.088531,64.91795,0.1411427,0,0,0,5.965818
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.2156375,0.2156375,0,0,0,0.2156375,0,0,2.775558E-17,0,0.2269869,0.2156375,0,0,5.177173,5.965818,0,0.2269869,-0.2269869,8.849265,63.20891,0.1411427,0.2372013,0,0,5.965818
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2867546,0.2867546,0,0,0,0.2867546,0,0,5.551115E-17,0,0.301847,0.2867546,0,0,5.429381,5.738832,0,0.301847,-0.301847,8.531091,60.93624,0.1411427,0.3154301,0,0,5.738832
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.764766,5.436985,0,0,0,8.531091,60.93624,0.1411427,0,0,0,5.436985
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1649835,0.1649835,0,0,0,0.1649835,0,0,2.775558E-17,0,0.1736669,0.1649835,0,0,5.764766,5.436985,0,0.1736669,-0.1736669,8.348029,59.62866,0.1411427,0.1814819,0,0,5.436985
