Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.145848,1.145848,0,0,0,1.145848,370.8445,3.043159,0,4.249315,1.206156,1.145848,0,0,0,10.62527,0,0,0,14.00003,100,0.1373257,1.260433,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.4477421,0.4477421,0,0,0,0.4477421,813.556,3.171325,0,3.642632,0.4713075,0.4477421,0,0,0,10.62527,0,0,0,14.00003,100,0.1373257,0.4925163,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.833794,0.833794,0,0,0,0.833794,284.7399,1.496466,0,2.374144,0.8776779,0.833794,0,0,0,10.62527,0,0,0,14.00003,100,0.1373257,0.9171734,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.8936989,0.8936989,0,0,0,0.8936989,118.279,0.1163225,0,1.057058,0.9407357,0.8936989,0,0,0,10.62527,0,0,0,14.00003,100,0.1373257,0.9830688,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.939637,2.939637,0,0,0,2.939637,4.215723,0,0,0.123927,3.094355,2.939637,0,0,0,10.62527,0,2.970428,-2.970428,10.86892,77.635,0.1373257,3.233601,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.870337,1.870337,0,0,0,1.870337,0,0,0,0,1.968776,1.870337,0,0,3.300476,7.654846,0,1.968776,-1.968776,8.79365,62.81166,0.1373257,2.057371,0,0,7.654846
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.014836,3.014836,0,0,0,3.014836,0,0,4.440892E-16,0,3.173512,3.014836,0,0,5.488005,5.68607,0,3.173512,-3.173512,5.448474,38.91759,0.1373257,3.31632,0,0,5.68607
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.602155,1.602155,0,0,0,1.602155,0,0,2.220446E-16,0,1.686479,1.602155,0,0,9.01413,2.512558,0,1.686479,-1.686479,3.670769,26.21972,0.1373257,1.762371,0,0,2.512558
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1985081,0.1985081,0,0,0,0.1985081,0,0,2.775558E-17,0,0.2089559,0.1985081,0,0,10.88799,0.8260785,0,0.2089559,-0.2089559,3.45051,24.64645,0.1373257,0.2183589,0,0,0.8260785
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.9545071,0.9545071,4.45977,0,1.382517,0.9545071,0,0,0,0,0,0,3.505263,3.33,11.12017,0.6171226,3.33,0,3.33,6.609625,47.21151,0.1383463,1.049958,0,5,0.6171226
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.3455397,0.3455397,3.850803,0,1.216269,0.3455397,0,0,0,0,0,0,3.505263,3.33,7.790168,3.614123,3.33,0,3.33,9.768741,69.77658,0.1389908,0.3800937,0,5,3.614123
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.366933,0.366933,3.872196,0,1.22211,0.366933,0,0,0,0,0,0,3.505263,3.33,4.460168,6.611123,3.33,0,3.33,12.92786,92.34164,0.1396397,0.4036262,0,5,6.611123
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.6467298,0.6467298,0,0,0,0.6467298,0,0,0,0,0.6807683,0.6467298,0,0,1.130168,9.608123,0,0.6807683,-0.6807683,12.21026,87.216,0.1396397,0.7114028,0,0,9.608123
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.226135,0.226135,0,0,0,0.226135,0,0,2.775558E-17,0,0.2380369,0.226135,0,0,1.886578,8.927355,0,0.2380369,-0.2380369,11.95935,85.42376,0.1396397,0.2487485,0,0,8.927355
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.6162293,0.6162293,0,0,0,0.6162293,0,0,1.110223E-16,0,0.6486624,0.6162293,0,0,2.151063,8.689318,0,0.6486624,-0.6486624,11.2756,80.53984,0.1396397,0.6778522,0,0,8.689318
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1149115,0.1149115,0,0,0,0.1149115,0,0,0,0,0.1209595,0.1149115,0,0,2.871799,8.040655,0,0.1209595,-0.1209595,11.1481,79.62911,0.1396397,0.1264027,0,0,8.040655
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.3613678,0.3613678,0,0,0,0.3613678,0,0,0,0,0.3803872,0.3613678,0,0,3.006198,7.919695,0,0.3803872,-0.3803872,10.74713,76.76509,0.1396397,0.3975046,0,0,7.919695
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.544174,2.544174,0,0,0,2.544174,32.09529,0,0,0.8165601,2.678078,2.544174,0,0,3.428851,7.539309,0,1.861518,-1.861518,8.784923,62.74932,0.1396397,2.798592,0.6532481,0,8.355868
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,5.497204,5.677791,1.847453,0,1.847453,10.53757,75.2682,0.1391382,0,1.477962,0,7.525243
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.445718,1.445718,0,0,0,1.445718,220.7627,0,0,3.191606,1.521808,1.445718,0,0,3.649751,7.340498,1.669797,0,1.669797,12.12168,86.58324,0.138688,1.59029,2.553285,0,10.5321
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.105534,1.105534,0,0,0,1.105534,375.4821,1.007408,0,4.151082,1.16372,1.105534,0,0,1.979954,8.843316,1.979954,0,1.979954,14.00003,100,0.1381579,1.216087,3.320866,0,12.9944
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.6549075,0.6549075,0,0,0,0.6549075,761.9189,4.300488,0,4.989864,0.6893763,0.6549075,0,0,0,10.62527,0,0,0,14.00003,100,0.1381579,0.7203982,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.706398,1.706398,0,0,0,1.706398,298.8227,3.302897,0,5.099106,1.796209,1.706398,0,0,0,10.62527,0,0,0,14.00003,100,0.1381579,1.877038,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,2.400316,2.400316,0,0,0,2.400316,197.9531,2.224852,0,4.751501,2.526649,2.400316,0,0,0,10.62527,0,0,0,14.00003,100,0.1381579,2.640348,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.046331,1.046331,0,0,0,1.046331,417.343,3.265387,0,4.366788,1.101401,1.046331,0,0,0,10.62527,0,0,0,14.00003,100,0.1381579,1.150964,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.866426,0.866426,0,0,0,0.866426,404.4722,2.592425,0,3.504452,0.9120274,0.866426,0,0,0,10.62527,0,0,0,14.00003,100,0.1381579,0.9530686,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.74902,1.74902,0,0,0,1.74902,145.1862,0.6982625,0,2.539336,1.841074,1.74902,0,0,0,10.62527,0,0,0,14.00003,100,0.1381579,1.923922,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381579,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,2.419755,2.419755,0,0,0,2.419755,12.62061,0,0,0.3053877,2.54711,2.419755,0,0,0,10.62527,0,2.241722,-2.241722,11.63704,83.12158,0.1381579,2.66173,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,2.794635,2.794635,0,0,0,2.794635,0,0,0,0,2.941721,2.794635,0,0,2.490803,8.383552,0,2.941721,-2.941721,8.536199,60.97272,0.1381579,3.074099,0,0,8.383552
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.101931,2.101931,0,0,0,2.101931,0,0,4.440892E-16,0,2.212559,2.101931,0,0,5.759382,5.44183,0,2.212559,-2.212559,6.203957,44.31389,0.1381579,2.312124,0,0,5.44183
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,2.982341,2.982341,5,0,1.53,2.982341,0,0,0,0,0,0,2.017659,1.916776,8.21778,3.229272,1.916776,0,1.916776,8.02237,57.30253,0.1388257,3.280575,0,5,3.229272
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.5042332,0.5042332,4.009496,0,1.259593,0.5042332,0,0,0,0,0,0,3.505263,3.33,6.301004,4.95437,3.33,0,3.33,11.18149,79.86759,0.1395418,0.5546566,0,5,4.95437
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1989157,0.1989157,3.326289,0,1.073077,0.1989157,0,0,0,0,0,0,3.127373,2.971005,2.971005,7.95137,2.971005,0,2.971005,14.00003,100,0.1399507,0.2188073,0,5,7.95137
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.3118958,0.3118958,0,0,0,0.3118958,0,0,5.551115E-17,0,0.3283114,0.3118958,0,0,0,10.62527,0,0.3283114,-0.3283114,13.65396,97.52807,0.1399507,0.3430854,0,0,10.62527
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.2235268,0.2235268,0,0,0,0.2235268,0,0,2.775558E-17,0,0.2352914,0.2235268,0,0,0.3647904,10.29696,0,0.2352914,-0.2352914,13.40594,95.75652,0.1399507,0.2458795,0,0,10.29696
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2157191,0.2157191,0,0,0,0.2157191,0,0,2.775558E-17,0,0.2270727,0.2157191,0,0,0.6262253,10.06167,0,0.2270727,-0.2270727,13.16658,94.04683,0.1399507,0.237291,0,0,10.06167
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.762382,0.762382,0,0,0,0.762382,0,0,1.110223E-16,0,0.8025073,0.762382,0,0,0.8785284,9.834599,0,0.8025073,-0.8025073,12.32067,88.00458,0.1399507,0.8386201,0,0,9.834599
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01691513,0.01691513,0,0,0,0.01691513,0,0,3.469447E-18,0,0.0178054,0.01691513,0,0,1.770203,9.032091,0,0.0178054,-0.0178054,12.3019,87.87052,0.1399507,0.01860664,0,0,9.032091
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.08379766,0.08379766,0,0,0,0.08379766,0,0,0,0,0.08820806,0.08379766,0,0,1.789987,9.014286,0,0.08820806,-0.08820806,12.20892,87.20638,0.1399507,0.09217742,0,0,9.014286
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.3879124,0.3879124,0,0,0,0.3879124,0,0,5.551115E-17,0,0.4083288,0.3879124,0,0,1.887996,8.926078,0,0.4083288,-0.4083288,11.7785,84.13199,0.1399507,0.4267036,0,0,8.926078
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2232704,0.2232704,0,0,0,0.2232704,235.8795,0,0,0.526649,0.2350215,0.2232704,0,0,2.341695,8.517749,0.2916276,0,0.2916276,12.05516,86.10814,0.1398732,0.2455974,0.4213192,0,9.044398
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.298061,1.298061,0,0,0,1.298061,132.5827,0,0,1.721004,1.36638,1.298061,0,0,2.050067,8.780214,0.3546242,0,0.3546242,12.39159,88.51118,0.1397791,1.427867,1.376803,0,10.50122
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,1.289506,0,2.984949,0,0,0,0,1.695443,9.099376,1.695443,0,1.695443,14.00003,100,0.1393308,0,2.387959,0,12.08432
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.334053,1.334053,0,0,0,1.334053,244.5603,1.858298,0,3.262564,1.404266,1.334053,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,1.467458,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.4876144,0.4876144,0,0,0,0.4876144,956.1134,4.148868,0,4.662147,0.5132783,0.4876144,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,0.5363758,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.8307966,0.8307966,0,0,0,0.8307966,573.5532,3.890538,0,4.76506,0.8745227,0.8307966,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,0.9138762,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.403679,1.403679,0,0,0,1.403679,307.9284,2.84477,0,4.322327,1.477557,1.403679,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,1.544047,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,2.920073,2.920073,0,0,0,2.920073,113.7963,0.2491732,0,3.322934,3.073761,2.920073,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,3.21208,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.3807095,0.3807095,0,0,0,0.3807095,511.2262,1.54554,0,1.946287,0.4007468,0.3807095,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,0.4187804,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.013098,1.013098,0,0,0,1.013098,125.6883,0.2069268,0,1.273346,1.066419,1.013098,0,0,0,10.62527,0,0,0,14.00003,100,0.1393308,1.114408,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,2.516171,2.516171,0,0,0,2.516171,6.77776,0,0,0.17054,2.648601,2.516171,0,0,0,10.62527,0,2.478061,-2.478061,11.38792,81.34214,0.1393308,2.767788,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.603,1.603,0,0,0,1.603,0,0,2.220446E-16,0,1.687369,1.603,0,0,2.753402,8.147213,0,1.687369,-1.687369,9.609279,68.63757,0.1393308,1.7633,0,0,8.147213
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628256,6.459844,0,0,0,9.609279,68.63757,0.1393308,0,0,0,6.459844
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,2.870074,2.870074,0,0,0,2.870074,0,0,4.440892E-16,0,3.02113,2.870074,0,0,4.628256,6.459844,0,3.02113,-3.02113,6.424728,45.89082,0.1393308,3.157081,0,0,6.459844
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01106436,0.01106436,0,0,0,0.01106436,0,0,1.734723E-18,0,0.0116467,0.01106436,0,0,7.985067,3.438714,0,0.0116467,-0.0116467,6.412451,45.80313,0.1393308,0.0121708,0,0,3.438714
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1185328,0.1185328,0,0,0,0.1185328,0,0,1.387779E-17,0,0.1247714,0.1185328,0,0,7.998008,3.427067,0,0.1247714,-0.1247714,6.280931,44.8637,0.1393308,0.1303861,0,0,3.427067
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.224789,0.224789,0,0,0,0.224789,0,0,2.775558E-17,0,0.23662,0.224789,0,0,8.136642,3.302296,0,0.23662,-0.23662,6.031511,43.08214,0.1393308,0.2472679,0,0,3.302296
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.6509459,0.6509459,0,0,0,0.6509459,0,0,1.110223E-16,0,0.6852062,0.6509459,0,0,8.399554,3.065676,0,0.6852062,-0.6852062,5.309241,37.92307,0.1393308,0.7160405,0,0,3.065676
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.5140857,0.5140857,0,0,0,0.5140857,0,0,1.110223E-16,0,0.5411428,0.5140857,0,0,9.160894,2.38047,0,0.5411428,-0.5411428,4.738826,33.84869,0.1393308,0.5654942,0,0,2.38047
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.185071,1.185071,0,0,0,1.185071,0,0,0,0,1.247443,1.185071,0,0,9.762164,1.839327,0,1.247443,-1.247443,3.423906,24.45642,0.1393308,1.303578,0,0,1.839327
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.6536959,0.6536959,4.158959,0,1.300396,0.6536959,0,0,0,0,0,0,3.505263,3.33,11.14821,0.5918836,3.33,0,3.33,6.583021,47.02148,0.1401173,0.7190655,0,5,0.5918836
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.818212,3.588884,3.33,0,3.33,9.742137,69.58655,0.1405237,0,0,5,3.588884
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.7216197,0.7216197,4.226883,0,1.318939,0.7216197,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.488212,6.585884,3.33,0,3.33,12.90125,92.15161,0.1413314,0.7937816,0,5,6.585884
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.51569,1.51569,0,0,0,1.51569,57.16505,0,0,0.866445,1.595463,1.51569,0,0,1.158212,9.582884,0,0.7290182,-0.7290182,12.1328,86.66268,0.1413314,1.667259,0.693156,0,10.44933
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.566182,1.566182,0,0,0,1.566182,138.3782,0,0,2.167255,1.648613,1.566182,0,0,1.968232,8.853866,0.5186425,0,0.5186425,12.62483,90.17715,0.1411954,1.7228,1.733804,0,11.02112
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.864636,1.864636,0,0,0,1.864636,167.0613,0,0,3.115085,1.962775,1.864636,0,0,1.449589,9.320643,1.15231,0,1.15231,13.718,97.98555,0.1408943,2.0511,2.492068,0,12.43573
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.821234,1.821234,0,0,0,1.821234,234.8132,2.06213,0,4.276498,1.917089,1.821234,0,0,0.2972789,10.35772,0.2972789,0,0.2972789,14.00003,100,0.1408168,2.003358,3.421198,0,14.63422
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,1.951955,1.951955,0,0,0,1.951955,249.1624,2.808847,0,4.863536,2.054689,1.951955,0,0,0,10.62527,0,0,0,14.00003,100,0.1408168,2.14715,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408168,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.169181,1.169181,0,0,0,1.169181,349.5257,2.855872,0,4.086589,1.230717,1.169181,0,0,0,10.62527,0,0,0,14.00003,100,0.1408168,1.286099,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.009545,1.009545,0,0,0,1.009545,374.0591,2.713616,0,3.776295,1.062679,1.009545,0,0,0,10.62527,0,0,0,14.00003,100,0.1408168,1.110499,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.246741,1.246741,0,0,0,1.246741,263.9988,1.979022,0,3.29138,1.312358,1.246741,0,0,0,10.62527,0,0,0,14.00003,100,0.1408168,1.371415,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,3.132717,3.132717,1.25,0,0.50625,3.132717,75.03032,0.3686802,0,2.350487,1.981807,1.882717,0,0,0,10.62527,0,0,0,14.00003,100,0.1408168,3.445988,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408168,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.853571,1.853571,0,0,0,1.853571,11.77919,0,2.220446E-16,0.2183357,1.951128,1.853571,0,0,0,10.62527,0,1.732792,-1.732792,12.1735,86.95343,0.1408168,2.038929,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.925324,8.892482,0,0,0,12.1735,86.95343,0.1408168,0,0,0,8.892482
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.925324,8.892482,0,0,0,12.1735,86.95343,0.1408168,0,0,0,8.892482
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.65353,1.65353,0,0,0,1.65353,0,0,2.220446E-16,0,1.740558,1.65353,0,0,1.925324,8.892482,0,1.740558,-1.740558,10.3388,73.8484,0.1408168,1.818883,0,0,8.892482
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.06321752,0.06321752,0,0,0,0.06321752,0,0,1.387779E-17,0,0.06654476,0.06321752,0,0,3.859277,7.151925,0,0.06654476,-0.06654476,10.26865,73.34737,0.1408168,0.06953928,0,0,7.151925
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.9902102,0.9902102,0,0,0,0.9902102,0,0,0,0,1.042326,0.9902102,0,0,3.933216,7.08538,0,1.042326,-1.042326,9.169943,65.49947,0.1408168,1.089231,0,0,7.08538
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.091356,6.043053,0,0,0,9.169943,65.49947,0.1408168,0,0,0,6.043053
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1860971,0.1860971,0,0,0,0.1860971,0,0,0,0,0.1958916,0.1860971,0,0,5.091356,6.043053,0,0.1958916,-0.1958916,8.963455,64.02455,0.1408168,0.2047068,0,0,6.043053
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.307819,0.307819,0,0,0,0.307819,0,0,0,0,0.32402,0.307819,0,0,5.309014,5.847162,0,0.32402,-0.32402,8.621908,61.58493,0.1408168,0.3386009,0,0,5.847162
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1672854,0.1672854,0,0,0,0.1672854,0,0,0,0,0.1760899,0.1672854,0,0,5.669036,5.523142,0,0.1760899,-0.1760899,8.436293,60.25912,0.1408168,0.1840139,0,0,5.523142
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.864692,5.347052,0,0,0,8.436293,60.25912,0.1408168,0,0,0,5.347052
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.6547152,0.6547152,0,0,0,0.6547152,0,0,1.110223E-16,0,0.6891738,0.6547152,0,0,5.864692,5.347052,0,0.6891738,-0.6891738,7.70984,55.07018,0.1408168,0.7201867,0,0,5.347052
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.4831636,0.4831636,0,0,0,0.4831636,0,0,0,0,0.5085933,0.4831636,0,0,6.63044,4.657878,0,0.5085933,-0.5085933,7.173736,51.24087,0.1408168,0.53148,0,0,4.657878
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,1.925372,1.925372,0,0,0,1.925372,28.92209,0,4.440892E-16,0.5568578,2.026707,1.925372,0,0,7.195544,4.149285,0,1.469849,-1.469849,5.624378,40.17405,0.1408168,2.117909,0.4454863,0,4.706142
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.536284,1.536284,0,0,0,1.536284,105.6409,0,0,1.622945,1.617141,1.536284,0,0,8.82871,2.679435,0.005803777,0,0.005803777,5.629884,40.21338,0.1408153,1.689912,1.298356,0,4.30238
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,2.958775,2.958775,4.66755,0,1.439241,2.958775,88.6094,0,0,2.621753,0,0,1.708775,1.623336,8.822906,2.684659,4.245089,0,4.245089,9.657129,68.97935,0.1416208,3.254652,2.097402,5,5.306411
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,1.284402,0,0.5156419,0,0,2.220446E-16,0,3.357635,0,0,1.284402,1.220182,4.577817,6.505239,4.577817,0,4.577817,14.00003,100,0.1404598,0,2.686108,5,9.862873
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,0.950173,0.950173,0,0,0,0.950173,448.7185,3.26342,0,4.263602,1.000182,0.950173,0,0,0,10.62527,0,0,0,14.00003,100,0.1404598,1.04519,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.7396442,0.7396442,0,0,0,0.7396442,667.759,4.160468,0,4.939041,0.7785728,0.7396442,0,0,0,10.62527,0,0,0,14.00003,100,0.1404598,0.8136086,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,1.954408,1.954408,0,0,0,1.954408,240.6535,2.64608,0,4.703351,2.057271,1.954408,0,0,0,10.62527,0,0,0,14.00003,100,0.1404598,2.149849,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.703766,1.703766,0,0,0,1.703766,250.856,2.480562,0,4.273999,1.793438,1.703766,0,0,0,10.62527,0,0,0,14.00003,100,0.1404598,1.874142,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,2.777988,2.777988,0,0,0,2.777988,100.7499,0,0,2.79882,2.924198,2.777988,0,0,0,10.62527,0,0.1253783,-0.1253783,13.86787,99.056,0.1404598,3.055787,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.597233,1.597233,0,0,0,1.597233,134.7679,0.3319498,0,2.152557,1.681298,1.597233,0,0,0.1393092,10.4999,0.1393092,0,0.1393092,14.00003,100,0.1404242,1.756956,1.722045,0,12.65245
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.499186,1.499186,0,0,0,1.499186,54.13506,0,2.220446E-16,0.8115852,1.578091,1.499186,0,0,0,10.62527,0,0.7665054,-0.7665054,13.19206,94.22881,0.1404242,1.649105,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,3.572405,3.572405,4.230826,0,1.320015,3.572405,4.439543,0,0,0.1585985,0,0,0.6584204,0.6254994,0.8516726,9.858768,0.7840979,0,0.7840979,13.93592,99.54209,0.1406701,3.929646,0.1268788,5,10.01737
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06757472,10.56446,0,0,0,13.93592,99.54209,0.1406701,0,0,0,10.56446
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06757472,10.56446,0,0,0,13.93592,99.54209,0.1406701,0,0,0,10.56446
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1613731,0.1613731,0,0,0,0.1613731,0,0,0,0,0.1698664,0.1613731,0,0,0.06757472,10.56446,0,0.1698664,-0.1698664,13.75687,98.26313,0.1406701,0.1775104,0,0,10.56446
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1550756,0.1550756,0,0,0,0.1550756,0,0,2.775558E-17,0,0.1632375,0.1550756,0,0,0.2563151,10.39459,0,0.1632375,-0.1632375,13.5848,97.03408,0.1406701,0.1705831,0,0,10.39459
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1803641,0.1803641,0,0,0,0.1803641,0,0,0,0,0.189857,0.1803641,0,0,0.4376901,10.23135,0,0.189857,-0.189857,13.38467,95.60461,0.1406701,0.1984006,0,0,10.23135
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.09405015,0.09405015,0,0,0,0.09405015,0,0,1.387779E-17,0,0.09900016,0.09405015,0,0,0.6486423,10.0415,0,0.09900016,-0.09900016,13.28032,94.85921,0.1406701,0.1034552,0,0,10.0415
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.5793824,0.5793824,0,0,0,0.5793824,0,0,0,0,0.6098762,0.5793824,0,0,0.7586425,9.942496,0,0.6098762,-0.6098762,12.63745,90.26733,0.1406701,0.6373206,0,0,9.942496
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.07060857,0.07060857,0,0,0,0.07060857,0,0,0,0,0.07432482,0.07060857,0,0,1.436283,9.33262,0,0.07432482,-0.07432482,12.55911,89.70772,0.1406701,0.07766943,0,0,9.33262
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.5539628,0.5539628,0,0,0,0.5539628,0,0,0,0,0.5831187,0.5539628,0,0,1.518866,9.258295,0,0.5831187,-0.5831187,11.94444,85.31729,0.1406701,0.6093591,0,0,9.258295
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.414716,0.414716,0,0,0,0.414716,0,0,0,0,0.4365432,0.414716,0,0,2.166775,8.675177,0,0.4365432,-0.4365432,11.48429,82.03046,0.1406701,0.4561876,0,0,8.675177
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.3424954,0.3424954,0,0,0,0.3424954,0,0,5.551115E-17,0,0.3605215,0.3424954,0,0,2.651824,8.238633,0,0.3605215,-0.3605215,11.10426,79.31602,0.1406701,0.3767449,0,0,8.238633
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.2315236,0.2315236,0,0,0,0.2315236,0,0,2.775558E-17,0,0.2437091,0.2315236,0,0,3.052403,7.878112,0,0.2437091,-0.2437091,10.84737,77.48108,0.1406701,0.254676,0,0,7.878112
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,3.799031,3.799031,5,0,1.53,3.799031,9.473324,0,0,0.3598945,0,0,1.200969,1.140921,3.323191,7.634402,1.500815,0,1.500815,12.27117,87.65105,0.1411356,4.178934,0.2879156,5,7.994297
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.356829,1.356829,0,0,0,1.356829,119.2613,0,0,1.618172,1.428241,1.356829,0,0,1.822376,8.985136,0.1899309,0,0.1899309,12.45135,88.93807,0.141087,1.492512,1.294538,0,10.60331
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.008443,1.008443,0,0,0,1.008443,188.4781,0,0,1.900695,1.06152,1.008443,0,0,1.632445,9.156074,0.8391759,0,0.8391759,13.24747,94.62457,0.1408729,1.109288,1.520556,0,11.05677
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,3.919973,3.919973,1.25,0,0.50625,3.919973,97.24951,0.2083879,0,3.812155,2.810498,2.669973,0,0,0.7932689,9.911332,0.7932689,0,0.7932689,14.00003,100,0.140671,4.311971,3.049724,5,13.72349
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,2.90824,2.90824,0,0,0,2.90824,123.2126,0.5220139,0,3.583319,3.061305,2.90824,0,0,0,10.62527,0,0,0,14.00003,100,0.140671,3.199064,2.866655,0,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.308129,1.308129,0,0,0,1.308129,227.9298,1.604637,0,2.981615,1.376978,1.308129,0,0,0,10.62527,0,0,0,14.00003,100,0.140671,1.438942,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.080647,1.080647,0,0,0,1.080647,292.6228,2.024696,0,3.162219,1.137523,1.080647,0,0,0,10.62527,0,0,0,14.00003,100,0.140671,1.188712,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.09783082,0.09783082,0,0,0,0.09783082,3709.167,3.525728,0,3.628708,0.1029798,0.09783082,0,0,0,10.62527,0,0,0,14.00003,100,0.140671,0.1076139,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.2739221,0.2739221,0,0,0,0.2739221,417.1479,0.8543214,0,1.14266,0.2883391,0.2739221,0,0,0,10.62527,0,0,0,14.00003,100,0.140671,0.3013144,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,0.9670392,0.9670392,0,0,0,0.9670392,86.40289,0,0,0.8355499,1.017936,0.9670392,0,0,0,10.62527,0,0.1823861,-0.1823861,13.80778,98.62678,0.140671,1.063743,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.9295732,0.9295732,0,0,0,0.9295732,107.0605,0,0,0.9952061,0.978498,0.9295732,0,0,0.2026512,10.44289,0.01670805,0,0.01670805,13.82363,98.73999,0.1406668,1.02253,0.7961649,0,11.43809
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.149297,2.149297,0,0,0,2.149297,10.99883,0,0,0.2363975,2.262418,2.149297,0,0,0.1859432,10.45792,0,2.02602,-2.02602,11.68801,83.48565,0.1406668,2.364227,0.189118,0,10.69432
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,2.710344,2.710344,0,0,0,2.710344,0,0,0,0,2.852994,2.710344,0,0,2.437077,8.431905,0,2.852994,-2.852994,8.680695,62.00484,0.1406668,2.981378,0,0,8.431905
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.607069,5.578911,0,0,0,8.680695,62.00484,0.1406668,0,0,0,5.578911
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.607069,5.578911,0,0,0,8.680695,62.00484,0.1406668,0,0,0,5.578911
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.24077,0.24077,0,0,0,0.24077,0,0,2.775558E-17,0,0.2534421,0.24077,0,0,5.607069,5.578911,0,0.2534421,-0.2534421,8.413543,60.09662,0.1406668,0.264847,0,0,5.578911
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.888672,5.325469,0,0,0,8.413543,60.09662,0.1406668,0,0,0,5.325469
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.6886249,0.6886249,0,0,0,0.6886249,0,0,1.110223E-16,0,0.7248683,0.6886249,0,0,5.888672,5.325469,0,0.7248683,-0.7248683,7.649465,54.63893,0.1406668,0.7574874,0,0,5.325469
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.2412142,0.2412142,0,0,0,0.2412142,0,0,2.775558E-17,0,0.2539097,0.2412142,0,0,6.694081,4.600601,0,0.2539097,-0.2539097,7.381821,52.72718,0.1406668,0.2653356,0,0,4.600601
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.5536332,0.5536332,0,0,0,0.5536332,0,0,1.110223E-16,0,0.5827718,0.5536332,0,0,6.976203,4.346691,0,0.5827718,-0.5827718,6.767525,48.33937,0.1406668,0.6089965,0,0,4.346691
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.6132601,0.6132601,0,0,0,0.6132601,0,0,1.110223E-16,0,0.645537,0.6132601,0,0,7.623727,3.76392,0,0.645537,-0.645537,6.08707,43.47898,0.1406668,0.6745862,0,0,3.76392
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.5155417,0.5155417,0,0,0,0.5155417,0,0,1.110223E-16,0,0.5426754,0.5155417,0,0,8.340991,3.118382,0,0.5426754,-0.5426754,5.515039,39.39306,0.1406668,0.5670959,0,0,3.118382
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.943963,2.575707,0,0,0,5.515039,39.39306,0.1406668,0,0,0,2.575707
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.6408178,0.6408178,0,0,0,0.6408178,0,0,0,0,0.674545,0.6408178,0,0,8.943963,2.575707,0,0.674545,-0.674545,4.804007,34.31426,0.1406668,0.7048995,0,0,2.575707
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.045744,2.045744,4.854931,0,1.490396,2.045744,28.90918,0,0,0.5914078,0,0,2.809187,2.668728,9.693458,1.901162,3.260135,0,3.260135,7.896842,56.4059,0.1416794,2.250318,0.4731262,5,2.49257
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,1.38222,0,0,3.505263,3.33,6.433322,4.835284,4.71222,0,4.71222,12.36725,88.3373,0.1417087,0,1.105776,5,6.217504
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.377879,1.377879,0,0,0,1.377879,194.7353,0,0,2.683217,1.450399,1.377879,0,0,1.721102,9.076283,1.232818,0,1.232818,13.5368,96.69125,0.1413984,1.515667,2.146574,0,11.7595
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,3.459963,0,3.948247,0,0,0,0,0.4882841,10.18582,0.4882841,0,0.4882841,14.00003,100,0.1412758,0,3.158598,0,14.13407
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412758,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412758,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.43113,1.43113,0,0,0,1.43113,236.4353,1.877244,0,3.383697,1.506452,1.43113,0,0,0,10.62527,0,0,0,14.00003,100,0.1412758,1.574243,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,3.459215,3.459215,1.25,0,0.50625,3.459215,97.34218,1.041786,0,3.367276,2.32549,2.209215,0,0,0,10.62527,0,0,0,14.00003,100,0.1412758,3.805137,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412758,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412758,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.06507,1.06507,0,0,0,1.06507,82.39185,0,0,0.8775309,1.121126,1.06507,0,0,0,10.62527,0,0.2435955,-0.2435955,13.74326,98.16592,0.1412758,1.171577,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.8047173,0.8047173,0,0,0,0.8047173,28.15707,1.110223E-16,0,0.2265848,0.8470708,0.8047173,0,0,0.2706617,10.38168,0,0.620486,-0.620486,13.08921,93.49414,0.1412758,0.885189,0.1812679,0,10.60826
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,3.547819,3.547819,4.55844,0,1.409454,3.547819,0,0,0,0,0,0,1.010622,0.9600905,0.9600905,9.761192,0.9600905,0,0.9600905,14.00003,100,0.1415787,3.9026,0,5,9.761192
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,3.06753,3.06753,3.06753,0,1.002436,3.06753,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415787,3.374283,0,5,10.62527
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.728447,1.728447,0,0,0,1.728447,0,0,2.220446E-16,0,1.819418,1.728447,0,0,0,10.62527,0,1.819418,-1.819418,12.08219,86.30121,0.1415787,1.901291,0,0,10.62527
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1618348,0.1618348,0,0,0,0.1618348,0,0,2.775558E-17,0,0.1703524,0.1618348,0,0,2.021575,8.805857,0,0.1703524,-0.1703524,11.90263,85.01859,0.1415787,0.1780183,0,0,8.805857
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.7388306,0.7388306,0,0,0,0.7388306,0,0,0,0,0.7777165,0.7388306,0,0,2.210856,8.635504,0,0.7777165,-0.7777165,11.08284,79.16299,0.1415787,0.8127137,0,0,8.635504
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074985,7.857788,0,0,0,11.08284,79.16299,0.1415787,0,0,0,7.857788
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.9630293,0.9630293,0,0,0,0.9630293,0,0,0,0,1.013715,0.9630293,0,0,3.074985,7.857788,0,1.013715,-1.013715,10.01429,71.53051,0.1415787,1.059332,0,0,7.857788
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.4004291,0.4004291,0,0,0,0.4004291,0,0,0,0,0.4215043,0.4004291,0,0,4.201335,6.844073,0,0.4215043,-0.4215043,9.569987,68.35691,0.1415787,0.440472,0,0,6.844073
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1946331,0.1946331,0,0,0,0.1946331,0,0,2.775558E-17,0,0.2048769,0.1946331,0,0,4.669673,6.422568,0,0.2048769,-0.2048769,9.354028,66.81435,0.1415787,0.2140964,0,0,6.422568
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2062521,0.2062521,0,0,0,0.2062521,0,0,2.775558E-17,0,0.2171074,0.2062521,0,0,4.897314,6.217691,0,0.2171074,-0.2171074,9.125176,65.1797,0.1415787,0.2268773,0,0,6.217691
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.138545,6.000584,0,0,0,9.125176,65.1797,0.1415787,0,0,0,6.000584
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.5237631,0.5237631,0,0,0,0.5237631,0,0,0,0,0.5513296,0.5237631,0,0,5.138545,6.000584,0,0.5513296,-0.5513296,8.544024,61.02862,0.1415787,0.5761395,0,0,6.000584
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,5.751133,5.449255,0.820172,0,0.820172,9.322107,66.58635,0.1413732,0,0.6561376,0,6.269426
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.043717,2.043717,0,0,0,2.043717,94.05337,0,0,1.922185,2.151281,2.043717,0,0,4.930961,6.187409,0,0.2290963,-0.2290963,9.080619,64.86143,0.1413732,2.248089,1.537748,0,8.109593
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.175949,1.175949,0,0,0,1.175949,246.5186,0,0,2.898934,1.237841,1.175949,0,0,5.185513,5.958313,1.661092,0,1.661092,10.65647,76.11749,0.1409589,1.293544,2.319147,0,8.857246
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.5021415,0.5021415,0,0,0,0.5021415,616.7637,0,0,3.097027,0.52857,0.5021415,0,0,3.52442,7.453296,2.568457,0,2.568457,13.09312,93.52211,0.140323,0.5523556,2.477621,0,10.55032
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,2.743092,0,3.699055,0,0,0,0,0.9559637,9.764907,0.9559637,0,0.9559637,14.00003,100,0.1400878,0,2.959244,0,13.46396
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.329825,1.329825,0,0,0,1.329825,248,1.89815,0,3.297966,1.399816,1.329825,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,1.462808,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.52715,1.52715,0,0,0,1.52715,248.6119,2.18915,0,3.796676,1.607526,1.52715,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,1.679865,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.167195,2.167195,0,0,0,2.167195,110.3233,0.1096625,0,2.39092,2.281258,2.167195,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,2.383914,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,3.50795,3.50795,2.488792,0,0.8444401,3.50795,30.58191,0,4.440892E-16,1.072798,1.072798,1.019158,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,3.858745,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.649327,1.649327,0,0,0,1.649327,8.296038,0,4.440892E-16,0.1368288,1.736133,1.649327,0,0,0,10.62527,0,1.599305,-1.599305,12.31421,87.95849,0.1400878,1.81426,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.4327011,0.4327011,0,0,0,0.4327011,0,0,5.551115E-17,0,0.4554748,0.4327011,0,0,1.777005,9.02597,0,0.4554748,-0.4554748,11.8341,84.52912,0.1400878,0.4759711,0,0,9.02597
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.577937,1.577937,0,0,0,1.577937,0,0,0,0,1.660986,1.577937,0,0,2.283088,8.570495,0,1.660986,-1.660986,10.08327,72.02319,0.1400878,1.735731,0,0,8.570495
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.563403,1.563403,0,0,0,1.563403,0,0,2.220446E-16,0,1.645687,1.563403,0,0,4.128629,6.909508,0,1.645687,-1.645687,8.34856,59.63245,0.1400878,1.719743,0,0,6.909508
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.5370105,0.5370105,0,0,0,0.5370105,0,0,0,0,0.5652742,0.5370105,0,0,5.95717,5.263821,0,0.5652742,-0.5652742,7.752709,55.37638,0.1400878,0.5907115,0,0,5.263821
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.585252,4.698547,0,0,0,7.752709,55.37638,0.1400878,0,0,0,4.698547
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2825006,0.2825006,0,0,0,0.2825006,0,0,0,0,0.297369,0.2825006,0,0,6.585252,4.698547,0,0.297369,-0.297369,7.439254,53.13742,0.1400878,0.3107506,0,0,4.698547
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.4103511,0.4103511,0,0,0,0.4103511,0,0,0,0,0.4319486,0.4103511,0,0,6.915662,4.401178,0,0.4319486,-0.4319486,6.983941,49.88519,0.1400878,0.4513862,0,0,4.401178
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.395606,3.969229,0,0,0,6.983941,49.88519,0.1400878,0,0,0,3.969229
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.395606,3.969229,0,0,0,6.983941,49.88519,0.1400878,0,0,0,3.969229
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.4250894,0.4250894,0,0,0,0.4250894,0,0,5.551115E-17,0,0.4474625,0.4250894,0,0,7.395606,3.969229,0,0.4474625,-0.4474625,6.512274,46.51615,0.1400878,0.4675983,0,0,3.969229
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.892786,3.521767,0,0,0,6.512274,46.51615,0.1400878,0,0,0,3.521767
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.5130101,0.5130101,0,0,0,0.5130101,0,0,1.110223E-16,0,0.5400107,0.5130101,0,0,7.892786,3.521767,0,0.5400107,-0.5400107,5.943053,42.45029,0.1400878,0.5643112,0,0,3.521767
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.2262235,0.2262235,0,0,0,0.2262235,326.0532,0,0,0.7376091,0.23813,0.2262235,0,0,8.492798,2.981756,0.4994791,0,0.4994791,6.4169,45.83491,0.1399653,0.2488459,0.5900873,0,3.719365
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,2.558289,2.558289,0,0,0,2.558289,60.95135,0,4.440892E-16,1.559312,2.692936,2.558289,0,0,7.993319,3.431287,0,1.133624,-1.133624,5.221955,37.29961,0.1399653,2.814118,1.247449,0,4.990599
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.684634,1.684634,0,0,0,1.684634,139.8936,0,0,2.356696,1.773299,1.684634,0,0,9.252901,2.297663,0.5833966,0,0.5833966,5.775414,41.25287,0.1398224,1.853097,1.885357,0,4.654359
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.108064,1.108064,0,0,0,1.108064,317.8203,0,0,3.521653,1.166384,1.108064,0,0,8.669504,2.82272,2.35527,0,2.35527,8.009819,57.21288,0.1392484,1.218871,2.817322,0,6.344373
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.528737,1.528737,0,0,0,1.528737,302.4944,0,0,4.624343,1.609197,1.528737,0,0,6.314235,4.942463,3.015146,0,3.015146,10.87024,77.6444,0.1385205,1.68161,3.699475,0,9.566806
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,0.4362757,0,3.735364,0,0,0,0,3.299088,7.656095,3.299088,0,3.299088,14.00003,100,0.1377327,0,2.988291,0,11.39146
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,2.354772,2.354772,0,0,0,2.354772,171.2135,1.55298,0,4.031687,2.478708,2.354772,0,0,0,10.62527,0,0,0,14.00003,100,0.1377327,2.59025,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377327,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.793023,1.793023,0,0,0,1.793023,158.2267,0.949649,0,2.837042,1.887393,1.793023,0,0,0,10.62527,0,0,0,14.00003,100,0.1377327,1.972325,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.665051,1.665051,0,0,0,1.665051,105.7213,0.007628333,0,1.760314,1.752686,1.665051,0,0,0,10.62527,0,0,0,14.00003,100,0.1377327,1.831557,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,2.853551,2.853551,0,0,0,2.853551,41.56347,0,0,1.186035,3.003738,2.853551,0,0,0,10.62527,0,1.817703,-1.817703,12.084,86.31412,0.1377327,3.138906,0.9488279,0,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.4783418,0.4783418,0,0,0,0.4783418,57.87741,0,0,0.2768518,0.5035177,0.4783418,0,0,2.01967,8.807571,0,0.2266658,-0.2266658,11.84507,84.60751,0.1377327,0.526176,0.2214815,0,9.084423
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,5.426379,5.426379,2.096379,0,0.7373115,5.426379,0,0,0,0,3.505263,3.33,0,0,2.271521,8.580905,0,3.505263,-3.505263,8.150203,58.21561,0.1377327,5.969018,0,5,8.580905
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,4.062665,4.062665,5,0,1.53,4.062665,0,0,0,0,0,0,0.9373355,0.8904687,6.166258,5.075642,0.8904687,0,0.8904687,8.994975,64.24969,0.138011,4.468931,0,5,5.075642
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,2.778467,2.778467,5,0,1.53,2.778467,0,0,0,0,0,0,2.221533,2.110456,5.275789,5.877064,2.110456,0,2.110456,10.99713,78.55077,0.1386671,3.056314,0,5,5.877064
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.4042469,0.4042469,3.736176,0,1.184976,0.4042469,0,0,0,0,0,0,3.331929,3.165333,3.165333,7.776475,3.165333,0,3.165333,14.00003,100,0.1392048,0.4446716,0,5,7.776475
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.8580701,0.8580701,0,0,0,0.8580701,0,0,1.110223E-16,0,0.9032317,0.8580701,0,0,0,10.62527,0,0.9032317,-0.9032317,13.04794,93.19937,0.1392048,0.9438771,0,0,10.62527
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.3068413,0.3068413,0,0,0,0.3068413,0,0,0,0,0.3229908,0.3068413,0,0,1.003591,9.722042,0,0.3229908,-0.3229908,12.70748,90.7675,0.1392048,0.3375254,0,0,9.722042
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.362469,9.399052,0,0,0,12.70748,90.7675,0.1392048,0,0,0,9.399052
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.362469,9.399052,0,0,0,12.70748,90.7675,0.1392048,0,0,0,9.399052
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.3350266,0.3350266,0,0,0,0.3350266,0,0,5.551115E-17,0,0.3526596,0.3350266,0,0,1.362469,9.399052,0,0.3526596,-0.3526596,12.33574,88.11225,0.1392048,0.3685293,0,0,9.399052
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1187042,0.1187042,0,0,0,0.1187042,0,0,1.387779E-17,0,0.1249518,0.1187042,0,0,1.754313,9.046392,0,0.1249518,-0.1249518,12.20403,87.17146,0.1392048,0.1305746,0,0,9.046392
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.4559218,0.4559218,0,0,0,0.4559218,0,0,5.551115E-17,0,0.4799177,0.4559218,0,0,1.893149,8.92144,0,0.4799177,-0.4799177,11.69815,83.55806,0.1392048,0.501514,0,0,8.92144
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.2436651,0.2436651,0,0,0,0.2436651,0,0,0,0,0.2564895,0.2436651,0,0,2.426391,8.441523,0,0.2564895,-0.2564895,11.42779,81.62689,0.1392048,0.2680316,0,0,8.441523
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.12608,1.12608,0,0,0,1.12608,40.78579,0,0,0.4592808,1.185348,1.12608,0,0,2.711379,8.185033,0,0.7260671,-0.7260671,10.66245,76.16018,0.1392048,1.238688,0.3674246,0,8.644314
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,3.51812,7.458966,1.492481,0,1.492481,12.07834,86.27367,0.1388513,0,1.193985,0,8.951447
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,2.02564,8.802198,1.725708,0,1.725708,13.71549,97.96758,0.1384448,0,1.380566,0,10.52791
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02247493,0.02247493,0,0,0,0.02247493,11148.76,2.182086,0,2.505676,0.02365782,0.02247493,0,0,0.2999318,10.35534,0.2999318,0,0.2999318,14.00003,100,0.1383744,0.02472242,2.004541,0,12.86101
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.2850713,0.2850713,0,0,0,0.2850713,721.8027,1.757578,0,2.057652,0.3000751,0.2850713,0,0,0,10.62527,0,0,0,14.00003,100,0.1383744,0.3135785,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,3.57201,3.57201,1.25,0,0.50625,3.57201,111.8653,1.55162,0,3.995842,2.444221,2.32201,0,0,0,10.62527,0,0,0,14.00003,100,0.1383744,3.929211,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383744,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.152538,1.152538,0,0,0,1.152538,376.4773,3.125847,0,4.339045,1.213198,1.152538,0,0,0,10.62527,0,0,0,14.00003,100,0.1383744,1.267792,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383744,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,2.770177,2.770177,0,0,0,2.770177,59.97309,0,4.440892E-16,1.661361,2.915976,2.770177,0,0,0,10.62527,0,1.254615,-1.254615,12.67755,90.55373,0.1383744,3.047195,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.198898,1.198898,0,0,0,1.198898,61.48801,0,0,0.7371787,1.261998,1.198898,0,0,1.394017,9.370659,0,0.5248196,-0.5248196,12.12434,86.60225,0.1383744,1.318788,0.589743,0,10.10784
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.97715,8.84584,0.2132304,0,0.2132304,12.32663,88.04716,0.1383244,0,0.1705843,0,9.05907
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,3.385497,3.385497,5,0,1.53,3.385497,0,2.220446E-16,0,0,0,0,1.614503,1.533777,1.763919,9.037746,1.533777,0,1.533777,13.7817,98.44049,0.1387937,3.724047,0,5,9.037746
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,2.411461,2.411461,0,0,0,2.411461,0,0,0,0,2.53838,2.411461,0,0,0.2301419,10.41815,0,2.53838,-2.53838,11.10601,79.32848,0.1387937,2.652607,0,0,10.41815
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,3.750704,3.750704,5,0,1.53,3.750704,0,0,0,0,0,0,1.249296,1.186831,3.050564,7.879767,1.186831,0,1.186831,12.23194,87.3708,0.1391551,4.125775,0,5,7.879767
