Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863733,8.947915,0,0,0,12.23194,87.3708,0.1391551,0,0,0,8.947915
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.5297699,0.5297699,0,0,0,0.5297699,0,0,0,0,0.5576525,0.5297699,0,0,1.863733,8.947915,0,0.5576525,-0.5576525,11.64412,83.17211,0.1391551,0.5827469,0,0,8.947915
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.05201061,0.05201061,0,0,0,0.05201061,0,0,6.938894E-18,0,0.05474801,0.05201061,0,0,2.483347,8.390262,0,0.05474801,-0.05474801,11.58641,82.7599,0.1391551,0.05721167,0,0,8.390262
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.544178,8.335514,0,0,0,11.58641,82.7599,0.1391551,0,0,0,8.335514
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.544178,8.335514,0,0,0,11.58641,82.7599,0.1391551,0,0,0,8.335514
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.2551093,0.2551093,0,0,0,0.2551093,0,0,5.551115E-17,0,0.2685361,0.2551093,0,0,2.544178,8.335514,0,0.2685361,-0.2685361,11.30335,80.73803,0.1391551,0.2806202,0,0,8.335514
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.9326698,0.9326698,0,0,0,0.9326698,0,0,1.110223E-16,0,0.9817576,0.9326698,0,0,2.842551,8.066978,0,0.9817576,-0.9817576,10.26848,73.34617,0.1391551,1.025937,0,0,8.066978
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.2375759,0.2375759,0,0,0,0.2375759,0,0,5.551115E-17,0,0.2500798,0.2375759,0,0,3.933393,7.08522,0,0.2500798,-0.2500798,10.00488,71.46326,0.1391551,0.2613334,0,0,7.08522
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.5017486,0.5017486,0,0,0,0.5017486,0,0,0,0,0.5281564,0.5017486,0,0,4.211259,6.835141,0,0.5281564,-0.5281564,9.448151,67.48666,0.1391551,0.5519235,0,0,6.835141
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.561176,1.561176,0,0,0,1.561176,46.50656,0,2.220446E-16,0.7260494,1.643343,1.561176,0,0,4.7981,6.306984,0,0.917294,-0.917294,8.481238,60.58015,0.1391551,1.717294,0.5808395,0,7.033033
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.727407,1.727407,0,0,0,1.727407,120.9905,0,0,2.089998,1.818323,1.727407,0,0,5.817316,5.38969,0.2716746,0,0.2716746,8.738971,62.4211,0.1390914,1.900148,1.671998,0,7.479688
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.072212,2.072212,0,0,0,2.072212,150.0879,0,0,3.11014,2.181276,2.072212,0,0,5.545641,5.634197,0.9288641,0,0.9288641,9.620169,68.71535,0.1388738,2.279433,2.488112,0,8.744337
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.691603,1.691603,0,0,0,1.691603,241.4754,0,0,4.084806,1.780635,1.691603,0,0,4.616777,6.470175,2.304171,0,2.304171,11.8061,84.3291,0.1383371,1.860764,3.267845,0,10.55498
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,2.517483,2.517483,0,0,0,2.517483,185.8042,0,0,4.677589,2.649982,2.517483,0,0,2.312605,8.543929,2.027606,0,2.027606,13.72965,98.06876,0.1378682,2.769231,3.742071,0,13.22152
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.4247996,0.4247996,0,0,0,0.4247996,1239.593,4.53363,0,5.265787,0.4471575,0.4247996,0,0,0.284999,10.36878,0.284999,0,0.284999,14.00003,100,0.1378026,0.4672796,4.212629,0,15.63456
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378026,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378026,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.3505185,0.3505185,0,0,0,0.3505185,973.8166,3.044441,0,3.413407,0.3689668,0.3505185,0,0,0,10.62527,0,0,0,14.00003,100,0.1378026,0.3855703,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.349633,1.349633,0,0,0,1.349633,210.8128,1.424532,0,2.845199,1.420667,1.349633,0,0,0,10.62527,0,0,0,14.00003,100,0.1378026,1.484596,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,2.362974,2.362974,0,0,0,2.362974,61.71192,0,4.440892E-16,1.458236,2.487341,2.362974,0,0,0,10.62527,0,1.029104,-1.029104,12.91526,92.25165,0.1378026,2.599271,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,2.448025,2.448025,0,0,0,2.448025,14.18077,0,4.440892E-16,0.3471488,2.576869,2.448025,0,0,1.143449,9.596169,0,2.22972,-2.22972,10.56493,75.4636,0.1378026,2.692828,0.2777191,0,9.943318
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.347338,1.347338,0,0,0,1.347338,0,0,2.220446E-16,0,1.418251,1.347338,0,0,3.620916,7.36645,0,1.418251,-1.418251,9.069958,64.78529,0.1378026,1.482072,0,0,7.36645
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,4.954827,4.954827,1.624827,0,0.6085778,4.954827,0,0,0,0,3.505263,3.33,0,0,5.19675,5.948199,0,3.505263,-3.505263,5.375086,38.39339,0.1378026,5.45031,0,5,5.948199
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.42295,1.42295,4.928213,0,1.510402,1.42295,0,0,0,0,0,0,3.505263,3.33,9.091487,2.442936,3.33,0,3.33,8.534202,60.95846,0.1388068,1.565245,0,5,2.442936
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.113742,0.113742,3.619005,0,1.152988,0.113742,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.761487,5.439936,3.33,0,3.33,11.69332,83.52352,0.1392304,0.1251162,0,5,5.439936
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.4098664,0.4098664,0,0,0,0.4098664,0,0,0,0,0.4314383,0.4098664,0,0,2.431487,8.436935,0,0.4314383,-0.4314383,11.23854,80.27513,0.1392304,0.450853,0,0,8.436935
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.607275,0.607275,0,0,0,0.607275,0,0,1.110223E-16,0,0.6392368,0.607275,0,0,2.910863,8.005498,0,0.6392368,-0.6392368,10.56473,75.46218,0.1392304,0.6680025,0,0,8.005498
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.7883782,0.7883782,0,0,0,0.7883782,0,0,1.110223E-16,0,0.8298718,0.7883782,0,0,3.621126,7.366261,0,0.8298718,-0.8298718,9.689964,69.21389,0.1392304,0.867216,0,0,7.366261
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.3968187,0.3968187,0,0,0,0.3968187,0,0,0,0,0.4177039,0.3968187,0,0,4.543206,6.536389,0,0.4177039,-0.4177039,9.249666,66.06891,0.1392304,0.4365006,0,0,6.536389
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.007321,6.118685,0,0,0,9.249666,66.06891,0.1392304,0,0,0,6.118685
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.5439935,0.5439935,0,0,0,0.5439935,0,0,1.110223E-16,0,0.5726247,0.5439935,0,0,5.007321,6.118685,0,0.5726247,-0.5726247,8.646067,61.75749,0.1392304,0.5983928,0,0,6.118685
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.7282023,0.7282023,0,0,0,0.7282023,0,0,1.110223E-16,0,0.7665288,0.7282023,0,0,5.643571,5.54606,0,0.7665288,-0.7665288,7.838074,55.98613,0.1392304,0.8010226,0,0,5.54606
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.49527,4.779531,0,0,0,7.838074,55.98613,0.1392304,0,0,0,4.779531
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,6.49527,4.779531,0.714718,0,0.714718,8.516115,60.82927,0.1390662,0,0.5717744,0,5.494249
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,5.780552,5.422778,1.047965,0,1.047965,9.510303,67.9306,0.1388261,0,0.8383723,0,6.470743
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,3.259924,3.259924,5,0,1.53,3.259924,84.08608,0,0,2.741142,0,0,1.740076,1.653072,4.732586,6.365946,4.394215,0,4.394215,13.67902,97.70709,0.1396889,3.585916,2.192914,5,9.107089
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.692528,0,3.0309,0,0,0,0,0.3383717,10.32074,0.3383717,0,0.3383717,14.00003,100,0.1396116,0,2.42472,0,13.35164
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.9486259,0.9486259,0,0,0,0.9486259,356.7587,2.385752,0,3.384306,0.9985536,0.9486259,0,0,0,10.62527,0,0,0,14.00003,100,0.1396116,1.043489,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.961329,1.961329,0,0,0,1.961329,151.3001,0.9029356,0,2.967493,2.064557,1.961329,0,0,0,10.62527,0,0,0,14.00003,100,0.1396116,2.157462,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.040505,1.040505,0,0,0,1.040505,373.814,2.794284,0,3.889552,1.095268,1.040505,0,0,0,10.62527,0,0,0,14.00003,100,0.1396116,1.144555,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.41222,1.41222,0,0,0,1.41222,261.3031,2.203628,0,3.690175,1.486548,1.41222,0,0,0,10.62527,0,0,0,14.00003,100,0.1396116,1.553442,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396116,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.190109,1.190109,0,0,0,1.190109,184.3538,0.9412644,0,2.19401,1.252746,1.190109,0,0,0,10.62527,0,0,0,14.00003,100,0.1396116,1.30912,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,3.591473,3.591473,2.087502,0,0.7348879,3.591473,44.08018,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.1396116,3.95062,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.6081638,0.6081638,0,0,0,0.6081638,68.1664,0,1.110223E-16,0.4145634,0.6401724,0.6081638,0,0,0,10.62527,0,0.225609,-0.225609,13.76222,98.30134,0.1396116,0.6689802,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,3.847613,3.847613,4.111484,0,1.287435,3.847613,0,2.220446E-16,0,0,0,0,0.2638702,0.2506767,0.2506767,10.39966,0.2506767,0,0.2506767,14.00003,100,0.1396852,4.232375,0,5,10.39966
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1836159,0.1836159,0,0,0,0.1836159,0,0,2.775558E-17,0,0.1932799,0.1836159,0,0,0,10.62527,0,0.1932799,-0.1932799,13.79629,98.54475,0.1396852,0.2019775,0,0,10.62527
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.291491,2.291491,0,0,0,2.291491,0,0,0,0,2.412095,2.291491,0,0,0.2147554,10.43199,0,2.412095,-2.412095,11.25372,80.38356,0.1396852,2.52064,0,0,10.43199
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.676457,0.676457,0,0,0,0.676457,0,0,1.110223E-16,0,0.71206,0.676457,0,0,2.894861,8.019899,0,0.71206,-0.71206,10.50314,75.02231,0.1396852,0.7441027,0,0,8.019899
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.686039,7.307839,0,0,0,10.50314,75.02231,0.1396852,0,0,0,7.307839
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.3901041,0.3901041,0,0,0,0.3901041,0,0,5.551115E-17,0,0.4106359,0.3901041,0,0,3.686039,7.307839,0,0.4106359,-0.4106359,10.0703,71.93054,0.1396852,0.4291146,0,0,7.307839
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1698716,0.1698716,0,0,0,0.1698716,0,0,0,0,0.1788122,0.1698716,0,0,4.142302,6.897203,0,0.1788122,-0.1788122,9.881811,70.58423,0.1396852,0.1868587,0,0,6.897203
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.5379849,0.5379849,0,0,0,0.5379849,0,0,0,0,0.5662999,0.5379849,0,0,4.340981,6.718391,0,0.5662999,-0.5662999,9.284879,66.32043,0.1396852,0.5917834,0,0,6.718391
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.06946087,0.06946087,0,0,0,0.06946087,0,0,1.387779E-17,0,0.0731167,0.06946087,0,0,4.970204,6.152091,0,0.0731167,-0.0731167,9.207807,65.76992,0.1396852,0.07640696,0,0,6.152091
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.5675252,0.5675252,0,0,0,0.5675252,0,0,0,0,0.5973949,0.5675252,0,0,5.051445,6.078974,0,0.5973949,-0.5973949,8.578097,61.272,0.1396852,0.6242777,0,0,6.078974
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.7903562,0.7903562,0,0,0,0.7903562,0,0,1.110223E-16,0,0.8319539,0.7903562,0,0,5.715217,5.481579,0,0.8319539,-0.8319539,7.701141,55.00804,0.1396852,0.8693919,0,0,5.481579
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1611903,0.1611903,0,0,0,0.1611903,0,0,0,0,0.169674,0.1611903,0,0,6.63961,4.649625,0,0.169674,-0.169674,7.522289,53.73053,0.1396852,0.1773093,0,0,4.649625
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1198192,0.1198192,0,0,0,0.1198192,374.7217,0,0,0.4489886,0.1261255,0.1198192,0,0,6.828136,4.479951,0.3228631,0,0.3228631,7.828584,55.91834,0.1396116,0.1318011,0.3591909,0,4.92894
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,2.40542,2.40542,0,0,0,2.40542,29.42333,0,4.440892E-16,0.7077547,2.532021,2.40542,0,0,6.505273,4.770528,0,1.824266,-1.824266,5.905638,42.18304,0.1396116,2.645962,0.5662038,0,5.478283
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,0,0,0,0,0,0,1.327939,0,0,0,0,8.532236,2.946262,1.327939,0,1.327939,7.165432,51.18155,0.1393094,0,1.062351,0,4.274201
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,7.204297,4.141407,2.506079,0,2.506079,9.542908,68.16349,0.1387427,0,2.004863,0,6.647486
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.253925,1.253925,0,0,0,1.253925,152.0634,0,0,1.906761,1.319921,1.253925,0,0,4.698218,6.396878,0.5868401,0,0.5868401,10.09963,72.14009,0.1386107,1.379317,1.525409,0,8.303639
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.401306,1.401306,0,0,0,1.401306,148.2496,0,0,2.07743,1.475059,1.401306,0,0,4.111378,6.925035,0.6023715,0,0.6023715,10.67109,76.22194,0.1384754,1.541436,1.661944,0,9.002464
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,2.819791,2.819791,0,0,0,2.819791,70.78453,0,0,1.995975,2.9682,2.819791,0,0,3.509006,7.467169,0,0.9722251,-0.9722251,9.646277,68.90184,0.1384754,3.101769,1.59678,0,9.463144
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,0,0,2.800321,0,0,0,0,4.589256,6.494944,2.800321,0,2.800321,12.30289,87.87765,0.1378501,0,2.240257,0,9.295264
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.700735,1.700735,0,0,0,1.700735,123.2742,0,0,2.096568,1.790248,1.700735,0,0,1.788935,9.015232,0.3063209,0,0.3063209,12.5935,89.95337,0.137782,1.870809,1.677255,0,11.1118
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.814083,1.814083,0,0,0,1.814083,55.3717,0,2.220446E-16,1.004489,1.909561,1.814083,0,0,1.482615,9.290921,0,0.9050724,-0.9050724,11.63947,83.13888,0.137782,1.995491,0.803591,0,10.29541
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,2.399712,2.399712,0,0,0,2.399712,25.06865,0,0,0.6015753,2.526012,2.399712,0,0,2.48825,8.385849,0,1.924437,-1.924437,9.610931,68.64938,0.137782,2.639683,0.4812602,0,8.987424
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,3.576086,3.576086,1.25,0,0.50625,3.576086,7.17435,0,0,0.2565609,2.448511,2.326086,0,0,4.626514,6.461412,0,2.191951,-2.191951,7.300413,52.1457,0.137782,3.933694,0.2052487,5,6.717973
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.062014,4.269461,3.33,0,3.33,10.45953,74.71077,0.1381432,0,0,5,4.269461
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.375239,1.375239,4.880502,0,1.497377,1.375239,0,0,0,0,0,0,3.505263,3.33,3.732014,7.266461,3.33,0,3.33,13.61864,97.27583,0.1391052,1.512763,0,5,7.266461
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.92427,1.92427,0,0,0,1.92427,0,0,4.440892E-16,0,2.025548,1.92427,0,0,0.4020143,10.26346,0,2.025548,-2.025548,11.48353,82.02505,0.1391052,2.116697,0,0,10.26346
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.5983121,0.5983121,0,0,0,0.5983121,0,0,0,0,0.6298022,0.5983121,0,0,2.652623,8.237914,0,0.6298022,-0.6298022,10.81966,77.28313,0.1391052,0.6581433,0,0,8.237914
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.3761216,0.3761216,0,0,0,0.3761216,0,0,5.551115E-17,0,0.3959175,0.3761216,0,0,3.352403,7.608112,0,0.3959175,-0.3959175,10.40233,74.30218,0.1391052,0.4137338,0,0,7.608112
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.0600679,0.0600679,0,0,0,0.0600679,0,0,6.938894E-18,0,0.06322937,0.0600679,0,0,3.792311,7.212194,0,0.06322937,-0.06322937,10.33568,73.82611,0.1391052,0.06607469,0,0,7.212194
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.862566,7.148965,0,0,0,10.33568,73.82611,0.1391052,0,0,0,7.148965
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.862566,7.148965,0,0,0,10.33568,73.82611,0.1391052,0,0,0,7.148965
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.8593313,0.8593313,0,0,0,0.8593313,0,0,1.110223E-16,0,0.9045592,0.8593313,0,0,3.862566,7.148965,0,0.9045592,-0.9045592,9.382187,67.01549,0.1391052,0.9452643,0,0,7.148965
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2744099,0.2744099,0,0,0,0.2744099,0,0,0,0,0.2888526,0.2744099,0,0,4.867632,6.244406,0,0.2888526,-0.2888526,9.07771,64.84065,0.1391052,0.3018509,0,0,6.244406
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.188579,5.955553,0,0,0,9.07771,64.84065,0.1391052,0,0,0,5.955553
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.188579,5.955553,0,0,0,9.07771,64.84065,0.1391052,0,0,0,5.955553
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.766445,1.766445,0,0,0,1.766445,17.39761,0,0,0.3073192,1.859415,1.766445,0,0,5.188579,5.955553,0,1.552096,-1.552096,7.441657,53.15459,0.1391052,1.943089,0.2458554,0,6.262872
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.5250852,0.5250852,0,0,0,0.5250852,135.6468,0,0,0.7122612,0.5527213,0.5250852,0,0,6.91313,4.403457,0.15954,0,0.15954,7.593009,54.23568,0.1390699,0.5775937,0.569809,0,5.115718
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.5806669,0.5806669,0,0,0,0.5806669,390.8596,0,0,2.269593,0.6112283,0.5806669,0,0,6.75359,4.547043,1.658364,0,1.658364,9.166272,65.47324,0.1387031,0.6387336,1.815674,0,6.816636
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.430545,1.430545,0,0,0,1.430545,192.305,0,0,2.75101,1.505837,1.430545,0,0,5.095226,6.039571,1.245173,0,1.245173,10.34755,73.9109,0.138429,1.5736,2.200808,0,8.790581
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.6002879,0.6002879,0,0,0,0.6002879,622.1149,0,0,3.73448,0.631882,0.6002879,0,0,3.850053,7.160226,3.102598,0,3.102598,13.29093,94.93503,0.1377507,0.6603167,2.987584,0,10.89471
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.9257807,0.9257807,0,0,0,0.9257807,425.3438,2.21579,0,3.937751,0.974506,0.9257807,0,0,0.7474549,9.952565,0.7474549,0,0.7474549,14.00003,100,0.1375883,1.018359,3.150201,0,13.89032
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375883,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.478431,1.478431,0,0,0,1.478431,268.4685,2.412879,0,3.969123,1.556243,1.478431,0,0,0,10.62527,0,0,0,14.00003,100,0.1375883,1.626274,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.2884018,0.2884018,0,0,0,0.2884018,1067.431,2.77491,0,3.078491,0.3035809,0.2884018,0,0,0,10.62527,0,0,0,14.00003,100,0.1375883,0.317242,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,2.763832,2.763832,0,0,0,2.763832,77.04498,4.440892E-16,0,2.129394,2.909297,2.763832,0,0,0,10.62527,0,0.7799028,-0.7799028,13.17794,94.12794,0.1375883,3.040215,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.397482,1.397482,0,0,0,1.397482,90.54224,0,0,1.265312,1.471034,1.397482,0,0,0.8665587,9.845371,0,0.2057223,-0.2057223,12.96109,92.57902,0.1375883,1.537231,1.012249,0,11.11068
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.165742,2.165742,0,0,0,2.165742,12.13532,0,4.440892E-16,0.2628196,2.279728,2.165742,0,0,1.095139,9.639649,0,2.016908,-2.016908,10.83508,77.39327,0.1375883,2.382316,0.2102557,0,9.902469
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,4.28084,4.28084,1.25,0,0.50625,4.28084,0,0,0,0,3.190358,3.03084,0,0,3.336149,7.622741,0,3.190358,-3.190358,7.472147,53.37237,0.1375883,4.708924,0,5,7.622741
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.880991,4.432383,3.33,0,3.33,10.63126,75.93744,0.1379429,0,0,5,4.432383
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,3.621076,3.621076,5,0,1.53,3.621076,0,0,0,0,0,0,1.378924,1.309978,3.550991,7.429383,1.309978,0,1.309978,11.87402,84.81423,0.1383149,3.983184,0,5,7.429383
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2047616,0.2047616,0,0,0,0.2047616,0,0,2.775558E-17,0,0.2155386,0.2047616,0,0,2.241013,8.608362,0,0.2155386,-0.2155386,11.64682,83.1914,0.1383149,0.2252378,0,0,8.608362
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.4824664,0.4824664,0,0,0,0.4824664,0,0,5.551115E-17,0,0.5078594,0.4824664,0,0,2.4805,8.392824,0,0.5078594,-0.5078594,11.11149,79.36761,0.1383149,0.5307131,0,0,8.392824
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.286317,0.286317,0,0,0,0.286317,0,0,0,0,0.3013863,0.286317,0,0,3.044789,7.884964,0,0.3013863,-0.3013863,10.7938,77.09841,0.1383149,0.3149487,0,0,7.884964
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.3917427,0.3917427,0,0,0,0.3917427,0,0,5.551115E-17,0,0.4123607,0.3917427,0,0,3.379662,7.583578,0,0.4123607,-0.4123607,10.35913,73.99365,0.1383149,0.4309169,0,0,7.583578
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2941168,0.2941168,0,0,0,0.2941168,0,0,5.551115E-17,0,0.3095966,0.2941168,0,0,3.837841,7.171217,0,0.3095966,-0.3095966,10.03279,71.66264,0.1383149,0.3235285,0,0,7.171217
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.9322739,0.9322739,0,0,0,0.9322739,0,0,0,0,0.981341,0.9322739,0,0,4.181837,6.861621,0,0.981341,-0.981341,8.998364,64.2739,0.1383149,1.025501,0,0,6.861621
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.272216,5.88028,0,0,0,8.998364,64.2739,0.1383149,0,0,0,5.88028
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.3837325,0.3837325,0,0,0,0.3837325,0,0,5.551115E-17,0,0.4039289,0.3837325,0,0,5.272216,5.88028,0,0.4039289,-0.4039289,8.572586,61.23264,0.1383149,0.4221057,0,0,5.88028
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.2320585,0.2320585,0,0,0,0.2320585,0,0,2.775558E-17,0,0.2442721,0.2320585,0,0,5.721026,5.476351,0,0.2442721,-0.2442721,8.315101,59.39346,0.1383149,0.2552643,0,0,5.476351
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.1953113,0.1953113,0,0,0,0.1953113,175.0638,0,0,0.3419193,0.2055908,0.1953113,0,0,5.992439,5.232079,0.1363285,0,0.1363285,8.444433,60.31726,0.1382854,0.2148424,0.2735355,0,5.573998
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,2.819377,2.819377,0,0,0,2.819377,27.65697,0,0,0.7797542,2.967765,2.819377,0,0,5.856111,5.354774,0,2.188011,-2.188011,6.138067,43.84325,0.1382854,3.101315,0.6238034,0,6.134529
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,2.292835,2.292835,0,0,0,2.292835,86.60452,0,0,1.985699,2.413511,2.292835,0,0,8.287234,3.166764,0,0.4278118,-0.4278118,5.687114,40.62216,0.1382854,2.522119,1.58856,0,5.152463
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.00456,1.00456,0,0,0,1.00456,252.2694,0,0,2.534198,1.057431,1.00456,0,0,8.762581,2.738952,1.476766,0,1.476766,7.088098,50.62917,0.1379664,1.105016,2.027358,0,5.273149
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,7.285814,4.068041,1.410429,0,1.410429,8.426147,60.18665,0.1376631,0,1.128343,0,5.47847
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.5501512,0.5501512,0,0,0,0.5501512,416.7734,0,0,2.292884,0.5791065,0.5501512,0,0,5.875386,5.337427,1.713777,0,1.713777,10.05198,71.79971,0.1372964,0.6051663,1.834307,0,7.630311
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,2.548814,2.548814,0,0,0,2.548814,67.97367,0,0,1.732523,2.682962,2.548814,0,0,4.161609,6.879827,0,0.9504398,-0.9504398,9.050128,64.64364,0.1372964,2.803696,1.386018,0,8.61235
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0,0,0.9255656,0,0,0,0,5.217653,5.929387,0.9255656,0,0.9255656,9.928197,70.91555,0.1370991,0,0.7404525,0,6.854952
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.512125,1.512125,0,0,0,1.512125,47.41419,0,0,0.7169616,1.59171,1.512125,0,0,4.292087,6.762396,0,0.8747485,-0.8747485,9.00613,64.32938,0.1370991,1.663337,0.5735692,0,7.479357
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,5.26403,5.887647,0.5497258,0,0.5497258,9.527646,68.05448,0.1369822,0,0.4397806,0,6.437373
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.608284,1.608284,0,0,0,1.608284,10.58264,0,2.220446E-16,0.1701989,1.692931,1.608284,0,0,4.714304,6.382401,0,1.522732,-1.522732,7.922546,56.5895,0.1369822,1.769113,0.1361591,0,6.552599
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,6.406229,4.859668,0.1370576,0,0.1370576,8.05257,57.51824,0.1369531,0,0.1096461,0,4.996726
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,2.947944,2.947944,0,0,0,2.947944,0,0,4.440892E-16,0,3.103099,2.947944,0,0,6.269171,4.98302,0,3.103099,-3.103099,4.781617,34.15434,0.1369531,3.242738,0,0,4.98302
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.8032689,0.8032689,0,0,0,0.8032689,0,0,1.110223E-16,0,0.8455462,0.8032689,0,0,9.717058,1.879922,0,0.8455462,-0.8455462,3.890333,27.78804,0.1369531,0.8835958,0,0,1.879922
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.8003656,0.8003656,0,0,0,0.8003656,0,0,0,0,0.8424901,0.8003656,0,0,10.65655,1.034375,0,0.8424901,-0.8424901,3.00227,21.44475,0.1369531,0.8804022,0,0,1.034375
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59265,0.1918853,0,0,0,3.00227,21.44475,0.1369531,0,0,0,0.1918853
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.7221524,0.7221524,4.227416,0,1.319084,0.7221524,0,0,0,0,0,0,3.505263,3.33,11.59265,0.1918853,3.33,0,3.33,6.161386,44.00981,0.1376428,0.7943676,0,5,0.1918853
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.2543592,0.2543592,3.759622,0,1.191377,0.2543592,0,0,0,0,0,0,3.505263,3.33,8.262654,3.188885,3.33,0,3.33,9.320501,66.57487,0.1381077,0.2797952,0,5,3.188885
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.168028,1.168028,4.673291,0,1.440808,1.168028,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.932654,6.185885,3.33,0,3.33,12.47962,89.13994,0.1389909,1.28483,0,5,6.185885
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2997956,0.2997956,0,0,0,0.2997956,0,0,5.551115E-17,0,0.3155743,0.2997956,0,0,1.602654,9.182885,0,0.3155743,-0.3155743,12.14697,86.76392,0.1389909,0.3297752,0,0,9.182885
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.6065844,0.6065844,0,0,0,0.6065844,0,0,1.110223E-16,0,0.6385099,0.6065844,0,0,1.953292,8.867311,0,0.6385099,-0.6385099,11.47392,81.95644,0.1389909,0.6672428,0,0,8.867311
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.5328977,0.5328977,0,0,0,0.5328977,0,0,0,0,0.5609449,0.5328977,0,0,2.662748,8.228801,0,0.5609449,-0.5609449,10.88264,77.73296,0.1389909,0.5861874,0,0,8.228801
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.3554055,0.3554055,0,0,0,0.3554055,0,0,5.551115E-17,0,0.3741111,0.3554055,0,0,3.28602,7.667856,0,0.3741111,-0.3741111,10.48829,74.91619,0.1389909,0.3909461,0,0,7.667856
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.134663,1.134663,0,0,0,1.134663,0,0,2.220446E-16,0,1.194382,1.134663,0,0,3.701699,7.293745,0,1.194382,-1.194382,9.229299,65.92343,0.1389909,1.248129,0,0,7.293745
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.302829,1.302829,0,0,0,1.302829,61.16725,0,2.220446E-16,0.7969049,1.371399,1.302829,0,0,5.02879,6.099363,0,0.5744944,-0.5744944,8.623729,61.59794,0.1389909,1.433112,0.6375239,0,6.896268
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.7603581,0.7603581,0,0,0,0.7603581,263.4942,0,0,2.0035,0.800377,0.7603581,0,0,5.667117,5.524868,1.203123,0,1.203123,9.765111,69.75066,0.1387361,0.836394,1.6028,0,7.528368
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.720776,1.720776,0,0,0,1.720776,171.4961,0,0,2.951063,1.811343,1.720776,0,0,4.463995,6.607679,1.13972,0,1.13972,10.84634,77.47373,0.1384955,1.892854,2.360851,0,9.558743
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.85186,1.85186,0,0,0,1.85186,183.138,0,0,3.39146,1.949327,1.85186,0,0,3.324274,7.633427,1.442134,0,1.442134,12.21447,87.24606,0.1381923,2.037046,2.713168,0,11.02489
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.8139647,0.8139647,0,0,0,0.8139647,507.5118,1.392022,0,4.130967,0.856805,0.8139647,0,0,1.882141,8.931348,1.882141,0,1.882141,14.00003,100,0.1377986,0.8953612,3.304774,0,13.06231
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.833905,1.833905,0,0,0,1.833905,229.6736,2.28157,0,4.211996,1.930426,1.833905,0,0,0,10.62527,0,0,0,14.00003,100,0.1377986,2.017295,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,2.968177,2.968177,0,0,0,2.968177,145.5362,1.195375,0,4.319772,3.124397,2.968177,0,0,0,10.62527,0,0,0,14.00003,100,0.1377986,3.264995,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,3.461939,3.461939,1.25,0,0.50625,3.461939,123.0658,1.932108,0,4.260464,2.328357,2.211939,0,0,0,10.62527,0,0,0,14.00003,100,0.1377986,3.808133,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.4661022,0.4661022,0,0,0,0.4661022,819.1326,3.327361,0,3.817995,0.4906339,0.4661022,0,0,0,10.62527,0,0,0,14.00003,100,0.1377986,0.5127124,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,2.643734,2.643734,0,0,0,2.643734,98.94041,0,0,2.615721,2.782878,2.643734,0,0,0,10.62527,0,0.1671567,-0.1671567,13.82383,98.74144,0.1377986,2.908107,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.088438,1.088438,0,0,0,1.088438,117.7668,0,0,1.281819,1.145725,1.088438,0,0,0.1857297,10.45812,0.136094,0,0.136094,13.95294,99.66365,0.1377702,1.197282,1.025455,0,11.73994
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.449621,1.449621,0,0,0,1.449621,22.90448,0,0,0.332028,1.525916,1.449621,0,0,0.04963566,10.5806,0,1.193888,-1.193888,12.69447,90.67461,0.1377702,1.594583,0.2656224,0,10.91263
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,3.091766,3.091766,1.25,0,0.50625,3.091766,0,0,4.440892E-16,0,1.938701,1.841766,0,0,1.376178,9.386714,0,1.938701,-1.938701,10.6509,76.07771,0.1377702,3.400943,0,5,9.386714
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.891168,1.891168,5,0,1.53,1.891168,0,0,0,0,0,0,3.108832,2.953391,3.53029,7.448013,2.953391,0,2.953391,13.45273,96.09076,0.138578,2.080284,0,5,7.448013
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,3.809437,3.809437,4.4167,0,1.370759,3.809437,0,0,0,0,0,0,0.6072628,0.5768996,0.5768996,10.10606,0.5768996,0,0.5768996,14.00003,100,0.1387349,4.190381,0,5,10.10606
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.5074891,0.5074891,0,0,0,0.5074891,0,0,0,0,0.5341991,0.5074891,0,0,0,10.62527,0,0.5341991,-0.5341991,13.43693,95.9779,0.1387349,0.558238,0,0,10.62527
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5935546,10.09107,0,0,0,13.43693,95.9779,0.1387349,0,0,0,10.09107
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.2265403,0.2265403,0,0,0,0.2265403,0,0,2.775558E-17,0,0.2384635,0.2265403,0,0,0.5935546,10.09107,0,0.2384635,-0.2384635,13.18557,94.18246,0.1387349,0.2491944,0,0,10.09107
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.9923552,0.9923552,0,0,0,0.9923552,0,0,2.220446E-16,0,1.044584,0.9923552,0,0,0.858514,9.852612,0,1.044584,-1.044584,12.08448,86.31755,0.1387349,1.091591,0,0,9.852612
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.7036723,0.7036723,0,0,0,0.7036723,0,0,0,0,0.7407077,0.7036723,0,0,2.019163,8.808027,0,0.7407077,-0.7407077,11.30371,80.7406,0.1387349,0.7740395,0,0,8.808027
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.5214427,0.5214427,0,0,0,0.5214427,0,0,0,0,0.548887,0.5214427,0,0,2.842172,8.06732,0,0.548887,-0.548887,10.72513,76.60791,0.1387349,0.5735869,0,0,8.06732
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.3594381,0.3594381,0,0,0,0.3594381,0,0,5.551115E-17,0,0.3783559,0.3594381,0,0,3.452046,7.518433,0,0.3783559,-0.3783559,10.32631,73.75919,0.1387349,0.3953819,0,0,7.518433
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.4020742,0.4020742,0,0,0,0.4020742,0,0,5.551115E-17,0,0.423236,0.4020742,0,0,3.872442,7.140077,0,0.423236,-0.423236,9.880177,70.57256,0.1387349,0.4422816,0,0,7.140077
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.09277719,0.09277719,0,0,0,0.09277719,0,0,1.387779E-17,0,0.09766021,0.09277719,0,0,4.342704,6.716841,0,0.09766021,-0.09766021,9.777234,69.83725,0.1387349,0.1020549,0,0,6.716841
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.199309,0.199309,0,0,0,0.199309,338.3953,0,0,0.6744521,0.2097989,0.199309,0,0,4.451215,6.619181,0.4646532,0,0.4646532,10.21804,72.98588,0.138638,0.2192399,0.5395617,0,7.293633
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.046725,1.046725,0,0,0,1.046725,153.9709,0,0,1.611652,1.101815,1.046725,0,0,3.986562,7.037368,0.5098363,0,0.5098363,10.70172,76.44068,0.1385317,1.151397,1.289321,0,8.64902
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,3.476726,7.496221,2.734682,0,2.734682,13.29606,94.97169,0.1379646,0,2.187746,0,10.2309
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,2.295982,2.295982,0,0,0,2.295982,179.5491,0.9635476,0,4.122414,2.416823,2.295982,0,0,0.7420435,9.957435,0.7420435,0,0.7420435,14.00003,100,0.1378115,2.52558,3.297931,0,14.07985
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378115,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.595592,1.595592,0,0,0,1.595592,240.0047,2.149925,0,3.829495,1.67957,1.595592,0,0,0,10.62527,0,0,0,14.00003,100,0.1378115,1.755151,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,3.16197,3.16197,1.25,0,0.50625,3.16197,148.227,2.674293,0,4.686893,2.0126,1.91197,0,0,0,10.62527,0,0,0,14.00003,100,0.1378115,3.478167,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.198473,2.198473,0,0,0,2.198473,174.0317,1.511857,0,3.826039,2.314182,2.198473,0,0,0,10.62527,0,0,0,14.00003,100,0.1378115,2.41832,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.787432,1.787432,0,0,0,1.787432,154.6663,0.8830482,0,2.764556,1.881508,1.787432,0,0,0,10.62527,0,0,0,14.00003,100,0.1378115,1.966176,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.226689,1.226689,0,0,0,1.226689,157.5684,0.641623,0,1.932874,1.291251,1.226689,0,0,0,10.62527,0,0,0,14.00003,100,0.1378115,1.349358,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,2.644249,2.644249,0,0,0,2.644249,47.31127,0,0,1.251028,2.78342,2.644249,0,0,0,10.62527,0,1.532393,-1.532393,12.38474,88.46228,0.1378115,2.908674,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,4.53281,4.53281,1.25,0,0.50625,4.53281,4.111774,0,0,0.1863789,3.45559,3.28281,0,0,1.702658,9.092881,0,3.269211,-3.269211,8.938694,63.84769,0.1378115,4.986091,0.1491031,5,9.279261
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.03795,2.03795,5,0,1.53,2.03795,0,0,0,0,0,0,2.96205,2.813948,5.335114,5.823671,2.813948,0,2.813948,11.60824,82.91583,0.138572,2.241745,0,5,5.823671
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.3681593,0.3681593,0,0,0,0.3681593,0,0,5.551115E-17,0,0.3875361,0.3681593,0,0,2.521167,8.356224,0,0.3875361,-0.3875361,11.19974,79.99799,0.138572,0.4049753,0,0,8.356224
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01207983,0.01207983,0,0,0,0.01207983,0,0,1.734723E-18,0,0.01271561,0.01207983,0,0,2.951762,7.968688,0,0.01271561,-0.01271561,11.18634,79.90224,0.138572,0.01328781,0,0,7.968688
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2152333,0.2152333,0,0,0,0.2152333,0,0,2.775558E-17,0,0.2265614,0.2152333,0,0,2.965891,7.955973,0,0.2265614,-0.2265614,10.94752,78.19642,0.138572,0.2367566,0,0,7.955973
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.4465614,0.4465614,0,0,0,0.4465614,0,0,5.551115E-17,0,0.4700646,0.4465614,0,0,3.217626,7.729411,0,0.4700646,-0.4700646,10.45203,74.6572,0.138572,0.4912176,0,0,7.729411
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.4049143,0.4049143,0,0,0,0.4049143,0,0,0,0,0.4262256,0.4049143,0,0,3.73992,7.259346,0,0.4262256,-0.4262256,10.00275,71.44805,0.138572,0.4454058,0,0,7.259346
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.03485244,0.03485244,0,0,0,0.03485244,0,0,6.938894E-18,0,0.03668678,0.03485244,0,0,4.213504,6.833121,0,0.03668678,-0.03668678,9.964076,71.17183,0.138572,0.03833768,0,0,6.833121
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.254267,6.796434,0,0,0,9.964076,71.17183,0.138572,0,0,0,6.796434
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.7553088,0.7553088,0,0,0,0.7553088,0,0,1.110223E-16,0,0.7950619,0.7553088,0,0,4.254267,6.796434,0,0.7950619,-0.7950619,9.126007,65.18564,0.138572,0.8308397,0,0,6.796434
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.137669,6.001372,0,0,0,9.126007,65.18564,0.138572,0,0,0,6.001372
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.9072484,0.9072484,0,0,0,0.9072484,0,0,1.110223E-16,0,0.9549983,0.9072484,0,0,5.137669,6.001372,0,0.9549983,-0.9549983,8.11935,57.99525,0.138572,0.9979732,0,0,6.001372
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.198778,5.046374,0,0,0,8.11935,57.99525,0.138572,0,0,0,5.046374
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.9124498,0.9124498,0,0,0,0.9124498,72.69873,0,1.110223E-16,0.6633394,0.9604734,0.9124498,0,0,6.198778,5.046374,0,0.2971341,-0.2971341,7.806144,55.75806,0.138572,1.003695,0.5306715,0,5.709713
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.230142,1.230142,0,0,0,1.230142,128.5886,0,0,1.581822,1.294886,1.230142,0,0,6.528927,4.74924,0.2869356,0,0.2869356,8.078355,57.70242,0.1385128,1.353156,1.265458,0,6.331062
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,2.742279,2.742279,0,0,0,2.742279,112.6072,0,0,3.088004,2.88661,2.742279,0,0,6.241992,5.007482,0.2013945,0,0.2013945,8.269415,59.06713,0.1384713,3.016507,2.470403,0,8.095486
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,3.445081,3.445081,5,0,1.53,3.445081,101.5182,2.220446E-16,0,3.497385,0,0,1.554919,1.477173,6.040597,5.188737,4.974558,0,4.974558,12.9887,92.77621,0.139134,3.789589,2.797908,5,8.686122
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,3.560302,3.560302,1.25,0,0.50625,3.560302,102.5706,0.1538861,0,3.651821,2.431896,2.310302,0,0,1.066039,9.665839,1.066039,0,1.066039,14.00003,100,0.1389153,3.916332,2.921457,5,13.31766
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,3.085805,3.085805,1.25,0,0.50625,3.085805,141.0308,2.419508,0,4.351934,1.932426,1.835805,0,0,0,10.62527,0,0,0,14.00003,100,0.1389153,3.394385,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389153,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.7162536,0.7162536,0,0,0,0.7162536,531.5461,3.053267,0,3.807218,0.7539511,0.7162536,0,0,0,10.62527,0,0,0,14.00003,100,0.1389153,0.7878789,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389153,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.64627,0.64627,0,0,0,0.64627,387.9472,1.826902,0,2.507186,0.6802841,0.64627,0,0,0,10.62527,0,0,0,14.00003,100,0.1389153,0.710897,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.7082738,0.7082738,0,0,0,0.7082738,161.4102,0.3976748,0,1.143226,0.7455513,0.7082738,0,0,0,10.62527,0,0,0,14.00003,100,0.1389153,0.7791011,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.23747,2.23747,0,0,0,2.23747,8.551608,0,0,0.1913397,2.355232,2.23747,0,0,0,10.62527,0,2.163892,-2.163892,11.71909,83.70759,0.1389153,2.461217,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.3263526,0.3263526,0,0,0,0.3263526,0,0,5.551115E-17,0,0.343529,0.3263526,0,0,2.404324,8.461382,0,0.343529,-0.343529,11.35697,81.12109,0.1389153,0.3589878,0,0,8.461382
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,4.875473,4.875473,5,0,1.53,4.875473,0,0,0,0,0,0,0.1245276,0.1183013,2.786023,8.117853,0.1183013,0,0.1183013,11.4692,81.92273,0.1389467,5.363019,0,5,8.117853
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1833962,0.1833962,0,0,0,0.1833962,0,0,0,0,0.1930486,0.1833962,0,0,2.667722,8.224324,0,0.1930486,-0.1930486,11.26571,80.46922,0.1389467,0.2017358,0,0,8.224324
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.5361619,0.5361619,0,0,0,0.5361619,0,0,1.110223E-16,0,0.5643809,0.5361619,0,0,2.88222,8.031276,0,0.5643809,-0.5643809,10.6708,76.21988,0.1389467,0.5897781,0,0,8.031276
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.3846507,0.3846507,0,0,0,0.3846507,0,0,5.551115E-17,0,0.4048955,0.3846507,0,0,3.50931,7.466895,0,0.4048955,-0.4048955,10.24401,73.17133,0.1389467,0.4231158,0,0,7.466895
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.5158343,0.5158343,0,0,0,0.5158343,0,0,0,0,0.5429835,0.5158343,0,0,3.959194,7.061999,0,0.5429835,-0.5429835,9.671652,69.08309,0.1389467,0.5674178,0,0,7.061999
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.562509,6.519016,0,0,0,9.671652,69.08309,0.1389467,0,0,0,6.519016
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.04147658,0.04147658,0,0,0,0.04147658,0,0,6.938894E-18,0,0.04365956,0.04147658,0,0,4.562509,6.519016,0,0.04365956,-0.04365956,9.62563,68.75436,0.1389467,0.04562424,0,0,6.519016
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.61102,6.475356,0,0,0,9.62563,68.75436,0.1389467,0,0,0,6.475356
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.5257166,0.5257166,0,0,0,0.5257166,0,0,1.110223E-16,0,0.5533859,0.5257166,0,0,4.61102,6.475356,0,0.5533859,-0.5533859,9.042311,64.58781,0.1389467,0.5782883,0,0,6.475356
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.4848677,0.4848677,0,0,0,0.4848677,0,0,5.551115E-17,0,0.510387,0.4848677,0,0,5.225893,5.92197,0,0.510387,-0.510387,8.504315,60.74499,0.1389467,0.5333545,0,0,5.92197
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.323809,0.323809,0,0,0,0.323809,0,0,5.551115E-17,0,0.3408515,0.323809,0,0,5.79299,5.411583,0,0.3408515,-0.3408515,8.145026,58.17864,0.1389467,0.3561899,0,0,5.411583
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1770798,0.1770798,0,0,0,0.1770798,429.0996,0,0,0.7598488,0.1863998,0.1770798,0,0,6.171714,5.070732,0.573449,0,0.573449,8.689048,62.0645,0.1388293,0.1947878,0.6078791,0,5.830581
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,2.616332,2.616332,0,0,0,2.616332,78.34492,0,0,2.049763,2.754034,2.616332,0,0,5.598265,5.586836,0,0.7042704,-0.7042704,7.946681,56.7619,0.1388293,2.877965,1.639811,0,7.636599
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.3411865,0.3411865,0,0,0,0.3411865,940.3103,0,0,3.208211,0.3591436,0.3411865,0,0,6.380787,4.882565,2.849068,0,2.849068,10.64954,76.06802,0.138249,0.3753051,2.566569,0,8.090777
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,2.55001,2.55001,0,0,0,2.55001,155.0733,0,0,3.954384,2.684221,2.55001,0,0,3.53172,7.446726,1.270163,0,1.270163,11.85453,84.67503,0.1379919,2.805011,3.163507,0,11.40111
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.259315,1.259315,0,0,0,1.259315,349.0033,0.8078988,0,4.39505,1.325594,1.259315,0,0,2.261557,8.589873,2.261557,0,2.261557,14.00003,100,0.1375364,1.385246,3.51604,0,12.98492
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,3.050423,3.050423,1.25,0,0.50625,3.050423,142.4486,2.450102,0,4.345284,1.895183,1.800424,0,0,0,10.62527,0,0,0,14.00003,100,0.1375364,3.355466,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,1.973854,1.973854,0,0,0,1.973854,253.4935,2.925852,0,5.003592,2.077741,1.973854,0,0,0,10.62527,0,0,0,14.00003,100,0.1375364,2.17124,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,2.351515,2.351515,0,0,0,2.351515,158.0748,1.241874,0,3.717153,2.475279,2.351515,0,0,0,10.62527,0,0,0,14.00003,100,0.1375364,2.586667,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,4.643777,4.643777,1.313777,0,0.5236611,4.643777,69.83761,0,8.881784E-16,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.1375364,5.108155,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.085282,1.085282,0,0,0,1.085282,173.2696,0.4467725,0,1.880464,1.142402,1.085282,0,0,0.2912895,10.36311,0.2912895,0,0.2912895,14.00003,100,0.1374779,1.19381,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.056686,2.056686,0,0,0,2.056686,50.18403,0,0,1.032128,2.164933,2.056686,0,0,0,10.62527,0,1.132805,-1.132805,12.80595,91.47086,0.1374779,2.262355,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,1.258672,9.492469,0.1632217,0,0.1632217,12.96079,92.5769,0.1374452,0,0.1305773,0,9.655691
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,2.454163,2.454163,0,0,0,2.454163,0,0,0,0,2.583329,2.454163,0,0,1.095451,9.639369,0,2.583329,-2.583329,10.23772,73.12646,0.1374452,2.699579,0,0,9.639369
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965816,7.056039,0,0,0,10.23772,73.12646,0.1374452,0,0,0,7.056039
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.591972,1.591972,0,0,0,1.591972,0,0,2.220446E-16,0,1.67576,1.591972,0,0,3.965816,7.056039,0,1.67576,-1.67576,8.471318,60.5093,0.1374452,1.751169,0,0,7.056039
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.849093,0.849093,0,0,0,0.849093,0,0,1.110223E-16,0,0.8937821,0.849093,0,0,5.827772,5.38028,0,0.8937821,-0.8937821,7.52919,53.77982,0.1374452,0.9340022,0,0,5.38028
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1047222,0.1047222,0,0,0,0.1047222,0,0,1.387779E-17,0,0.1102339,0.1047222,0,0,6.820863,4.486498,0,0.1102339,-0.1102339,7.412993,52.94984,0.1374452,0.1151944,0,0,4.486498
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.8421509,0.8421509,0,0,0,0.8421509,0,0,1.110223E-16,0,0.8864747,0.8421509,0,0,6.943345,4.376264,0,0.8864747,-0.8864747,6.478567,46.27538,0.1374452,0.926366,0,0,4.376264
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.3167488,0.3167488,0,0,0,0.3167488,0,0,5.551115E-17,0,0.3334197,0.3167488,0,0,7.928317,3.489789,0,0.3334197,-0.3334197,6.127111,43.76499,0.1374452,0.3484236,0,0,3.489789
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.656633,0.656633,0,0,0,0.656633,0,0,0,0,0.6911926,0.656633,0,0,8.298783,3.156369,0,0.6911926,-0.6911926,5.39853,38.56085,0.1374452,0.7222963,0,0,3.156369
