Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.3046848,0.3046848,0,0,0,0.3046848,0,0,5.551115E-17,0,0.3207209,0.3046848,0,0,9.066774,2.465177,0,0.3207209,-0.3207209,5.060461,36.14608,0.1374452,0.3351533,0,0,2.465177
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.8341479,0.8341479,0,0,0,0.8341479,0,0,1.110223E-16,0,0.8780504,0.8341479,0,0,9.423131,2.144456,0,0.8780504,-0.8780504,4.134914,29.53504,0.1374452,0.9175627,0,0,2.144456
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.3755662,0.3755662,0,0,0,0.3755662,0,0,5.551115E-17,0,0.3953329,0.3755662,0,0,10.39874,1.266406,0,0.3953329,-0.3953329,3.718197,26.5585,0.1374452,0.4131228,0,0,1.266406
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.4585766,0.4585766,0,0,0,0.4585766,0,0,5.551115E-17,0,0.4827122,0.4585766,0,0,10.838,0.8710727,0,0.4827122,-0.4827122,3.209373,22.92405,0.1374452,0.5044342,0,0,0.8710727
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.07396,2.07396,5,0,1.53,2.07396,44.01328,0,0,0.9128176,0,0,2.92604,2.779738,11.37435,0.3883605,3.692556,0,3.692556,6.71244,47.9459,0.1383592,2.281356,0.7302541,5,1.301178
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,2.359156,0,0,3.505263,3.33,7.681793,3.711661,5.689156,0,5.689156,12.10965,86.49731,0.1382109,0,1.887325,5,6.070817
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.242089,2.242089,0,0,0,2.242089,157.6748,0,0,3.535209,2.360093,2.242089,0,0,1.992637,8.831901,1.175116,0,1.175116,13.22446,94.46024,0.1379776,2.466298,2.828167,0,12.36711
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,0.9588264,0.9588264,0,0,0,0.9588264,426.3827,2.261457,0,4.08827,1.009291,0.9588264,0,0,0.8175213,9.889505,0.8175213,0,0.8175213,14.00003,100,0.1378157,1.054709,3.270616,0,13.97777
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,2.932581,2.932581,0,0,0,2.932581,159.2558,1.583377,0,4.670305,3.086928,2.932581,0,0,0,10.62527,0,0,0,14.00003,100,0.1378157,3.22584,3.736244,0,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,2.686611,2.686611,0,0,0,2.686611,182.1241,2.064955,0,4.892967,2.828012,2.686611,0,0,0,10.62527,0,0,0,14.00003,100,0.1378157,2.955272,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,1.903761,1.903761,0,0,0,1.903761,230.8182,2.390269,0,4.394227,2.003959,1.903761,0,0,0,10.62527,0,0,0,14.00003,100,0.1378157,2.094137,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.3646525,0.3646525,0,0,0,0.3646525,1200.917,3.995328,0,4.379172,0.3838447,0.3646525,0,0,0,10.62527,0,0,0,14.00003,100,0.1378157,0.4011178,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.441993,1.441993,0,0,0,1.441993,277.117,2.478121,0,3.996008,1.517888,1.441993,0,0,0,10.62527,0,0,0,14.00003,100,0.1378157,1.586193,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,2.853512,2.853512,0,0,0,2.853512,89.52672,0,0,2.554656,3.003697,2.853512,0,0,0,10.62527,0,0.4490412,-0.4490412,13.5267,96.61907,0.1378157,3.138863,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.132119,2.132119,0,0,0,2.132119,69.53713,0,0,1.482614,2.244336,2.132119,0,0,0.4989347,10.17623,0,0.7617213,-0.7617213,12.72377,90.8839,0.1378157,2.345331,1.186091,0,11.65885
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,3.213724,3.213724,1.25,0,0.50625,3.213724,8.986767,0,0,0.2888099,2.067078,1.963724,0,0,1.345292,9.414512,0,1.778268,-1.778268,10.84931,77.49493,0.1378157,3.535097,0.2310479,5,9.703321
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,3.495943,0,1.119392,0,0,0,0,0,0,0,3.495943,3.321145,3.321145,7.636243,3.321145,0,3.321145,14.00003,100,0.138135,0,0,5,7.636243
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.9222667,0.9222667,0,0,0,0.9222667,0,0,0,0,0.970807,0.9222667,0,0,0,10.62527,0,0.970807,-0.970807,12.97671,92.69058,0.138135,1.014493,0,0,10.62527
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078674,9.654468,0,0,0,12.97671,92.69058,0.138135,0,0,0,9.654468
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078674,9.654468,0,0,0,12.97671,92.69058,0.138135,0,0,0,9.654468
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.3535076,0.3535076,0,0,0,0.3535076,0,0,0,0,0.3721133,0.3535076,0,0,1.078674,9.654468,0,0.3721133,-0.3721133,12.58447,89.88886,0.138135,0.3888583,0,0,9.654468
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.3895215,0.3895215,0,0,0,0.3895215,0,0,5.551115E-17,0,0.4100227,0.3895215,0,0,1.492134,9.282354,0,0.4100227,-0.4100227,12.15226,86.80171,0.138135,0.4284737,0,0,9.282354
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2112785,0.2112785,0,0,0,0.2112785,0,0,2.775558E-17,0,0.2223985,0.2112785,0,0,1.947714,8.872332,0,0.2223985,-0.2223985,11.91784,85.12723,0.138135,0.2324064,0,0,8.872332
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.485678,0.485678,0,0,0,0.485678,0,0,5.551115E-17,0,0.5112401,0.485678,0,0,2.194824,8.649933,0,0.5112401,-0.5112401,11.37894,81.27798,0.138135,0.5342458,0,0,8.649933
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.762868,8.138693,0,0,0,11.37894,81.27798,0.138135,0,0,0,8.138693
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.5384212,0.5384212,0,0,0,0.5384212,0,0,1.110223E-16,0,0.5667591,0.5384212,0,0,2.762868,8.138693,0,0.5667591,-0.5667591,10.78152,77.01073,0.138135,0.5922633,0,0,8.138693
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.2348957,0.2348957,0,0,0,0.2348957,0,0,2.775558E-17,0,0.2472586,0.2348957,0,0,3.392601,7.571934,0,0.2472586,-0.2472586,10.52089,75.14907,0.138135,0.2583853,0,0,7.571934
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1318401,0.1318401,0,0,0,0.1318401,0,0,2.775558E-17,0,0.1387791,0.1318401,0,0,3.667332,7.324675,0,0.1387791,-0.1387791,10.37461,74.10417,0.138135,0.1450242,0,0,7.324675
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.596115,1.596115,0,0,0,1.596115,41.18962,0,0,0.6574336,1.680121,1.596115,0,0,3.821531,7.185896,0,1.022687,-1.022687,9.296598,66.40414,0.138135,1.755726,0.5259469,0,7.843329
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.8283824,0.8283824,0,0,0,0.8283824,250.2139,0,0,2.072728,0.8719814,0.8283824,0,0,4.95785,6.163208,1.200746,0,1.200746,10.43573,74.54075,0.1378985,0.9112206,1.658182,0,8.235936
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.039018,2.039018,0,0,0,2.039018,137.5198,0,0,2.804054,2.146335,2.039018,0,0,3.757104,7.24388,0.6577188,0,0.6577188,11.05969,78.99765,0.1377694,2.24292,2.243243,0,10.04793
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.7609972,0.7609972,0,0,0,0.7609972,458.1267,0,0,3.486332,0.8010496,0.7609972,0,0,3.099385,7.835827,2.685282,0,2.685282,13.60717,97.19392,0.1372445,0.8370969,2.789065,0,11.32216
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,3.859065,0,4.273168,0,0,0,0,0.4141032,10.25258,0.4141032,0,0.4141032,14.00003,100,0.1371639,0,3.418535,0,14.52575
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,2.336427,2.336427,0,0,0,2.336427,214.6243,2.555143,0,5.014541,2.459397,2.336427,0,0,0,10.62527,0,0,0,14.00003,100,0.1371639,2.57007,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.275173,2.275173,0,0,0,2.275173,206.9786,2.314202,0,4.709121,2.394919,2.275173,0,0,0,10.62527,0,0,0,14.00003,100,0.1371639,2.50269,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.4715206,0.4715206,0,0,0,0.4715206,587.9998,2.276203,0,2.77254,0.4963375,0.4715206,0,0,0,10.62527,0,0,0,14.00003,100,0.1371639,0.5186727,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.3895009,0.3895009,0,0,0,0.3895009,286.8547,0.7073008,0,1.117302,0.410001,0.3895009,0,0,0,10.62527,0,0,0,14.00003,100,0.1371639,0.4284511,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.774945,1.774945,0,0,0,1.774945,61.25561,0,0,1.087253,1.868363,1.774945,0,0,0,10.62527,0,0.7811097,-0.7811097,13.17667,94.11886,0.1371639,1.952439,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,3.126463,3.126463,1.25,0,0.50625,3.126463,20.48112,0,0,0.6403347,1.975224,1.876463,0,0,0.8678997,9.844165,0,1.33489,-1.33489,11.76957,84.06818,0.1371639,3.43911,0.5122678,5,10.4845
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.08123855,0.08123855,0,0,0,0.08123855,146.444,0,0,0.118969,0.08551426,0.08123855,0,0,2.35111,8.509274,0.03345471,0,0.03345471,11.80131,84.29488,0.1371574,0.08936241,0.09517518,0,8.628243
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.317656,8.539384,0,0,0,11.80131,84.29488,0.1371574,0,0,0,8.539384
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.08813503,0.08813503,0,0,0,0.08813503,0,0,1.387779E-17,0,0.09277372,0.08813503,0,0,2.317656,8.539384,0,0.09277372,-0.09277372,11.70352,83.59637,0.1371574,0.09694853,0,0,8.539384
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,3.374418,3.374418,1.25,0,0.50625,3.374418,0,0,0,0,2.23623,2.124418,0,0,2.420738,8.44661,0,2.23623,-2.23623,9.346322,66.75931,0.1371574,3.71186,0,5,8.44661
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.905437,6.210381,3.33,0,3.33,12.50544,89.32437,0.1374782,0,0,5,6.210381
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1446679,0.1446679,0,0,0,0.1446679,0,0,0,0,0.152282,0.1446679,0,0,1.575437,9.20738,0,0.152282,-0.152282,12.34492,88.17781,0.1374782,0.1591347,0,0,9.20738
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1654625,0.1654625,0,0,0,0.1654625,0,0,2.775558E-17,0,0.174171,0.1654625,0,0,1.74464,9.055099,0,0.174171,-0.174171,12.16133,86.86643,0.1374782,0.1820087,0,0,9.055099
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.2571081,0.2571081,0,0,0,0.2571081,0,0,0,0,0.2706401,0.2571081,0,0,1.938163,8.880928,0,0.2706401,-0.2706401,11.87605,84.82873,0.1374782,0.2828189,0,0,8.880928
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.3660341,0.3660341,0,0,0,0.3660341,0,0,0,0,0.385299,0.3660341,0,0,2.238874,8.610288,0,0.385299,-0.385299,11.4699,81.92773,0.1374782,0.4026375,0,0,8.610288
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.666984,8.224989,0,0,0,11.4699,81.92773,0.1374782,0,0,0,8.224989
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.167785,0.167785,0,0,0,0.167785,0,0,2.775558E-17,0,0.1766158,0.167785,0,0,2.666984,8.224989,0,0.1766158,-0.1766158,11.28374,80.59795,0.1374782,0.1845635,0,0,8.224989
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1917308,0.1917308,0,0,0,0.1917308,0,0,2.775558E-17,0,0.2018219,0.1917308,0,0,2.863224,8.048372,0,0.2018219,-0.2018219,11.071,79.07838,0.1374782,0.2109039,0,0,8.048372
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.03857004,0.03857004,0,0,0,0.03857004,0,0,0,0,0.04060004,0.03857004,0,0,3.08747,7.846551,0,0.04060004,-0.04060004,11.0282,78.7727,0.1374782,0.04242704,0,0,7.846551
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.172327,1.172327,0,0,0,1.172327,22.49181,0,0,0.2636775,1.234028,1.172327,0,0,3.132581,7.805951,0,0.9703506,-0.9703506,10.00536,71.46672,0.1374782,1.289559,0.210942,0,8.069629
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.019677,2.019677,0,0,0,2.019677,36.21034,0,4.440892E-16,0.7313321,2.125976,2.019677,0,0,4.210749,6.8356,0,1.394644,-1.394644,8.535277,60.96614,0.1374782,2.221645,0.5850657,0,7.566932
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.7942914,0.7942914,0,0,0,0.7942914,209.4291,0,0,1.663477,0.8360962,0.7942914,0,0,5.760354,5.440956,0.827381,0,0.827381,9.320199,66.57272,0.1373179,0.8737205,1.330782,0,7.104434
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.05001,2.05001,0,0,0,2.05001,129.7651,0,0,2.660197,2.157905,2.05001,0,0,4.932972,6.185599,0.5022922,0,0.5022922,9.796716,69.9764,0.1372208,2.255011,2.128158,0,8.845797
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.024116,1.024116,0,0,0,1.024116,227.2512,0,0,2.327316,1.078017,1.024116,0,0,4.43068,6.637662,1.249299,0,1.249299,10.9819,78.44202,0.1369797,1.126527,1.861852,0,8.964977
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,0.9884338,0.9884338,0,0,0,0.9884338,315.3712,0,0,3.117235,1.040457,0.9884338,0,0,3.181381,7.762031,2.076778,0,2.076778,12.95211,92.51488,0.1365809,1.087277,2.493788,0,10.87927
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.264654,1.264654,0,0,0,1.264654,243.3195,0.6413333,0,3.077151,1.331215,1.264654,0,0,1.104603,9.631131,1.104603,0,1.104603,14.00003,100,0.1363697,1.39112,2.461721,0,12.70828
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.06897198,0.06897198,0,0,0,0.06897198,3668.216,2.457439,0,2.530041,0.07260209,0.06897198,0,0,0,10.62527,0,0,0,14.00003,100,0.1363697,0.07586918,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.597905,1.597905,0,0,0,1.597905,183.0084,1.242295,0,2.9243,1.682005,1.597905,0,0,0,10.62527,0,0,0,14.00003,100,0.1363697,1.757696,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363697,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,2.403011,2.403011,0,0,0,2.403011,14.39344,0,4.440892E-16,0.3458759,2.529485,2.403011,0,0,0,10.62527,0,2.183609,-2.183609,11.6983,83.55913,0.1363697,2.643312,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,2.727305,2.727305,0,0,0,2.727305,4.998872,0,0,0.1363345,2.870847,2.727305,0,0,2.426233,8.441665,0,2.734513,-2.734513,8.815872,62.97039,0.1363697,3.000035,0.1090676,0,8.577999
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.2603007,0.2603007,0,0,0,0.2603007,0,0,5.551115E-17,0,0.2740007,0.2603007,0,0,5.46458,5.707152,0,0.2740007,-0.2740007,8.52705,60.90738,0.1363697,0.2863308,0,0,5.707152
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.584416,1.584416,0,0,0,1.584416,0,0,2.220446E-16,0,1.667806,1.584416,0,0,5.769025,5.433152,0,1.667806,-1.667806,6.769029,48.35011,0.1363697,1.742857,0,0,5.433152
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,5.101169,5.101169,1.771169,0,0.6485291,5.101169,0,0,0,0,3.505263,3.33,0,0,7.622143,3.765346,0,3.505263,-3.505263,3.074157,21.95822,0.1363697,5.611286,0,5,3.765346
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.6722758,0.6722758,4.177539,0,1.305468,0.6722758,0,0,0,0,0,0,3.505263,3.33,11.51688,0.2600825,3.33,0,3.33,6.233272,44.52328,0.1369743,0.7395034,0,5,0.2600825
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.640484,0.640484,4.145747,0,1.296789,0.640484,0,0,0,0,0,0,3.505263,3.33,8.186879,3.257082,3.33,0,3.33,9.392387,67.08835,0.1375599,0.7045324,0,5,3.257082
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.6994503,0.6994503,4.204713,0,1.312887,0.6994503,0,0,0,0,0,0,3.505263,3.33,4.85688,6.254083,3.33,0,3.33,12.5515,89.65341,0.1381648,0.7693953,0,5,6.254083
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.5800851,0.5800851,0,0,0,0.5800851,0,0,0,0,0.6106159,0.5800851,0,0,1.52688,9.251082,0,0.6106159,-0.6106159,11.90786,85.05595,0.1381648,0.6380937,0,0,9.251082
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.3546602,0.3546602,0,0,0,0.3546602,0,0,5.551115E-17,0,0.3733265,0.3546602,0,0,2.205342,8.640467,0,0.3733265,-0.3733265,11.51434,82.24509,0.1381648,0.3901262,0,0,8.640467
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.8066408,0.8066408,0,0,0,0.8066408,0,0,1.110223E-16,0,0.8490956,0.8066408,0,0,2.620149,8.26714,0,0.8490956,-0.8490956,10.61931,75.85207,0.1381648,0.8873049,0,0,8.26714
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.6342393,0.6342393,0,0,0,0.6342393,0,0,1.110223E-16,0,0.6676202,0.6342393,0,0,3.563588,7.418045,0,0.6676202,-0.6676202,9.915578,70.82541,0.1381648,0.6976632,0,0,7.418045
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.2285617,0.2285617,0,0,0,0.2285617,0,0,2.775558E-17,0,0.2405913,0.2285617,0,0,4.305389,6.750424,0,0.2405913,-0.2405913,9.661972,69.01395,0.1381648,0.2514179,0,0,6.750424
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.798616,0.798616,0,0,0,0.798616,0,0,1.110223E-16,0,0.8406484,0.798616,0,0,4.572712,6.509833,0,0.8406484,-0.8406484,8.775851,62.68452,0.1381648,0.8784776,0,0,6.509833
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,2.825585,2.825585,0,0,0,2.825585,31.41212,0,0,0.887576,2.9743,2.825585,0,0,5.506766,5.669185,0,2.086724,-2.086724,6.576251,46.97313,0.1381648,3.108144,0.7100608,0,6.556761
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.830119,1.830119,0,0,0,1.830119,124.5433,0,0,2.27929,1.926441,1.830119,0,0,7.825348,3.582461,0.3528492,0,0.3528492,6.910993,49.36414,0.1380976,2.013131,1.823432,0,5.861751
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,3.758848,3.758848,5,0,1.53,3.758848,82.4165,0,0,3.09791,0,0,1.241152,1.179095,7.472499,3.900025,4.277005,0,4.277005,10.96852,78.34639,0.1388477,4.134732,2.478328,5,6.997935
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.374053,1.374053,1.25,0,0.50625,1.374053,292.8674,0.6980768,0,4.024153,0.1305822,0.1240531,0,0,3.195494,7.74933,3.195494,0,3.195494,14.00003,100,0.1382417,1.511458,3.219323,5,11.77348
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,3.400588,3.400588,1.25,0,0.50625,3.400588,119.7452,1.808264,0,4.072041,2.263776,2.150588,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,3.740646,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,2.478663,2.478663,0,0,0,2.478663,203.0598,2.424049,0,5.033168,2.609119,2.478663,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,2.72653,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.7895198,0.7895198,0,0,0,0.7895198,610.5045,3.988981,0,4.820054,0.8310735,0.7895198,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,0.8684718,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.596671,1.596671,0,0,0,1.596671,273.2256,2.681807,0,4.362514,1.680707,1.596671,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,1.756338,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.02469777,0.02469777,0,0,0,0.02469777,5084.026,1.229643,0,1.255641,0.02599765,0.02469777,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,0.02716755,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382417,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.582047,1.582047,0,0,0,1.582047,0,0,2.220446E-16,0,1.665313,1.582047,0,0,0,10.62527,0,1.665313,-1.665313,12.24463,87.46149,0.1382417,1.740252,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,4.42388,4.42388,5,0,1.53,4.42388,0,0,0,0,0,0,0.5761203,0.5473142,1.850348,8.959961,0.5473142,0,0.5473142,12.76386,91.17026,0.138377,4.866268,0,5,8.959961
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.94737,1.94737,0,0,0,1.94737,0,0,0,0,2.049863,1.94737,0,0,1.303034,9.452544,0,2.049863,-2.049863,10.60312,75.7364,0.138377,2.142107,0,0,9.452544
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1443716,0.1443716,0,0,0,0.1443716,0,0,2.775558E-17,0,0.1519701,0.1443716,0,0,3.580659,7.402681,0,0.1519701,-0.1519701,10.44293,74.59218,0.138377,0.1588087,0,0,7.402681
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.09385729,0.09385729,0,0,0,0.09385729,0,0,0,0,0.09879715,0.09385729,0,0,3.749515,7.25071,0,0.09879715,-0.09879715,10.33878,73.84831,0.138377,0.103243,0,0,7.25071
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.3619485,0.3619485,0,0,0,0.3619485,0,0,5.551115E-17,0,0.3809984,0.3619485,0,0,3.85929,7.151914,0,0.3809984,-0.3809984,9.937177,70.97969,0.138377,0.3981434,0,0,7.151914
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.8572822,0.8572822,0,0,0,0.8572822,0,0,1.110223E-16,0,0.9024023,0.8572822,0,0,4.282621,6.770915,0,0.9024023,-0.9024023,8.985961,64.18531,0.138377,0.9430104,0,0,6.770915
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.3694808,0.3694808,0,0,0,0.3694808,0,0,5.551115E-17,0,0.3889272,0.3694808,0,0,5.28529,5.868513,0,0.3889272,-0.3889272,8.575996,61.25699,0.138377,0.4064289,0,0,5.868513
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.2508362,0.2508362,0,0,0,0.2508362,0,0,5.551115E-17,0,0.2640381,0.2508362,0,0,5.717432,5.479586,0,0.2640381,-0.2640381,8.297675,59.26899,0.138377,0.2759199,0,0,5.479586
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.4498096,0.4498096,0,0,0,0.4498096,0,0,5.551115E-17,0,0.4734838,0.4498096,0,0,6.010808,5.215548,0,0.4734838,-0.4734838,7.79858,55.70403,0.138377,0.4947906,0,0,5.215548
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.7429928,0.7429928,0,0,0,0.7429928,0,0,1.110223E-16,0,0.7820977,0.7429928,0,0,6.536901,4.742064,0,0.7820977,-0.7820977,6.974176,49.81544,0.138377,0.8172921,0,0,4.742064
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.405898,3.959966,0,0,0,6.974176,49.81544,0.138377,0,0,0,3.959966
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.7432162,0.7432162,0,0,0,0.7432162,91.36871,0,0,0.679067,0.7823328,0.7432162,0,0,7.405898,3.959966,0,0.1032658,-0.1032658,6.865324,49.03793,0.138377,0.8175378,0.5432536,0,4.639033
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,2.836777,2.836777,0,0,0,2.836777,69.96004,0,4.440892E-16,1.98461,2.986081,2.836777,0,0,7.520638,3.8567,0,1.001471,-1.001471,5.809681,41.49764,0.138377,3.120455,1.587688,0,5.84131
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.641203,1.641203,0,0,0,1.641203,207.5022,0,0,3.405532,1.727582,1.641203,0,0,8.633384,2.855229,1.67795,0,1.67795,7.401525,52.86793,0.1380608,1.805323,2.724426,0,6.260761
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,3.376789,3.376789,5,0,1.53,3.376789,123.8577,0,0,4.182415,0,0,1.623211,1.54205,6.955433,4.365384,5.724465,0,5.724465,12.83223,91.65859,0.1385299,3.714468,3.345932,5,8.547798
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,3.314877,3.314877,1.25,0,0.50625,3.314877,122.109,0.6432394,0,4.047762,2.173554,2.064877,0,0,1.230969,9.517403,1.230969,0,1.230969,14.00003,100,0.1382999,3.646364,3.23821,5,13.56516
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.467776,1.467776,0,0,0,1.467776,317.481,3.114882,0,4.65991,1.545027,1.467776,0,0,0,10.62527,0,0,0,14.00003,100,0.1382999,1.614554,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.6075051,0.6075051,0,0,0,0.6075051,682.5707,3.507173,0,4.146653,0.6394791,0.6075051,0,0,0,10.62527,0,0,0,14.00003,100,0.1382999,0.6682556,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,2.443195,2.443195,0,0,0,2.443195,108.8416,0.08742909,0,2.659214,2.571785,2.443195,0,0,0,10.62527,0,0,0,14.00003,100,0.1382999,2.687515,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2023589,0.2023589,0,0,0,0.2023589,1044.558,1.900747,0,2.113756,0.2130094,0.2023589,0,0,0,10.62527,0,0,0,14.00003,100,0.1382999,0.2225948,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.659401,1.659401,0,0,0,1.659401,89.88341,0,0,1.491526,1.746737,1.659401,0,0,0,10.62527,0,0.2552117,-0.2552117,13.73101,98.07845,0.1382999,1.825341,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.3058453,0.3058453,0,0,0,0.3058453,135.9654,0,0,0.4158439,0.3219424,0.3058453,0,0,0.2835686,10.37006,0.09390151,0,0.09390151,13.82009,98.71476,0.1382824,0.3364298,0.3326752,0,10.78591
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.8445237,0.8445237,0,0,0,0.8445237,15.28091,0,0,0.1290509,0.8889723,0.8445237,0,0,0.1896671,10.45457,0,0.7599214,-0.7599214,13.01907,92.99315,0.1382824,0.9289761,0.1032407,0,10.58362
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.391015,1.391015,0,0,0,1.391015,0,0,2.220446E-16,0,1.464226,1.391015,0,0,1.034024,9.694653,0,1.464226,-1.464226,11.47564,81.96867,0.1382824,1.530116,0,0,9.694653
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.8281064,0.8281064,0,0,0,0.8281064,0,0,1.110223E-16,0,0.8716909,0.8281064,0,0,2.660942,8.230427,0,0.8716909,-0.8716909,10.55679,75.40552,0.1382824,0.910917,0,0,8.230427
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.629488,7.358736,0,0,0,10.55679,75.40552,0.1382824,0,0,0,7.358736
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.629488,7.358736,0,0,0,10.55679,75.40552,0.1382824,0,0,0,7.358736
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.5278863,0.5278863,0,0,0,0.5278863,0,0,1.110223E-16,0,0.5556698,0.5278863,0,0,3.629488,7.358736,0,0.5556698,-0.5556698,9.971066,71.22176,0.1382824,0.5806749,0,0,7.358736
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.5284902,0.5284902,0,0,0,0.5284902,0,0,1.110223E-16,0,0.5563055,0.5284902,0,0,4.246899,6.803066,0,0.5563055,-0.5563055,9.384669,67.03322,0.1382824,0.5813393,0,0,6.803066
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.865016,6.24676,0,0,0,9.384669,67.03322,0.1382824,0,0,0,6.24676
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.3814102,0.3814102,0,0,0,0.3814102,0,0,5.551115E-17,0,0.4014844,0.3814102,0,0,4.865016,6.24676,0,0.4014844,-0.4014844,8.961467,64.01035,0.1382824,0.4195512,0,0,6.24676
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.6013637,0.6013637,0,0,0,0.6013637,0,0,1.110223E-16,0,0.6330144,0.6013637,0,0,5.31111,5.845275,0,0.6330144,-0.6330144,8.294211,59.24425,0.1382824,0.6615001,0,0,5.845275
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.2293891,0.2293891,0,0,0,0.2293891,0,0,2.775558E-17,0,0.2414623,0.2293891,0,0,6.014459,5.212261,0,0.2414623,-0.2414623,8.039688,57.42623,0.1382824,0.2523281,0,0,5.212261
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.8368228,0.8368228,0,0,0,0.8368228,0,0,1.110223E-16,0,0.8808661,0.8368228,0,0,6.28275,4.970799,0,0.8808661,-0.8808661,7.111173,50.79399,0.1382824,0.920505,0,0,4.970799
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.9243637,0.9243637,0,0,0,0.9243637,0,0,1.110223E-16,0,0.9730145,0.9243637,0,0,7.26149,4.089933,0,0.9730145,-0.9730145,6.085526,43.46796,0.1382824,1.0168,0,0,4.089933
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.149788,2.149788,0,0,0,2.149788,16.21464,0,0,0.3485804,2.262935,2.149788,0,0,8.342618,3.116918,0,1.914355,-1.914355,4.067619,29.05437,0.1382824,2.364767,0.2788643,0,3.465499
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.092474,2.092474,4.619895,0,1.426232,2.092474,65.85313,0,0,1.37796,0,0,2.527422,2.401051,10.46968,1.202564,3.77901,0,3.77901,7.652703,54.66206,0.1389528,2.301721,1.102368,5,2.580523
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.811801,1.811801,4.620804,0,1.426479,1.811801,88.08091,0,0,1.59585,0,0,2.809003,2.668553,6.690668,4.603673,4.264403,0,4.264403,11.69827,83.55891,0.1395264,1.992981,1.27668,5,6.199523
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.159829,1.159829,0,0,0,1.159829,300.2393,0,0,3.482264,1.220873,1.159829,0,0,2.426265,8.441636,2.261391,0,2.261391,13.84361,98.88277,0.1391067,1.275812,2.785811,0,11.9239
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,2.407379,2.407379,0,0,0,2.407379,100.2033,0,0,2.412274,2.534083,2.407379,0,0,0.1648739,10.47689,0,0.1218095,-0.1218095,13.71522,97.96564,0.1391067,2.648117,1.929819,0,12.88916
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.05503,1.05503,0,0,0,1.05503,314.1252,1.903339,0,3.314114,1.110558,1.05503,0,0,0.3002178,10.35508,0.3002178,0,0.3002178,14.00003,100,0.1390512,1.160533,2.651291,0,13.66919
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,2.532499,2.532499,0,0,0,2.532499,150.7168,1.151112,0,3.8169,2.665788,2.532499,0,0,0,10.62527,0,0,0,14.00003,100,0.1390512,2.785749,3.05352,0,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.741979,1.741979,0,0,0,1.741979,136.6891,0.5474335,0,2.381096,1.833663,1.741979,0,0,0,10.62527,0,0,0,14.00003,100,0.1390512,1.916177,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.426263,1.426263,0,0,0,1.426263,100.1741,0,2.220446E-16,1.428747,1.50133,1.426263,0,0,0,10.62527,0,0.07258308,-0.07258308,13.92352,99.45351,0.1390512,1.56889,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.213231,0.213231,0,0,0,0.213231,571.0209,0.9124923,0,1.217594,0.2244537,0.213231,0,0,0.08064786,10.55269,0.08064786,0,0.08064786,14.00003,100,0.1390363,0.2345541,0.9740751,0,11.77028
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.6574566,0.6574566,0,0,0,0.6574566,107.6349,0.01559332,0,0.7076529,0.6920596,0.6574566,0,0,0,10.62527,0,0,0,14.00003,100,0.1390363,0.7232023,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0.2456798,0,0.2456798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390363,0,0.1965438,0,10.87095
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,4.256464,4.256464,4.256464,0,1.327015,4.256464,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390363,4.682111,0,5,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,3.303369,3.303369,3.303369,0,1.06682,3.303369,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390363,3.633705,0,5,10.62527
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.5768382,0.5768382,0,0,0,0.5768382,0,0,0,0,0.6071981,0.5768382,0,0,0,10.62527,0,0.6071981,-0.6071981,13.35999,95.42828,0.1390363,0.634522,0,0,10.62527
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6746646,10.01808,0,0,0,13.35999,95.42828,0.1390363,0,0,0,10.01808
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.4002053,0.4002053,0,0,0,0.4002053,0,0,5.551115E-17,0,0.4212687,0.4002053,0,0,0.6746646,10.01808,0,0.4212687,-0.4212687,12.91593,92.25645,0.1390363,0.4402258,0,0,10.01808
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.5216262,0.5216262,0,0,0,0.5216262,0,0,0,0,0.5490803,0.5216262,0,0,1.142741,9.596807,0,0.5490803,-0.5490803,12.33715,88.12231,0.1390363,0.5737889,0,0,9.596807
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.5728886,0.5728886,0,0,0,0.5728886,0,0,0,0,0.6030406,0.5728886,0,0,1.75283,9.047728,0,0.6030406,-0.6030406,11.70149,83.58188,0.1390363,0.6301774,0,0,9.047728
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.3133654,0.3133654,0,0,0,0.3133654,0,0,5.551115E-17,0,0.3298583,0.3133654,0,0,2.422875,8.444687,0,0.3298583,-0.3298583,11.35379,81.0983,0.1390363,0.3447019,0,0,8.444687
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1768929,0.1768929,0,0,0,0.1768929,0,0,2.775558E-17,0,0.1862031,0.1768929,0,0,2.789384,8.114828,0,0.1862031,-0.1862031,11.15751,79.69634,0.1390363,0.1945822,0,0,8.114828
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.996277,7.928625,0,0,0,11.15751,79.69634,0.1390363,0,0,0,7.928625
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.996277,7.928625,0,0,0,11.15751,79.69634,0.1390363,0,0,0,7.928625
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0005830671,0.0005830671,0,0,0,0.0005830671,0,0,1.084202E-19,0,0.0006137548,0.0005830671,0,0,2.996277,7.928625,0,0.0006137548,-0.0006137548,11.15686,79.69172,0.1390363,0.0006413739,0,0,7.928625
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.064812,1.064812,0,0,0,1.064812,91.22787,0,0,0.9714057,1.120855,1.064812,0,0,2.996959,7.928011,0,0.1494494,-0.1494494,10.99933,78.56648,0.1390363,1.171294,0.7771246,0,8.899417
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.6934388,0.6934388,0,0,0,0.6934388,302.7193,0,0,2.099173,0.7299355,0.6934388,0,0,3.163014,7.778562,1.369237,0,1.369237,12.2983,87.84484,0.1387836,0.7627826,1.679338,0,9.877735
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,1.464542,0,3.258318,0,0,0,0,1.793776,9.010876,1.793776,0,1.793776,14.00003,100,0.138454,0,2.606655,0,12.26919
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,1.954336,1.954336,0,0,0,1.954336,167.2421,1.211277,0,3.268472,2.057196,1.954336,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,2.14977,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.66556,1.66556,0,0,0,1.66556,225.2782,1.998923,0,3.752144,1.753221,1.66556,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,1.832116,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.275249,2.275249,0,0,0,2.275249,229.0268,2.815931,0,5.21093,2.394999,2.275249,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,2.502774,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.166512,1.166512,0,0,0,1.166512,416.8354,3.634527,0,4.862434,1.227907,1.166512,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,1.283163,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.5371665,0.5371665,0,0,0,0.5371665,567.3516,2.482184,0,3.047622,0.5654384,0.5371665,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,0.5908831,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,1.975887,1.975887,0,0,0,1.975887,113.8828,0.1703139,0,2.250195,2.079881,1.975887,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,2.173476,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.5648044,0.5648044,0,0,0,0.5648044,208.5326,0.5832703,0,1.177801,0.5945309,0.5648044,0,0,0,10.62527,0,0,0,14.00003,100,0.138454,0.6212848,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.7268223,0.7268223,0,0,0,0.7268223,38.83128,0,1.110223E-16,0.2822343,0.765076,0.7268223,0,0,0,10.62527,0,0.4828417,-0.4828417,13.49107,96.36458,0.138454,0.7995045,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5364907,10.14243,0,0,0,13.49107,96.36458,0.138454,0,0,0,10.14243
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.142379,1.142379,0,0,0,1.142379,0,0,2.220446E-16,0,1.202504,1.142379,0,0,0.5364907,10.14243,0,1.202504,-1.202504,12.22352,87.31066,0.138454,1.256617,0,0,10.14243
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.577595,1.577595,0,0,0,1.577595,0,0,2.220446E-16,0,1.660627,1.577595,0,0,1.872607,8.939928,0,1.660627,-1.660627,10.47306,74.80744,0.138454,1.735355,0,0,8.939928
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.8893538,0.8893538,0,0,0,0.8893538,0,0,1.110223E-16,0,0.9361618,0.8893538,0,0,3.717747,7.279302,0,0.9361618,-0.9361618,9.486262,67.75888,0.138454,0.9782891,0,0,7.279302
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1635247,0.1635247,0,0,0,0.1635247,0,0,2.775558E-17,0,0.1721313,0.1635247,0,0,4.757927,6.34314,0,0.1721313,-0.1721313,9.30482,66.46287,0.138454,0.1798772,0,0,6.34314
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.949184,6.171009,0,0,0,9.30482,66.46287,0.138454,0,0,0,6.171009
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.4726214,0.4726214,0,0,0,0.4726214,0,0,5.551115E-17,0,0.4974962,0.4726214,0,0,4.949184,6.171009,0,0.4974962,-0.4974962,8.780413,62.71711,0.138454,0.5198835,0,0,6.171009
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.501958,5.673512,0,0,0,8.780413,62.71711,0.138454,0,0,0,5.673512
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.7865636,0.7865636,0,0,0,0.7865636,0,0,1.110223E-16,0,0.8279617,0.7865636,0,0,5.501958,5.673512,0,0.8279617,-0.8279617,7.907664,56.4832,0.138454,0.86522,0,0,5.673512
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.3505176,0.3505176,0,0,0,0.3505176,0,0,0,0,0.3689658,0.3505176,0,0,6.421915,4.845551,0,0.3689658,-0.3689658,7.51874,53.70518,0.138454,0.3855693,0,0,4.845551
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1685613,0.1685613,0,0,0,0.1685613,0,0,2.775558E-17,0,0.177433,0.1685613,0,0,6.831877,4.476584,0,0.177433,-0.177433,7.331709,52.36925,0.138454,0.1854175,0,0,4.476584
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.7899339,0.7899339,0,0,0,0.7899339,0,0,1.110223E-16,0,0.8315094,0.7899339,0,0,7.029025,4.299152,0,0.8315094,-0.8315094,6.455222,46.10863,0.138454,0.8689272,0,0,4.299152
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.5857499,0.5857499,0,0,0,0.5857499,54.11785,0,1.110223E-16,0.3169953,0.6165789,0.5857499,0,0,7.952924,3.467642,0,0.2995836,-0.2995836,6.139433,43.853,0.138454,0.6443249,0.2535962,0,3.784638
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,3.117671,3.117671,5,0,1.53,3.117671,36.99583,0,0,1.153408,0,0,1.882329,1.788213,8.285795,3.168059,2.941621,0,2.941621,8.930099,63.7863,0.1391082,3.429438,0.9227264,5,4.321467
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.4932681,0.4932681,3.666314,0,1.165904,0.4932681,472.3152,4.440892E-16,0,2.32978,0,0,3.173046,3.014394,5.344174,5.815517,5.344174,0,5.344174,14.00003,100,0.1390945,0.5425949,1.863824,5,8.145298
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.562144,1.562144,0,0,0,1.562144,145.2844,0.6251894,0,2.269551,1.644362,1.562144,0,0,0,10.62527,0,0,0,14.00003,100,0.1390945,1.718358,1.815641,0,12.89483
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,2.549099,2.549099,0,0,0,2.549099,72.96859,0,0,1.860041,2.683262,2.549099,0,0,0,10.62527,0,0.8232204,-0.8232204,13.13228,93.8018,0.1390945,2.804008,1.488033,0,12.48532
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.9379648,0.9379648,0,0,0,0.9379648,284.5506,0.7669634,0,2.668984,0.9873314,0.9379648,0,0,0.9146894,9.802053,0.9146894,0,0.9146894,14.00003,100,0.1389281,1.031761,2.135187,0,12.47104
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.5539889,0.5539889,0,0,0,0.5539889,534.8126,2.379657,0,2.962803,0.5831463,0.5539889,0,0,0,10.62527,0,0,0,14.00003,100,0.1389281,0.6093879,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,2.871348,2.871348,0,0,0,2.871348,146.1338,1.173537,0,4.196009,3.022471,2.871348,0,0,0,10.62527,0,0,0,14.00003,100,0.1389281,3.158483,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.229577,2.229577,0,0,0,2.229577,156.3283,1.138537,0,3.48546,2.346923,2.229577,0,0,0,10.62527,0,0,0,14.00003,100,0.1389281,2.452534,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.842429,1.842429,0,0,0,1.842429,124.2327,0.3495013,0,2.2889,1.939399,1.842429,0,0,0,10.62527,0,0,0,14.00003,100,0.1389281,2.026672,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.078552,2.078552,0,0,0,2.078552,61.61905,0,0,1.280784,2.187949,2.078552,0,0,0,10.62527,0,0.9071655,-0.9071655,13.04379,93.16975,0.1389281,2.286407,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,4.262242,4.262242,5,0,1.53,4.262242,4.65725,0,0,0.1985033,0,0,0.7377576,0.7008697,1.007962,9.718109,0.899373,0,0.899373,13.89701,99.26417,0.139132,4.688467,0.1588026,5,9.916612
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,2.544592,2.544592,0,0,0,2.544592,0,0,0,0,2.678518,2.544592,0,0,0.1085886,10.52754,0,2.678518,-2.678518,11.07361,79.09703,0.139132,2.799051,0,0,10.52754
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.6190235,0.6190235,0,0,0,0.6190235,0,0,1.110223E-16,0,0.6516036,0.6190235,0,0,3.084719,7.849027,0,0.6516036,-0.6516036,10.38676,74.19096,0.139132,0.6809258,0,0,7.849027
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,2.710847,2.710847,0,0,0,2.710847,0,0,0,0,2.853523,2.710847,0,0,3.808723,7.197423,0,2.853523,-2.853523,7.378878,52.70617,0.139132,2.981932,0,0,7.197423
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.3572409,0.3572409,0,0,0,0.3572409,0,0,0,0,0.376043,0.3572409,0,0,6.979305,4.3439,0,0.376043,-0.376043,6.982494,49.87486,0.139132,0.392965,0,0,4.3439
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.9161756,0.9161756,0,0,0,0.9161756,0,0,1.110223E-16,0,0.9643953,0.9161756,0,0,7.39713,3.967857,0,0.9643953,-0.9643953,5.965932,42.61372,0.139132,1.007793,0,0,3.967857
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.3768174,0.3768174,0,0,0,0.3768174,0,0,0,0,0.3966499,0.3768174,0,0,8.46868,3.003462,0,0.3966499,-0.3966499,5.547826,39.62725,0.139132,0.4144992,0,0,3.003462
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2111377,0.2111377,0,0,0,0.2111377,0,0,2.775558E-17,0,0.2222502,0.2111377,0,0,8.909403,2.606812,0,0.2222502,-0.2222502,5.313554,37.95388,0.139132,0.2322514,0,0,2.606812
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.483039,0.483039,0,0,0,0.483039,0,0,1.110223E-16,0,0.5084621,0.483039,0,0,9.156347,2.384561,0,0.5084621,-0.5084621,4.777588,34.12556,0.139132,0.5313429,0,0,2.384561
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.721306,1.876099,0,0,0,4.777588,34.12556,0.139132,0,0,0,1.876099
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.721306,1.876099,0,0,0,4.777588,34.12556,0.139132,0,0,0,1.876099
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.8248024,0.8248024,0,0,0,0.8248024,0,0,0,0,0.8682131,0.8248024,0,0,9.721306,1.876099,0,0.8682131,-0.8682131,3.862411,27.58859,0.139132,0.9072826,0,0,1.876099
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.3922726,0.3922726,0,0,0,0.3922726,0,0,0,0,0.4129185,0.3922726,0,0,10.68599,1.007886,0,0.4129185,-0.4129185,3.427157,24.47964,0.139132,0.4314999,0,0,1.007886
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.276764,2.276764,5,0,1.53,2.276764,27.53538,0,0,0.6269155,0,0,2.723236,2.587074,11.14478,0.5949677,3.21399,0,3.21399,6.476215,46.25859,0.13986,2.50444,0.5015324,5,1.221883
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1341186,0.1341186,3.639382,0,1.158551,0.1341186,1396.928,0,0,1.87354,0,0,3.505263,3.33,7.930795,3.487558,5.20354,0,5.20354,11.41273,81.51931,0.1398561,0.1475304,1.498832,5,5.361098
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,2.75937,2.75937,0,0,0,2.75937,112.7773,0,0,3.111943,2.9046,2.75937,0,0,2.727256,8.170744,0.2073429,0,0.2073429,11.60943,82.92432,0.1398186,3.035307,2.489555,0,11.28269
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.832653,0.832653,0,0,0,0.832653,433.4554,0.2127904,0,3.60918,0.8764769,0.832653,0,0,2.519913,8.357353,2.519913,0,2.519913,14.00003,100,0.1393649,0.9159184,2.887344,0,11.96653
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.035442,3.035442,1.25,0,0.50625,3.035442,158.2008,2.922682,0,4.802094,1.879412,1.785442,0,0,0,10.62527,0,0,0,14.00003,100,0.1393649,3.338986,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.230545,2.230545,0,0,0,2.230545,216.5967,2.483344,0,4.831286,2.347942,2.230545,0,0,0,10.62527,0,0,0,14.00003,100,0.1393649,2.453599,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.388067,1.388067,0,0,0,1.388067,354.4967,3.459528,0,4.920651,1.461123,1.388067,0,0,0,10.62527,0,0,0,14.00003,100,0.1393649,1.526873,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.050134,2.050134,0,0,0,2.050134,192.2421,1.783185,0,3.941221,2.158036,2.050134,0,0,0,10.62527,0,0,0,14.00003,100,0.1393649,2.255147,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.642162,1.642162,0,0,0,1.642162,153.679,0.7950662,0,2.523658,1.728592,1.642162,0,0,0,10.62527,0,0,0,14.00003,100,0.1393649,1.806379,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.429078,1.429078,0,0,0,1.429078,179.4091,1.059603,0,2.563895,1.504292,1.429078,0,0,0,10.62527,0,0,0,14.00003,100,0.1393649,1.571986,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,3.365432,3.365432,2.34012,0,0.8038527,3.365432,32.06947,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.1393649,3.701975,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,2.398053,2.398053,0,0,0,2.398053,7.55057,0,0,0.1810667,2.524266,2.398053,0,0,0,10.62527,0,2.343199,-2.343199,11.53008,82.35754,0.1393649,2.637858,0.1448533,0,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603555,8.282075,0,0,0,11.53008,82.35754,0.1393649,0,0,0,8.282075
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,2.39355,2.39355,0,0,0,2.39355,0,0,0,0,2.519526,2.39355,0,0,2.603555,8.282075,0,2.519526,-2.519526,8.874266,63.38749,0.1393649,2.632905,0,0,8.282075
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.234331,2.234331,0,0,0,2.234331,0,0,4.440892E-16,0,2.351928,2.234331,0,0,5.403028,5.762549,0,2.351928,-2.351928,6.395116,45.67931,0.1393649,2.457764,0,0,5.762549
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.9936905,0.9936905,0,0,0,0.9936905,0,0,0,0,1.04599,0.9936905,0,0,8.016281,3.410621,0,1.04599,-1.04599,5.292546,37.80383,0.1393649,1.09306,0,0,3.410621
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.3671996,0.3671996,0,0,0,0.3671996,0,0,5.551115E-17,0,0.3865259,0.3671996,0,0,9.178492,2.364631,0,0.3865259,-0.3865259,4.885112,34.89359,0.1393649,0.4039196,0,0,2.364631
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.6161535,0.6161535,0,0,0,0.6161535,0,0,1.110223E-16,0,0.6485826,0.6161535,0,0,9.607965,1.978106,0,0.6485826,-0.6485826,4.201446,30.01027,0.1393649,0.6777688,0,0,1.978106
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.3117363,0.3117363,0,0,0,0.3117363,0,0,0,0,0.3281435,0.3117363,0,0,10.32861,1.329523,0,0.3281435,-0.3281435,3.855552,27.5396,0.1393649,0.34291,0,0,1.329523
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.2680502,0.2680502,0,0,0,0.2680502,0,0,5.551115E-17,0,0.2821581,0.2680502,0,0,10.69322,1.001379,0,0.2821581,-0.2821581,3.558131,25.41517,0.1393649,0.2948552,0,0,1.001379
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.831628,0.831628,4.336891,0,1.348971,0.831628,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.00673,0.7192213,3.33,0,3.33,6.717247,47.98024,0.1399705,0.9147907,0,5,0.7192213
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1124191,0.1124191,3.617682,0,1.152627,0.1124191,0,0,0,0,0,0,3.505263,3.33,7.676725,3.716221,3.33,0,3.33,9.876362,70.5453,0.1402924,0.123661,0,5,3.716221
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.457502,1.457502,4.962765,0,1.519835,1.457502,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.346725,6.713221,3.33,0,3.33,13.03548,93.11037,0.1410502,1.603252,0,5,6.713221
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.3914793,0.3914793,0,0,0,0.3914793,0,0,0,0,0.4120835,0.3914793,0,0,1.016725,9.710221,0,0.4120835,-0.4120835,12.6011,90.0077,0.1410502,0.4306273,0,0,9.710221
