Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,0.9877228,0.9877228,0,0,0,0.9877228,58.11253,0,1.110223E-16,0.5739906,1.039708,0.9877228,0,0,1.474596,9.298138,0,0.4657175,-0.4657175,12.11019,86.50121,0.1410502,1.086495,0.4591925,0,9.872128
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,4.129405,4.129405,4.864728,0,1.493071,4.129405,29.49662,0,0,1.218035,0,0,0.7353236,0.6985574,1.99206,8.83242,1.916592,0,1.916592,13.92843,99.48861,0.1414354,4.542346,0.9744281,5,10.05046
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.2495232,0.2495232,0,0,0,0.2495232,650.0371,1.28387,0,1.621994,0.262656,0.2495232,0,0,0.07546742,10.55735,0.07546742,0,0.07546742,14.00003,100,0.1414219,0.2744756,1.297595,0,12.17935
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,1.978767,1.978767,0,0,0,1.978767,152.9697,0.9440017,0,3.026915,2.082913,1.978767,0,0,0,10.62527,0,0,0,14.00003,100,0.1414219,2.176644,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,2.399526,2.399526,0,0,0,2.399526,177.9957,1.745235,0,4.271052,2.525817,2.399526,0,0,0,10.62527,0,0,0,14.00003,100,0.1414219,2.639479,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.711726,1.711726,0,0,0,1.711726,230.0183,2.135465,0,3.937282,1.801817,1.711726,0,0,0,10.62527,0,0,0,14.00003,100,0.1414219,1.882898,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.105673,1.105673,0,0,0,1.105673,386.0416,3.104491,0,4.268357,1.163866,1.105673,0,0,0,10.62527,0,0,0,14.00003,100,0.1414219,1.21624,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.493327,1.493327,0,0,0,1.493327,190.584,1.274119,0,2.846042,1.571923,1.493327,0,0,0,10.62527,0,0,0,14.00003,100,0.1414219,1.64266,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.349062,1.349062,0,0,0,1.349062,196.5682,1.231761,0,2.651826,1.420065,1.349062,0,0,0,10.62527,0,0,0,14.00003,100,0.1414219,1.483968,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414219,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,2.378557,2.378557,0,0,0,2.378557,29.31549,0,4.440892E-16,0.6972855,2.503744,2.378557,0,0,0,10.62527,0,1.806458,-1.806458,12.09585,86.39878,0.1414219,2.616412,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,2.946922,2.946922,0,0,0,2.946922,7.533981,0,0,0.2220205,3.102023,2.946922,0,0,2.007176,8.818816,0,2.880002,-2.880002,9.060065,64.71462,0.1414219,3.241614,0.1776164,0,9.040836
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,3.244914,3.244914,5,0,1.53,3.244914,0,0,0,0,0,0,1.755087,1.667332,5.207179,5.938814,1.667332,0,1.667332,10.64184,76.01295,0.1417972,3.569405,0,5,5.938814
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.333415,2.333415,5,0,1.53,2.333415,0,0,0,0,0,0,2.666585,2.533256,3.539846,7.439413,2.533256,0,2.533256,13.04509,93.17905,0.1423644,2.566756,0,5,7.439413
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00659,9.719343,0,0,0,13.04509,93.17905,0.1423644,0,0,0,9.719343
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.5995439,0.5995439,0,0,0,0.5995439,0,0,0,0,0.6310988,0.5995439,0,0,1.00659,9.719343,0,0.6310988,-0.6310988,12.37986,88.42737,0.1423644,0.6594983,0,0,9.719343
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.3299535,0.3299535,0,0,0,0.3299535,0,0,0,0,0.3473195,0.3299535,0,0,1.707811,9.088244,0,0.3473195,-0.3473195,12.01375,85.81232,0.1423644,0.3629489,0,0,9.088244
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.5119421,0.5119421,0,0,0,0.5119421,0,0,0,0,0.5388865,0.5119421,0,0,2.093722,8.740925,0,0.5388865,-0.5388865,11.44571,81.75493,0.1423644,0.5631364,0,0,8.740925
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.7587476,0.7587476,0,0,0,0.7587476,0,0,1.110223E-16,0,0.7986817,0.7587476,0,0,2.692484,8.202039,0,0.7986817,-0.7986817,10.60383,75.74148,0.1423644,0.8346224,0,0,8.202039
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.8003622,0.8003622,0,0,0,0.8003622,0,0,0,0,0.8424866,0.8003622,0,0,3.579908,7.403357,0,0.8424866,-0.8424866,9.71577,69.39822,0.1423644,0.8803985,0,0,7.403357
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.8094673,0.8094673,0,0,0,0.8094673,0,0,1.110223E-16,0,0.8520708,0.8094673,0,0,4.516005,6.56087,0,0.8520708,-0.8520708,8.817608,62.98279,0.1423644,0.890414,0,0,6.56087
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.4518401,0.4518401,0,0,0,0.4518401,0,0,5.551115E-17,0,0.4756212,0.4518401,0,0,5.46275,5.708799,0,0.4756212,-0.4756212,8.316259,59.40174,0.1423644,0.4970241,0,0,5.708799
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2113077,0.2113077,0,0,0,0.2113077,0,0,2.775558E-17,0,0.2224292,0.2113077,0,0,5.991218,5.233178,0,0.2224292,-0.2224292,8.081799,57.72702,0.1423644,0.2324385,0,0,5.233178
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.8444543,0.8444543,0,0,0,0.8444543,0,0,1.110223E-16,0,0.8888992,0.8444543,0,0,6.238361,5.010749,0,0.8888992,-0.8888992,7.144816,51.0343,0.1423644,0.9288997,0,0,5.010749
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.4991212,0.4991212,0,0,0,0.4991212,119.3625,0,0,0.5957634,0.5253907,0.4991212,0,0,7.226027,4.12185,0.07037265,0,0.07037265,7.211578,51.51117,0.1423518,0.5490333,0.4766107,0,4.717613
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.3267674,0.3267674,0,0,0,0.3267674,540.6134,0,0,1.766549,0.3439657,0.3267674,0,0,7.155654,4.185185,1.422583,0,1.422583,8.561158,61.15101,0.1420968,0.3594442,1.413239,0,5.951734
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,0,0,3.090283,0,0,0,0,5.733072,5.465509,3.090283,0,3.090283,11.49286,82.09168,0.1415461,0,2.472227,0,8.555793
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,0.9899396,0.9899396,0,0,0,0.9899396,321.8519,0,0,3.186139,1.042042,0.9899396,0,0,2.642788,8.246765,2.144097,0,2.144097,13.52693,96.62072,0.1411664,1.088933,2.548911,0,11.4329
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,3.699554,0,4.198245,0,0,0,0,0.498691,10.17645,0.498691,0,0.498691,14.00003,100,0.1410785,0,3.358596,0,14.3747
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.006565,1.006565,0,0,0,1.006565,515.768,4.131998,0,5.19154,1.059542,1.006565,0,0,0,10.62527,0,0,0,14.00003,100,0.1410785,1.107222,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.428179,1.428179,0,0,0,1.428179,356.9599,3.59468,0,5.098026,1.503346,1.428179,0,0,0,10.62527,0,0,0,14.00003,100,0.1410785,1.570997,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410785,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,2.750949,2.750949,0,0,0,2.750949,107.806,0.06995095,0,2.965687,2.895736,2.750949,0,0,0,10.62527,0,0,0,14.00003,100,0.1410785,3.026044,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.711061,1.711061,0,0,0,1.711061,95.22297,0,0,1.629323,1.801117,1.711061,0,0,0,10.62527,0,0.1717938,-0.1717938,13.81894,98.70653,0.1410785,1.882167,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.0276,3.0276,2.574632,0,0.8678745,3.0276,22.05345,2.775558E-16,0,0.6676903,0.4768083,0.4529679,0,0,0.190882,10.45348,0.190882,0,0.190882,14.00003,100,0.1411135,3.33036,0.5341523,5,11.12117
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.800881,1.800881,0,0,0,1.800881,12.12705,0,2.220446E-16,0.2183936,1.895664,1.800881,0,0,0,10.62527,0,1.67727,-1.67727,12.23203,87.37147,0.1411135,1.980969,0.1747149,0,10.84367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,3.102012,3.102012,5,0,1.53,3.102012,0,0,0,0,0,0,1.897988,1.803089,1.863634,8.948004,1.803089,0,1.803089,13.94259,99.58973,0.1415142,3.412213,0,5,8.948004
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.198201,2.198201,0,0,0,2.198201,0,0,4.440892E-16,0,2.313895,2.198201,0,0,0.06054489,10.57078,0,2.313895,-2.313895,11.50353,82.16791,0.1415142,2.418021,0,0,10.57078
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.08439218,0.08439218,0,0,0,0.08439218,0,0,1.387779E-17,0,0.08883387,0.08439218,0,0,2.63154,8.256888,0,0.08883387,-0.08883387,11.40989,81.49905,0.1415142,0.0928314,0,0,8.256888
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.6963535,0.6963535,0,0,0,0.6963535,0,0,1.110223E-16,0,0.7330037,0.6963535,0,0,2.730244,8.168055,0,0.7330037,-0.7330037,10.63724,75.98011,0.1415142,0.7659888,0,0,8.168055
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.4997762,0.4997762,0,0,0,0.4997762,0,0,1.110223E-16,0,0.5260802,0.4997762,0,0,3.544693,7.43505,0,0.5260802,-0.5260802,10.0827,72.01914,0.1415142,0.5497538,0,0,7.43505
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.129226,6.90897,0,0,0,10.0827,72.01914,0.1415142,0,0,0,6.90897
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.129226,6.90897,0,0,0,10.0827,72.01914,0.1415142,0,0,0,6.90897
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.4886474,0.4886474,0,0,0,0.4886474,0,0,0,0,0.5143657,0.4886474,0,0,4.129226,6.90897,0,0.5143657,-0.5143657,9.540511,68.14637,0.1415142,0.5375122,0,0,6.90897
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2069246,0.2069246,0,0,0,0.2069246,0,0,2.775558E-17,0,0.2178154,0.2069246,0,0,4.700744,6.394605,0,0.2178154,-0.2178154,9.310913,66.50639,0.1415142,0.2276171,0,0,6.394605
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1381706,0.1381706,0,0,0,0.1381706,0,0,2.775558E-17,0,0.1454427,0.1381706,0,0,4.942761,6.176789,0,0.1454427,-0.1454427,9.157603,65.41132,0.1415142,0.1519877,0,0,6.176789
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1087625,0.1087625,0,0,0,0.1087625,0,0,1.387779E-17,0,0.1144869,0.1087625,0,0,5.104364,6.031347,0,0.1144869,-0.1144869,9.036923,64.54932,0.1415142,0.1196388,0,0,6.031347
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.231572,5.91686,0,0,0,9.036923,64.54932,0.1415142,0,0,0,5.91686
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.8066883,0.8066883,0,0,0,0.8066883,100.1789,0,0,0.8081311,0.8491456,0.8066883,0,0,5.231572,5.91686,0,0.04101446,-0.04101446,8.99369,64.24052,0.1415142,0.8873571,0.6465049,0,6.724991
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.430986,1.430986,0,0,0,1.430986,109.7875,0,0,1.571043,1.506301,1.430986,0,0,5.277143,5.875845,0.06474271,0,0.06474271,9.055111,64.67923,0.1415027,1.574084,1.256835,0,7.446889
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,2.819854,2.819854,0,0,0,2.819854,113.332,0,0,3.195797,2.968268,2.819854,0,0,5.2124,5.934114,0.2275292,0,0.2275292,9.270964,66.22104,0.1414626,3.10184,2.556638,0,9.12991
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.5527571,0.5527571,0,0,0,0.5527571,594.8939,0,0,3.288319,0.5818496,0.5527571,0,0,4.984871,6.13889,2.706469,0,2.706469,11.83855,84.56087,0.140987,0.6080329,2.630655,0,9.427209
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.966612,1.966612,0,0,0,1.966612,212.6034,0,0,4.181085,2.070118,1.966612,0,0,2.278402,8.574713,2.110967,0,2.110967,13.84118,98.86541,0.1406182,2.163274,3.344868,0,12.7558
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.3741309,0.3741309,0,0,0,0.3741309,1058.083,3.397359,0,3.958616,0.393822,0.3741309,0,0,0.1674353,10.47458,0.1674353,0,0.1674353,14.00003,100,0.140589,0.411544,3.166893,0,14.4332
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140589,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1374477,0.1374477,0,0,0,0.1374477,2834.98,3.751934,0,3.896616,0.1446818,0.1374477,0,0,0,10.62527,0,0,0,14.00003,100,0.140589,0.1511925,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.579402,2.579402,0,0,0,2.579402,88.72408,0,0,2.288551,2.71516,2.579402,0,0,0,10.62527,0,0.4266091,-0.4266091,13.55034,96.78796,0.140589,2.837342,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01615524,0.01615524,0,0,0,0.01615524,6680.328,0.5882075,0,1.079223,0.01700552,0.01615524,0,0,0.4740101,10.19866,0.4740101,0,0.4740101,14.00003,100,0.1405065,0.01777077,0.8633785,0,11.27789
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,3.144851,3.144851,2.508344,0,0.849778,3.144851,21.30489,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.1405065,3.459336,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,3.809073,3.809073,3.64993,0,1.161431,3.809073,4.397897,1.110223E-16,0,0.1675191,0.1675191,0.1591432,0,0,0,10.62527,0,0,0,14.00003,100,0.1405065,4.189981,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405065,0,0,0,10.62527
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.00325,2.00325,0,0,0,2.00325,0,0,0,0,2.108684,2.00325,0,0,0,10.62527,0,2.108684,-2.108684,11.77728,84.12326,0.1405065,2.203575,0,0,10.62527
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.060083,2.060083,0,0,0,2.060083,0,0,4.440892E-16,0,2.168509,2.060083,0,0,2.342982,8.51659,0,2.168509,-2.168509,9.49147,67.79608,0.1405065,2.266092,0,0,8.51659
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2802237,0.2802237,0,0,0,0.2802237,0,0,0,0,0.2949723,0.2802237,0,0,4.752437,6.348081,0,0.2949723,-0.2949723,9.180543,65.57517,0.1405065,0.308246,0,0,6.348081
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.080184,6.053109,0,0,0,9.180543,65.57517,0.1405065,0,0,0,6.053109
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.025745,1.025745,0,0,0,1.025745,0,0,2.220446E-16,0,1.079732,1.025745,0,0,5.080184,6.053109,0,1.079732,-1.079732,8.042405,57.44564,0.1405065,1.12832,0,0,6.053109
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2121511,0.2121511,0,0,0,0.2121511,0,0,2.775558E-17,0,0.223317,0.2121511,0,0,6.279886,4.973377,0,0.223317,-0.223317,7.807009,55.76424,0.1405065,0.2333662,0,0,4.973377
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2936182,0.2936182,0,0,0,0.2936182,0,0,5.551115E-17,0,0.3090718,0.2936182,0,0,6.528016,4.75006,0,0.3090718,-0.3090718,7.481218,53.43717,0.1405065,0.32298,0,0,4.75006
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.6230159,0.6230159,0,0,0,0.6230159,0,0,0,0,0.6558062,0.6230159,0,0,6.871428,4.440989,0,0.6558062,-0.6558062,6.789938,48.49946,0.1405065,0.6853176,0,0,4.440989
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.6445386,0.6445386,0,0,0,0.6445386,0,0,1.110223E-16,0,0.6784617,0.6445386,0,0,7.600102,3.785182,0,0.6784617,-0.6784617,6.074776,43.39117,0.1405065,0.7089925,0,0,3.785182
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.3522585,0.3522585,0,0,0,0.3522585,0,0,5.551115E-17,0,0.3707984,0.3522585,0,0,8.353949,3.10672,0,0.3707984,-0.3707984,5.68392,40.59935,0.1405065,0.3874844,0,0,3.10672
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.3929144,0.3929144,0,0,0,0.3929144,0,0,0,0,0.4135941,0.3929144,0,0,8.765947,2.735922,0,0.4135941,-0.4135941,5.247954,37.48531,0.1405065,0.4322059,0,0,2.735922
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.6714705,0.6714705,0,0,0,0.6714705,147.4851,0,0,0.9903187,0.7068111,0.6714705,0,0,9.225496,2.322328,0.2835076,0,0.2835076,5.516913,39.40644,0.1404572,0.7386176,0.792255,0,3.312647
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.672425,1.672425,0,0,0,1.672425,130.4433,0,0,2.181567,1.760447,1.672425,0,0,8.941988,2.577485,0.4211195,0,0.4211195,5.916422,42.26007,0.1403841,1.839668,1.745253,0,4.759051
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.5255308,0.5255308,0,0,0,0.5255308,646.2388,0,0,3.396184,0.5531904,0.5255308,0,0,8.520869,2.956492,2.842994,0,2.842994,8.613523,61.52504,0.1398921,0.5780839,2.716947,0,6.352676
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.367648,1.367648,0,0,0,1.367648,286.5848,0,0,3.91947,1.439629,1.367648,0,0,5.677875,5.515187,2.479841,0,2.479841,10.96611,78.32918,0.1394658,1.504412,3.135576,0,9.434657
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.462617,2.462617,0,0,0,2.462617,208.6228,0,0,5.137583,2.592229,2.462617,0,0,3.198034,7.747044,2.545354,0,2.545354,13.38084,95.57725,0.1390309,2.708879,4.110066,0,12.88463
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.907793,1.907793,0,0,0,1.907793,262.8886,2.354487,0,5.01537,2.008203,1.907793,0,0,0.6526801,10.03786,0.6526801,0,0.6526801,14.00003,100,0.1389198,2.098572,4.012296,0,15.05323
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.453595,1.453595,0,0,0,1.453595,288.5143,2.66373,0,4.19383,1.5301,1.453595,0,0,0,10.62527,0,0,0,14.00003,100,0.1389198,1.598955,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.569301,1.569301,0,0,0,1.569301,207.0128,1.596757,0,3.248653,1.651895,1.569301,0,0,0,10.62527,0,0,0,14.00003,100,0.1389198,1.726231,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.539903,1.539903,0,0,0,1.539903,83.01414,0,0,1.278338,1.620951,1.539903,0,0,0,10.62527,0,0.3426133,-0.3426133,13.63888,97.42039,0.1389198,1.693894,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.979226,1.979226,0,0,0,1.979226,83.07489,0,0,1.64424,2.083395,1.979226,0,0,0.3806815,10.28266,0,0.4391559,-0.4391559,13.17597,94.11389,0.1389198,2.177148,1.315392,0,11.9269
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.7362296,0.7362296,0,0,0,0.7362296,95.41427,0,1.110223E-16,0.7024681,0.7749785,0.7362296,0,0,0.8686324,9.843505,0,0.07251044,-0.07251044,13.09954,93.56794,0.1389198,0.8098525,0.5619745,0,10.54597
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,3.157501,3.157501,3.931336,0,1.238255,3.157501,4.264018,0,0,0.1346364,0,0,0.7738351,0.7351433,0.9491996,9.770994,0.8697797,0,0.8697797,13.92468,99.46183,0.1391065,3.473251,0.1077091,5,9.905631
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.094183,2.094183,0,0,0,2.094183,0,0,0,0,2.204403,2.094183,0,0,0.07941991,10.5538,0,2.204403,-2.204403,11.60104,82.8644,0.1391065,2.303601,0,0,10.5538
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.559945,2.559945,0,0,0,2.559945,0,0,4.440892E-16,0,2.694679,2.559945,0,0,2.528757,8.349393,0,2.694679,-2.694679,8.760597,62.57557,0.1391065,2.81594,0,0,8.349393
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,2.749955,2.749955,0,0,0,2.749955,0,0,4.440892E-16,0,2.89469,2.749955,0,0,5.522845,5.654714,0,2.89469,-2.89469,5.709326,40.78082,0.1391065,3.024951,0,0,5.654714
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.0590834,0.0590834,0,0,0,0.0590834,0,0,6.938894E-18,0,0.06219305,0.0590834,0,0,8.739167,2.760024,0,0.06219305,-0.06219305,5.643769,40.31256,0.1391065,0.06499173,0,0,2.760024
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.147326,0.147326,0,0,0,0.147326,0,0,2.775558E-17,0,0.15508,0.147326,0,0,8.80827,2.697831,0,0.15508,-0.15508,5.4803,39.14492,0.1391065,0.1620586,0,0,2.697831
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.05077223,0.05077223,0,0,0,0.05077223,0,0,6.938894E-18,0,0.05344445,0.05077223,0,0,8.980581,2.542751,0,0.05344445,-0.05344445,5.423965,38.74253,0.1391065,0.05584945,0,0,2.542751
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.9438281,0.9438281,0,0,0,0.9438281,0,0,1.110223E-16,0,0.9935033,0.9438281,0,0,9.039964,2.489307,0,0.9935033,-0.9935033,4.376721,31.26223,0.1391065,1.038211,0,0,2.489307
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.7040687,0.7040687,0,0,0,0.7040687,0,0,1.110223E-16,0,0.7411249,0.7040687,0,0,10.14386,1.495803,0,0.7411249,-0.7411249,3.595506,25.68214,0.1391065,0.7744756,0,0,1.495803
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1890668,0.1890668,0,0,0,0.1890668,0,0,2.775558E-17,0,0.1990177,0.1890668,0,0,10.96733,0.7546784,0,0.1990177,-0.1990177,3.385723,24.18369,0.1391065,0.2079735,0,0,0.7546784
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.5442156,0.5442156,4.049479,0,1.270508,0.5442156,0,0,0,0,0,0,3.505263,3.33,11.18846,0.5556607,3.33,0,3.33,6.544839,46.74876,0.1395766,0.5986371,0,5,0.5556607
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.7881284,0.7881284,4.293392,0,1.337096,0.7881284,0,0,0,0,0,0,3.505263,3.33,7.858459,3.552661,3.33,0,3.33,9.703954,69.31382,0.1401325,0.8669413,0,5,3.552661
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1718806,0.1718806,3.677144,0,1.16886,0.1718806,0,0,0,0,0,0,3.505263,3.33,4.52846,6.549661,3.33,0,3.33,12.86307,91.87888,0.1404582,0.1890686,0,5,6.549661
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,1.19846,9.54666,0.9676514,0,0.9676514,13.78106,98.43597,0.1402942,0,0.7741211,0,10.51431
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.100968,1.100968,0,0,0,1.100968,193.0819,0.7360479,0,2.125769,1.158913,1.100968,0,0,0.2308081,10.41755,0.2308081,0,0.2308081,14.00003,100,0.1402551,1.211064,1.700615,0,12.54332
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,3.489241,0,3.489241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,0,2.791393,0,14.11452
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,3.938722,3.938722,1.25,0,0.50625,3.938722,119.0264,1.857886,0,4.68812,2.830233,2.688722,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,4.332594,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.9812006,0.9812006,0,0,0,0.9812006,414.2468,3.031749,0,4.064592,1.032843,0.9812006,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,1.079321,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.7009994,0.7009994,0,0,0,0.7009994,479.082,2.620468,0,3.358362,0.7378941,0.7009994,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,0.7710994,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.680156,1.680156,0,0,0,1.680156,131.1714,0.4352994,0,2.203885,1.768586,1.680156,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,1.848172,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.8354389,0.8354389,0,0,0,0.8354389,114.2184,0.07481541,0,0.9542248,0.8794094,0.8354389,0,0,0,10.62527,0,0,0,14.00003,100,0.1402551,0.9189828,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1841707,0.1841707,0,0,0,0.1841707,86.57252,0,0,0.1594412,0.1938639,0.1841707,0,0,0,10.62527,0,0.03442267,-0.03442267,13.96374,99.74082,0.1402551,0.2025877,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,4.456363,4.456363,4.496624,0,1.392578,4.456363,0,9.714451E-17,0,0,0,0,0.04026044,0.03824741,0.03824741,10.59085,0.03824741,0,0.03824741,14.00003,100,0.1402634,4.901999,0,5,10.59085
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,3.436402,3.436402,3.436402,0,1.103138,3.436402,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402634,3.780043,0,5,10.62527
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.4230925,0.4230925,0,0,0,0.4230925,0,0,5.551115E-17,0,0.4453606,0.4230925,0,0,0,10.62527,0,0.4453606,-0.4453606,13.53058,96.64678,0.1402634,0.4654018,0,0,10.62527
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.5218746,0.5218746,0,0,0,0.5218746,0,0,1.110223E-16,0,0.5493417,0.5218746,0,0,0.4948451,10.17991,0,0.5493417,-0.5493417,12.95152,92.51067,0.1402634,0.574062,0,0,10.17991
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.3378288,0.3378288,0,0,0,0.3378288,0,0,0,0,0.3556093,0.3378288,0,0,1.105225,9.630572,0,0.3556093,-0.3556093,12.57667,89.83321,0.1402634,0.3716117,0,0,9.630572
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2890264,0.2890264,0,0,0,0.2890264,0,0,0,0,0.3042384,0.2890264,0,0,1.500346,9.274962,0,0.3042384,-0.3042384,12.25598,87.54253,0.1402634,0.3179291,0,0,9.274962
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1019017,0.1019017,0,0,0,0.1019017,0,0,1.387779E-17,0,0.107265,0.1019017,0,0,1.838389,8.970724,0,0.107265,-0.107265,12.14291,86.73492,0.1402634,0.1120919,0,0,8.970724
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.3876643,0.3876643,0,0,0,0.3876643,0,0,5.551115E-17,0,0.4080676,0.3876643,0,0,1.957572,8.86346,0,0.4080676,-0.4080676,11.71277,83.66248,0.1402634,0.4264307,0,0,8.86346
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.376896,0.376896,0,0,0,0.376896,0,0,5.551115E-17,0,0.3967326,0.376896,0,0,2.41098,8.455392,0,0.3967326,-0.3967326,11.29458,80.6754,0.1402634,0.4145856,0,0,8.455392
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1741679,0.1741679,0,0,0,0.1741679,0,0,0,0,0.1833347,0.1741679,0,0,2.851794,8.05866,0,0.1833347,-0.1833347,11.10133,79.29503,0.1402634,0.1915847,0,0,8.05866
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.5502231,0.5502231,0,0,0,0.5502231,0,0,0,0,0.5791822,0.5502231,0,0,3.0555,7.875324,0,0.5791822,-0.5791822,10.49082,74.93424,0.1402634,0.6052454,0,0,7.875324
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2377266,0.2377266,0,0,0,0.2377266,0,0,5.551115E-17,0,0.2502385,0.2377266,0,0,3.699036,7.296142,0,0.2502385,-0.2502385,10.22704,73.05014,0.1402634,0.2614992,0,0,7.296142
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.6108144,0.6108144,0,0,0,0.6108144,141.1998,0,0,0.8624685,0.6429625,0.6108144,0,0,3.977078,7.045904,0.219506,0,0.219506,10.43528,74.53758,0.1402263,0.6718958,0.6899748,0,7.908372
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.581291,1.581291,0,0,0,1.581291,142.9917,0,0,2.261115,1.664517,1.581291,0,0,3.757572,7.243459,0.5965981,0,0.5965981,11.00126,78.58031,0.1401255,1.73942,1.808892,0,9.504574
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.9233638,0.9233638,0,0,0,0.9233638,348.7326,0,0,3.22007,0.9719619,0.9233638,0,0,3.160974,7.780397,2.248108,0,2.248108,13.13401,93.81416,0.1397469,1.0157,2.576056,0,11.00047
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.843583,1.843583,0,0,0,1.843583,231.8661,1.421164,0,4.274643,1.940613,1.843583,0,0,0.9128658,9.803695,0.9128658,0,0.9128658,14.00003,100,0.1395937,2.027941,3.419714,0,14.07834
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.073532,1.073532,0,0,0,1.073532,416.204,3.338049,0,4.468083,1.130034,1.073532,0,0,0,10.62527,0,0,0,14.00003,100,0.1395937,1.180885,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,3.601941,3.601941,1.25,0,0.50625,3.601941,116.252,1.711603,0,4.18733,2.475727,2.351941,0,0,0,10.62527,0,0,0,14.00003,100,0.1395937,3.962135,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.5224333,0.5224333,0,0,0,0.5224333,951.2737,4.419841,0,4.96977,0.5499298,0.5224333,0,0,0,10.62527,0,0,0,14.00003,100,0.1395937,0.5746766,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.82743,1.82743,0,0,0,1.82743,246.0358,2.57252,0,4.496131,1.92361,1.82743,0,0,0,10.62527,0,0,0,14.00003,100,0.1395937,2.010173,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.253097,2.253097,0,0,0,2.253097,142.9716,0.8496069,0,3.221287,2.371681,2.253097,0,0,0,10.62527,0,0,0,14.00003,100,0.1395937,2.478406,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.962334,1.962334,0,0,0,1.962334,122.7328,0.3428123,0,2.408427,2.065615,1.962334,0,0,0,10.62527,0,0,0,14.00003,100,0.1395937,2.158568,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.543416,2.543416,0,0,0,2.543416,57.85809,0,0,1.471572,2.67728,2.543416,0,0,0,10.62527,0,1.205708,-1.205708,12.7291,90.92196,0.1395937,2.797758,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,2.626635,2.626635,0,0,0,2.626635,7.040232,0,4.440892E-16,0.1849212,2.764879,2.626635,0,0,1.339676,9.419566,0,2.579958,-2.579958,10.00959,71.49689,0.1395937,2.889299,0.147937,0,9.604487
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,6.882446,6.882446,5,0,1.53,6.882446,0,0,0,0,1.981522,1.882446,0,0,4.206295,6.839608,0,1.981522,-1.981522,7.920878,56.57759,0.1395937,7.570691,0,5,6.839608
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,5.34127,5.34127,5,0,1.53,5.34127,0,0,0,0,0.3592314,0.3412699,0,0,6.407987,4.858086,0,0.3592314,-0.3592314,7.542215,53.87286,0.1395937,5.875397,0,5,4.858086
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.9393,2.9393,5,0,1.53,2.9393,0,0,0,0,0,0,2.0607,1.957665,6.807133,4.498855,1.957665,0,1.957665,9.399419,67.13857,0.1400151,3.233229,0,5,4.498855
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.6410677,0.6410677,4.146331,0,1.296948,0.6410677,0,0,0,0,0,0,3.505263,3.33,4.849467,6.260754,3.33,0,3.33,12.55853,89.70364,0.1405069,0.7051745,0,5,6.260754
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.3808672,0.3808672,0,0,0,0.3808672,0,0,5.551115E-17,0,0.4009128,0.3808672,0,0,1.519467,9.257753,0,0.4009128,-0.4009128,12.13594,86.68508,0.1405069,0.4189539,0,0,9.257753
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.6567661,0.6567661,0,0,0,0.6567661,0,0,0,0,0.6913327,0.6567661,0,0,1.964926,8.856841,0,0.6913327,-0.6913327,11.40721,81.47989,0.1405069,0.7224427,0,0,8.856841
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2240142,0.2240142,0,0,0,0.2240142,0,0,2.775558E-17,0,0.2358044,0.2240142,0,0,2.733073,8.165508,0,0.2358044,-0.2358044,11.15865,79.70446,0.1405069,0.2464156,0,0,8.165508
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.4256971,0.4256971,0,0,0,0.4256971,0,0,5.551115E-17,0,0.4481022,0.4256971,0,0,2.995079,7.929704,0,0.4481022,-0.4481022,10.68631,76.3306,0.1405069,0.4682668,0,0,7.929704
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.5271639,0.5271639,0,0,0,0.5271639,0,0,1.110223E-16,0,0.5549093,0.5271639,0,0,3.49297,7.481601,0,0.5549093,-0.5549093,10.10138,72.15257,0.1405069,0.5798803,0,0,7.481601
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1374035,0.1374035,0,0,0,0.1374035,0,0,2.775558E-17,0,0.1446353,0.1374035,0,0,4.109536,6.926692,0,0.1446353,-0.1446353,9.948921,71.06358,0.1405069,0.1511438,0,0,6.926692
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.3523004,0.3523004,0,0,0,0.3523004,0,0,5.551115E-17,0,0.3708425,0.3523004,0,0,4.270242,6.782057,0,0.3708425,-0.3708425,9.558019,68.27142,0.1405069,0.3875304,0,0,6.782057
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.06101057,0.06101057,0,0,0,0.06101057,0,0,6.938894E-18,0,0.06422166,0.06101057,0,0,4.682289,6.411214,0,0.06422166,-0.06422166,9.490323,67.78789,0.1405069,0.06711163,0,0,6.411214
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.8291372,0.8291372,0,0,0,0.8291372,82.56538,0,0,0.6845803,0.872776,0.8291372,0,0,4.753646,6.346992,0,0.1881957,-0.1881957,9.291947,66.37092,0.1405069,0.9120509,0.5476642,0,7.031573
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.80121,1.80121,0,0,0,1.80121,104.9439,0,2.220446E-16,1.890259,1.89601,1.80121,0,0,4.962753,6.158797,0,0.0057512,-0.0057512,9.285885,66.32762,0.1405069,1.981331,1.512207,0,8.049056
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.067506,2.067506,0,0,0,2.067506,125.6373,0,0,2.597559,2.176322,2.067506,0,0,4.969143,6.153046,0.4212364,0,0.4212364,9.685505,69.18204,0.1404363,2.274257,2.078047,0,8.750605
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.4003123,0.4003123,0,0,0,0.4003123,762.6599,0,0,3.053022,0.4213814,0.4003123,0,0,4.547906,6.532158,2.63164,0,2.63164,12.1821,87.01482,0.1399971,0.4403436,2.442417,0,9.58518
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.035971,1.035971,0,0,0,1.035971,293.0172,0.02881143,0,3.035573,1.090496,1.035971,0,0,1.916266,8.900635,1.916266,0,1.916266,14.00003,100,0.1396789,1.139568,2.428459,0,11.93621
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.052411,2.052411,0,0,0,2.052411,63.11322,0,0,1.295343,2.160432,2.052411,0,0,0,10.62527,0,0.8650898,-0.8650898,13.08814,93.48655,0.1396789,2.257652,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,2.402052,0,3.363263,0,0,0,0,0.9612109,9.760184,0.9612109,0,0.9612109,14.00003,100,0.1395199,0,2.690611,0,13.12345
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.9986725,0.9986725,0,0,0,0.9986725,249.7355,1.442806,0,2.49404,1.051234,0.9986725,0,0,0,10.62527,0,0,0,14.00003,100,0.1395199,1.09854,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.2737989,0.2737989,0,0,0,0.2737989,895.0219,2.162351,0,2.45056,0.2882093,0.2737989,0,0,0,10.62527,0,0,0,14.00003,100,0.1395199,0.3011788,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395199,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.7193032,0.7193032,0,0,0,0.7193032,112.8439,0.05452878,0,0.81169,0.7571613,0.7193032,0,0,0,10.62527,0,0,0,14.00003,100,0.1395199,0.7912335,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,2.717902,2.717902,0,0,0,2.717902,8.113208,0,4.440892E-16,0.220509,2.860949,2.717902,0,0,0,10.62527,0,2.64044,-2.64044,11.21676,80.11955,0.1395199,2.989692,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.405099,1.405099,0,0,0,1.405099,0,0,2.220446E-16,0,1.479052,1.405099,0,0,2.933822,7.984834,0,1.479052,-1.479052,9.657702,68.98345,0.1395199,1.545609,0,0,7.984834
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.584642,0.584642,0,0,0,0.584642,0,0,0,0,0.6154127,0.584642,0,0,4.577213,6.505783,0,0.6154127,-0.6154127,9.009001,64.34988,0.1395199,0.6431062,0,0,6.505783
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,5.510176,5.510176,5,0,1.53,5.510176,0,0,0,0,0.5370269,0.5101755,0,0,5.261005,5.89037,0,0.5370269,-0.5370269,8.442924,60.30648,0.1395199,6.061193,0,5,5.89037
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.857701,5.353343,3.33,0,3.33,11.60204,82.87155,0.1397789,0,0,5,5.353343
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.4858117,0.4858117,0,0,0,0.4858117,0,0,5.551115E-17,0,0.5113807,0.4858117,0,0,2.527701,8.350343,0,0.5113807,-0.5113807,11.063,79.02125,0.1397789,0.5343928,0,0,8.350343
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095902,7.838962,0,0,0,11.063,79.02125,0.1397789,0,0,0,7.838962
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1105769,0.1105769,0,0,0,0.1105769,0,0,0,0,0.1163967,0.1105769,0,0,3.095902,7.838962,0,0.1163967,-0.1163967,10.9403,78.14487,0.1397789,0.1216345,0,0,7.838962
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.4752902,0.4752902,0,0,0,0.4752902,0,0,0,0,0.5003055,0.4752902,0,0,3.225232,7.722566,0,0.5003055,-0.5003055,10.41294,74.37797,0.1397789,0.5228193,0,0,7.722566
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.6907345,0.6907345,0,0,0,0.6907345,0,0,1.110223E-16,0,0.7270889,0.6907345,0,0,3.781127,7.22226,0,0.7270889,-0.7270889,9.646517,68.90356,0.1397789,0.7598079,0,0,7.22226
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1465112,0.1465112,0,0,0,0.1465112,0,0,2.775558E-17,0,0.1542223,0.1465112,0,0,4.589004,6.495171,0,0.1542223,-0.1542223,9.483953,67.74239,0.1397789,0.1611623,0,0,6.495171
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.4077363,0.4077363,0,0,0,0.4077363,0,0,0,0,0.4291961,0.4077363,0,0,4.760362,6.340949,0,0.4291961,-0.4291961,9.03154,64.51087,0.1397789,0.4485099,0,0,6.340949
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.04208669,0.04208669,0,0,0,0.04208669,0,0,6.938894E-18,0,0.04430178,0.04208669,0,0,5.237246,5.911753,0,0.04430178,-0.04430178,8.984842,64.17731,0.1397789,0.04629536,0,0,5.911753
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,5.28647,5.867451,0.4453749,0,0.4453749,9.407362,67.1953,0.1397054,0,0.3562999,0,6.312826
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.103654,1.103654,0,0,0,1.103654,34.34815,0,0,0.3790849,1.161741,1.103654,0,0,4.841095,6.268288,0,0.7826564,-0.7826564,8.58237,61.30252,0.1397054,1.21402,0.3032679,0,6.647373
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,5.710714,5.485632,0.9492265,0,0.9492265,9.482884,67.73476,0.1395492,0,0.7593812,0,6.434858
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,3.407167,3.407167,5,0,1.53,3.407167,57.16599,0,0,1.947741,0,0,1.592833,1.513191,4.761487,6.339936,3.460932,0,3.460932,12.76621,91.18706,0.1402079,3.747884,1.558192,5,8.287677
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,3.320748,3.320748,2.634191,0,0.8841341,3.320748,60.92745,0,0,2.023247,0.7226923,0.6865577,0,0,1.300555,9.454775,1.300555,0,1.300555,14.00003,100,0.1404333,3.652823,1.618598,5,11.47802
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.338085,2.338085,0,0,0,2.338085,75.96146,0,0,1.776044,2.461142,2.338085,0,0,0,10.62527,0,0.6850986,-0.6850986,13.27787,94.84174,0.1404333,2.571893,1.420835,0,12.40132
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,4.104656,4.104656,1.929578,0,0.6917747,4.104656,74.32479,0,0,3.050777,2.289557,2.175079,0,0,0.7612206,9.940176,0.7612206,0,0.7612206,14.00003,100,0.1405495,4.515122,2.440622,5,12.99095
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.8338734,0.8338734,0,0,0,0.8338734,216.8524,0.9305127,0,1.808274,0.8777615,0.8338734,0,0,0,10.62527,0,0,0,14.00003,100,0.1405495,0.9172607,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.633964,1.633964,0,0,0,1.633964,79.30645,0,0,1.295839,1.719962,1.633964,0,0,0,10.62527,0,0.4241233,-0.4241233,13.55296,96.80669,0.1405495,1.797361,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.5306548,0.5306548,0,0,0,0.5306548,69.94554,0,1.110223E-16,0.3711694,0.558584,0.5306548,0,0,0.4712481,10.20115,0,0.1874146,-0.1874146,13.35541,95.3956,0.1405495,0.5837203,0.2969355,0,10.57232
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.09941,2.09941,0,0,0,2.09941,19.89795,0,0,0.4177396,2.209905,2.09941,0,0,0.6794866,10.01374,0,1.792166,-1.792166,11.4663,81.90199,0.1405495,2.309351,0.3341917,0,10.43148
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.667526,1.667526,0,0,0,1.667526,12.61644,0,2.220446E-16,0.2103823,1.75529,1.667526,0,0,2.670782,8.22157,0,1.544908,-1.544908,9.837826,70.27004,0.1405495,1.834278,0.1683058,0,8.431952
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.8282101,0.8282101,0,0,0,0.8282101,0,0,0,0,0.8718001,0.8282101,0,0,4.387346,6.676662,0,0.8718001,-0.8718001,8.918868,63.70607,0.1405495,0.9110311,0,0,6.676662
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.325804,2.325804,0,0,0,2.325804,0,0,4.440892E-16,0,2.448215,2.325804,0,0,5.356013,5.804862,0,2.448215,-2.448215,6.338223,45.27293,0.1405495,2.558385,0,0,5.804862
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.668421,1.668421,0,0,0,1.668421,0,0,0,0,1.756233,1.668421,0,0,8.076252,3.356647,0,1.756233,-1.756233,4.486991,32.04987,0.1405495,1.835263,0,0,3.356647
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.5204252,0.5204252,0,0,0,0.5204252,0,0,0,0,0.547816,0.5204252,0,0,10.02762,1.600415,0,0.547816,-0.547816,3.909542,27.92525,0.1405495,0.5724677,0,0,1.600415
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.036226,1.036226,4.541489,0,1.404827,1.036226,0,0,0,0,0,0,3.505263,3.33,10.63631,1.052599,3.33,0,3.33,7.068657,50.49031,0.1411678,1.139848,0,5,1.052599
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.4016019,0.4016019,3.906865,0,1.231574,0.4016019,0,0,0,0,0,0,3.505263,3.33,7.306306,4.049599,3.33,0,3.33,10.22777,73.05537,0.1415578,0.4417621,0,5,4.049599
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.2532598,0.2532598,3.758523,0,1.191077,0.2532598,0,0,0,0,0,0,3.505263,3.33,3.976306,7.046599,3.33,0,3.33,13.38689,95.62044,0.1418927,0.2785858,0,5,7.046599
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.3171691,0.3171691,0,0,0,0.3171691,0,0,5.551115E-17,0,0.3338622,0.3171691,0,0,0.646306,10.0436,0,0.3338622,-0.3338622,13.03497,93.10672,0.1418927,0.348886,0,0,10.0436
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017264,9.709737,0,0,0,13.03497,93.10672,0.1418927,0,0,0,9.709737
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.03985355,0.03985355,0,0,0,0.03985355,0,0,0,0,0.04195111,0.03985355,0,0,1.017264,9.709737,0,0.04195111,-0.04195111,12.99075,92.79086,0.1418927,0.04383891,0,0,9.709737
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063876,9.667786,0,0,0,12.99075,92.79086,0.1418927,0,0,0,9.667786
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.3546376,0.3546376,0,0,0,0.3546376,0,0,0,0,0.3733027,0.3546376,0,0,1.063876,9.667786,0,0.3733027,-0.3733027,12.59725,89.98018,0.1418927,0.3901014,0,0,9.667786
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1603451,0.1603451,0,0,0,0.1603451,373.2591,0,0,0.5985027,0.1687843,0.1603451,0,0,1.478657,9.294482,0.4297183,0,0.4297183,13.00492,92.89208,0.1418222,0.1763796,0.4788021,0,9.892985
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0.0888005,0,1.137739,0,0,0,0,1.048939,9.68123,1.048939,0,1.048939,14.00003,100,0.1416504,0,0.9101915,0,10.81897
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1949851,0.1949851,0,0,0,0.1949851,728.0081,1.21426,0,1.419508,0.2052475,0.1949851,0,0,0,10.62527,0,0,0,14.00003,100,0.1416504,0.2144836,1.135606,0,12.04478
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.401625,1.401625,0,0,0,1.401625,179.8262,1.045095,0,2.52049,1.475395,1.401625,0,0,0,10.62527,0,0,0,14.00003,100,0.1416504,1.541788,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.124246,2.124246,0,0,0,2.124246,151.613,0.9845844,0,3.220632,2.236048,2.124246,0,0,0,10.62527,0,0,0,14.00003,100,0.1416504,2.33667,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.080397,1.080397,0,0,0,1.080397,313.9676,2.254835,0,3.392094,1.137259,1.080397,0,0,0,10.62527,0,0,0,14.00003,100,0.1416504,1.188436,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416504,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.441344,2.441344,0,0,0,2.441344,67.59351,0,0,1.65019,2.569836,2.441344,0,0,0,10.62527,0,0.9196458,-0.9196458,13.03064,93.07579,0.1416504,2.685479,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,3.48423,3.48423,3.088638,0,1.008198,3.48423,41.27861,0,0,1.438242,0.416413,0.3955924,0,0,1.021829,9.705628,1.021829,0,1.021829,14.00003,100,0.1418231,3.832653,1.150593,5,11.14387
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,3.272112,3.272112,1.264258,0,0.5101424,3.272112,64.59225,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.1418231,3.599323,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418231,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418231,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.018109,2.018109,0,0,0,2.018109,0,0,4.440892E-16,0,2.124325,2.018109,0,0,0,10.62527,0,2.124325,-2.124325,11.76079,84.00549,0.1418231,2.219919,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,3.535471,3.535471,5,0,1.53,3.535471,0,0,0,0,0,0,1.464529,1.391303,2.360361,8.50095,1.391303,0,1.391303,13.0807,93.43337,0.1421074,3.889018,0,5,8.50095
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,3.58181,3.58181,4.601871,0,1.421311,3.58181,0,2.220446E-16,0,0,0,0,1.020061,0.969058,0.969058,9.753122,0.969058,0,0.969058,14.00003,100,0.142305,3.939991,0,5,9.753122
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2905345,0.2905345,0,0,0,0.2905345,0,0,0,0,0.3058258,0.2905345,0,0,0,10.62527,0,0.3058258,-0.3058258,13.67766,97.69737,0.142305,0.3195879,0,0,10.62527
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3398064,10.31945,0,0,0,13.67766,97.69737,0.142305,0,0,0,10.31945
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.7153652,0.7153652,0,0,0,0.7153652,0,0,0,0,0.7530161,0.7153652,0,0,0.3398064,10.31945,0,0.7530161,-0.7530161,12.88391,92.02775,0.142305,0.7869018,0,0,10.31945
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.7219905,0.7219905,0,0,0,0.7219905,0,0,1.110223E-16,0,0.75999,0.7219905,0,0,1.176491,9.566432,0,0.75999,-0.75999,12.08281,86.30562,0.142305,0.7941896,0,0,9.566432
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.020924,8.806442,0,0,0,12.08281,86.30562,0.142305,0,0,0,8.806442
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.3573604,0.3573604,0,0,0,0.3573604,0,0,0,0,0.3761688,0.3573604,0,0,2.020924,8.806442,0,0.3761688,-0.3761688,11.68629,83.47337,0.142305,0.3930964,0,0,8.806442
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.7988047,0.7988047,0,0,0,0.7988047,0,0,1.110223E-16,0,0.8408471,0.7988047,0,0,2.43889,8.430274,0,0.8408471,-0.8408471,10.79996,77.14244,0.142305,0.8786852,0,0,8.430274
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1329076,0.1329076,0,0,0,0.1329076,0,0,0,0,0.1399028,0.1329076,0,0,3.373164,7.589427,0,0.1399028,-0.1399028,10.65249,76.08908,0.142305,0.1461984,0,0,7.589427
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.3135903,0.3135903,0,0,0,0.3135903,0,0,5.551115E-17,0,0.330095,0.3135903,0,0,3.528612,7.449524,0,0.330095,-0.330095,10.30454,73.60373,0.142305,0.3449493,0,0,7.449524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,2.906268,2.906268,0,0,0,2.906268,26.43263,0,0,0.7682031,3.05923,2.906268,0,0,3.895384,7.119429,0,2.291027,-2.291027,7.889588,56.35409,0.142305,3.196895,0.6145625,0,7.887632
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.4073516,0.4073516,0,0,0,0.4073516,437.3467,0,0,1.781539,0.4287911,0.4073516,0,0,6.440969,4.828402,1.352747,0,1.352747,9.172917,65.52071,0.1420839,0.4480867,1.425231,0,6.609941
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,4.229026,4.229026,5,0,1.53,4.229026,83.09818,0,0,3.514244,0,0,0.7709738,0.7324251,5.088222,6.045875,4.246669,0,4.246669,13.20166,94.29739,0.1426944,4.651929,2.811395,5,9.560119
