Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.8734173,0.8734173,0,0,0,0.8734173,415.8451,1.871123,0,3.632063,0.9193866,0.8734173,0,0,0.841553,9.867876,0.841553,0,0.841553,14.00003,100,0.1425572,0.960759,2.90565,0,13.49994
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,2.889892,2.889892,0,0,0,2.889892,46.0069,0,0,1.32955,3.041991,2.889892,0,0,0,10.62527,0,1.712442,-1.712442,12.19496,87.10665,0.1425572,3.178881,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.135636,2.135636,0,0,0,2.135636,146.9877,0,0,3.139122,2.248038,2.135636,0,0,1.902713,8.912832,0.8910848,0,0.8910848,13.04031,93.14491,0.1424123,2.3492,2.511298,0,12.05196
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.655921,1.655921,0,0,0,1.655921,248.3386,1.357589,0,4.112292,1.743075,1.655921,0,0,1.011628,9.714808,1.011628,0,1.011628,14.00003,100,0.1422482,1.821513,3.289834,0,13.8271
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.6778363,0.6778363,0,0,0,0.6778363,461.8504,2.417078,0,3.13059,0.7135119,0.6778363,0,0,0,10.62527,0,0,0,14.00003,100,0.1422482,0.74562,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.833108,1.833108,0,0,0,1.833108,140.6622,0.6489019,0,2.578489,1.929587,1.833108,0,0,0,10.62527,0,0,0,14.00003,100,0.1422482,2.016418,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.611169,1.611169,0,0,0,1.611169,63.89738,0,2.220446E-16,1.029495,1.695967,1.611169,0,0,0,10.62527,0,0.6664726,-0.6664726,13.2975,94.98198,0.1422482,1.772286,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,2.910572,2.910572,0,0,0,2.910572,30.92578,0,4.440892E-16,0.900117,3.06376,2.910572,0,0,0.7405251,9.958801,0,2.163643,-2.163643,11.01682,78.69144,0.1422482,3.201629,0.7200935,0,10.85892
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,3.299304,3.299304,5,0,1.53,3.299304,4.834706,0,0,0.1595116,0,0,1.700696,1.615662,3.144572,7.795159,1.775173,0,1.775173,12.7009,90.72054,0.1425999,3.629234,0.1276093,5,7.954671
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.67068,2.67068,0,0,0,2.67068,0,0,4.440892E-16,0,2.811242,2.67068,0,0,1.369399,9.392815,0,2.811242,-2.811242,9.737593,69.5541,0.1425999,2.937747,0,0,9.392815
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,4.973368,4.973368,5,0,1.53,4.973368,0,0,0,0,0,0,0.02663182,0.02530023,4.493001,6.581573,0.02530023,0,0.02530023,9.761595,69.72554,0.142605,5.470705,0,5,6.581573
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.339622,2.339622,5,0,1.53,2.339622,0,0,0,0,0,0,2.660378,2.527359,4.4677,6.604343,2.527359,0,2.527359,12.15926,86.85167,0.1431113,2.573584,0,5,6.604343
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1700386,0.1700386,0,0,0,0.1700386,0,0,2.775558E-17,0,0.178988,0.1700386,0,0,1.940341,8.878967,0,0.178988,-0.178988,11.97059,85.50404,0.1431113,0.1870424,0,0,8.878967
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.6325871,0.6325871,0,0,0,0.6325871,0,0,1.110223E-16,0,0.6658812,0.6325871,0,0,2.139217,8.699979,0,0.6658812,-0.6658812,11.26869,80.49047,0.1431113,0.6958459,0,0,8.699979
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.879085,8.034098,0,0,0,11.26869,80.49047,0.1431113,0,0,0,8.034098
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.3441917,0.3441917,0,0,0,0.3441917,0,0,5.551115E-17,0,0.3623071,0.3441917,0,0,2.879085,8.034098,0,0.3623071,-0.3623071,10.88678,77.76258,0.1431113,0.3786109,0,0,8.034098
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.281648,7.671791,0,0,0,10.88678,77.76258,0.1431113,0,0,0,7.671791
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.3664708,0.3664708,0,0,0,0.3664708,0,0,0,0,0.3857588,0.3664708,0,0,3.281648,7.671791,0,0.3857588,-0.3857588,10.48016,74.85812,0.1431113,0.4031179,0,0,7.671791
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.710269,7.286032,0,0,0,10.48016,74.85812,0.1431113,0,0,0,7.286032
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003010485,0.0003010485,0,0,0,0.0003010485,0,0,5.421011E-20,0,0.0003168931,0.0003010485,0,0,3.710269,7.286032,0,0.0003168931,-0.0003168931,10.47982,74.85574,0.1431113,0.0003311533,0,0,7.286032
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1820097,0.1820097,0,0,0,0.1820097,0,0,2.775558E-17,0,0.1915892,0.1820097,0,0,3.710621,7.285715,0,0.1915892,-0.1915892,10.27787,73.41322,0.1431113,0.2002107,0,0,7.285715
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.4634643,0.4634643,0,0,0,0.4634643,55.28338,0,5.551115E-17,0.2562188,0.4878572,0.4634643,0,0,3.923498,7.094126,0,0.2316384,-0.2316384,10.0337,71.66916,0.1431113,0.5098108,0.204975,0,7.350345
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,4.180874,6.862487,1.28358,0,1.28358,11.25141,80.36708,0.1429033,0,1.026864,0,8.146068
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,2.897294,8.01771,1.972497,0,1.972497,13.12269,93.7333,0.1425849,0,1.577998,0,9.990207
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.6373379,0.6373379,0,0,0,0.6373379,405.4616,0.9884811,0,2.58416,0.6708819,0.6373379,0,0,0.9247971,9.792956,0.9247971,0,0.9247971,14.00003,100,0.1424361,0.7010716,2.067328,0,12.37712
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.793397,0.793397,0,0,0,0.793397,312.92,1.647544,0,2.482698,0.8351548,0.793397,0,0,0,10.62527,0,0,0,14.00003,100,0.1424361,0.8727368,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424361,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.231601,1.231601,0,0,0,1.231601,195.6119,1.112736,0,2.409158,1.296422,1.231601,0,0,0,10.62527,0,0,0,14.00003,100,0.1424361,1.354761,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,3.907792,3.907792,1.25,0,0.50625,3.907792,76.81412,0.2040602,0,3.001736,2.797676,2.657792,0,0,0,10.62527,0,0,0,14.00003,100,0.1424361,4.298572,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.983656,1.983656,0,0,0,1.983656,76.59226,0,2.220446E-16,1.519327,2.088059,1.983656,0,0,0,10.62527,0,0.568732,-0.568732,13.40053,95.7179,0.1424361,2.182022,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,4.085556,4.085556,3.119171,0,1.016534,4.085556,40.36591,0,0,1.649172,1.017247,0.9663848,0,0,0.6319245,10.05654,0.6319245,0,0.6319245,14.00003,100,0.14254,4.494111,1.319337,5,11.70571
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.511801,1.511801,0,0,0,1.511801,41.85083,0,2.220446E-16,0.6327012,1.591369,1.511801,0,0,0,10.62527,0,0.9586682,-0.9586682,12.9895,92.78197,0.14254,1.662981,0.5061609,0,11.25798
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,3.590944,3.590944,4.438084,0,1.376597,3.590944,4.830484,0,0,0.17346,0,0,0.8471406,0.8047836,1.065187,9.666606,0.9782435,0,0.9782435,13.91755,99.41084,0.1427287,3.950038,0.138768,5,9.840066
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.669673,1.669673,0,0,0,1.669673,0,0,2.220446E-16,0,1.75755,1.669673,0,0,0.08694337,10.54702,0,1.75755,-1.75755,12.06493,86.17787,0.1427287,1.83664,0,0,10.54702
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.740723,1.740723,0,0,0,1.740723,0,0,2.220446E-16,0,1.83234,1.740723,0,0,2.039777,8.789475,0,1.83234,-1.83234,10.13347,72.38178,0.1427287,1.914795,0,0,8.789475
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.3186969,0.3186969,0,0,0,0.3186969,0,0,5.551115E-17,0,0.3354704,0.3186969,0,0,4.07571,6.957135,0,0.3354704,-0.3354704,9.779854,69.85596,0.1427287,0.3505666,0,0,6.957135
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.6775567,0.6775567,0,0,0,0.6775567,0,0,0,0,0.7132176,0.6775567,0,0,4.448455,6.621665,0,0.7132176,-0.7132176,9.028056,64.48598,0.1427287,0.7453124,0,0,6.621665
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1710939,0.1710939,0,0,0,0.1710939,0,0,2.775558E-17,0,0.1800988,0.1710939,0,0,5.240919,5.908447,0,0.1800988,-0.1800988,8.838215,63.12998,0.1427287,0.1882033,0,0,5.908447
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.7561882,0.7561882,0,0,0,0.7561882,0,0,1.110223E-16,0,0.7959876,0.7561882,0,0,5.441029,5.728349,0,0.7959876,-0.7959876,7.999171,57.13682,0.1427287,0.831807,0,0,5.728349
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.807373,0.807373,0,0,0,0.807373,0,0,1.110223E-16,0,0.8498663,0.807373,0,0,6.325459,4.932361,0,0.8498663,-0.8498663,7.103333,50.73799,0.1427287,0.8881103,0,0,4.932361
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.8876505,0.8876505,0,0,0,0.8876505,0,0,1.110223E-16,0,0.934369,0.8876505,0,0,7.269755,4.082495,0,0.934369,-0.934369,6.118422,43.70292,0.1427287,0.9764156,0,0,4.082495
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.4354046,0.4354046,0,0,0,0.4354046,0,0,5.551115E-17,0,0.4583206,0.4354046,0,0,8.307942,3.148126,0,0.4583206,-0.4583206,5.635309,40.25213,0.1427287,0.4789451,0,0,3.148126
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.09223809,0.09223809,0,0,0,0.09223809,0,0,1.387779E-17,0,0.09709273,0.09223809,0,0,8.817188,2.689805,0,0.09709273,-0.09709273,5.532964,39.5211,0.1427287,0.1014619,0,0,2.689805
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1634465,0.1634465,0,0,0,0.1634465,0,0,2.775558E-17,0,0.1720489,0.1634465,0,0,8.925069,2.592712,0,0.1720489,-0.1720489,5.351609,38.2257,0.1427287,0.1797911,0,0,2.592712
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.4702493,0.4702493,0,0,0,0.4702493,0,0,5.551115E-17,0,0.4949992,0.4702493,0,0,9.116234,2.420663,0,0.4949992,-0.4949992,4.829834,34.49874,0.1427287,0.5172742,0,0,2.420663
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.296275,2.296275,5,0,1.53,2.296275,6.452919,0,0,0.1481768,0,0,2.703725,2.568538,9.666233,1.925664,2.716715,0,2.716715,7.407136,52.90801,0.1432621,2.525903,0.1185414,5,2.073841
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,3.072754,3.072754,5,0,1.53,3.072754,10.44039,-2.220446E-16,0,0.3208075,0,0,1.927246,1.830884,6.949518,4.370708,2.151691,0,2.151691,9.44841,67.4885,0.1436753,3.380029,0.256646,5,4.691515
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.7826503,0.7826503,4.287913,0,1.3356,0.7826503,119.3045,0,0,0.9337372,0,0,3.505263,3.33,4.797827,6.30723,4.263737,0,4.263737,13.49335,96.38085,0.1440197,0.8609153,0.7469898,5,7.240967
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.376242,1.376242,0,0,0,1.376242,43.18214,0,0,0.5942909,1.448676,1.376242,0,0,0.5340897,10.14459,0,0.8543852,-0.8543852,12.59274,89.948,0.1440197,1.513867,0.4754328,0,10.73888
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,2.510022,2.510022,0,0,0,2.510022,80.72166,0,0,2.026132,2.642128,2.510022,0,0,1.483407,9.290208,0,0.6159968,-0.6159968,11.94343,85.31002,0.1440197,2.761024,1.620905,0,11.31634
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.486538,1.486538,0,0,0,1.486538,42.49274,0,2.220446E-16,0.6316707,1.564777,1.486538,0,0,2.167848,8.674212,0,0.9331062,-0.9331062,10.95985,78.28446,0.1440197,1.635192,0.5053366,0,9.305882
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,3.204632,7.741105,0.2275216,0,0.2275216,11.17569,79.82622,0.1439832,0,0.1820173,0,7.968627
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.730112,1.730112,0,0,0,1.730112,17.02675,0,0,0.2945819,1.821171,1.730112,0,0,2.977111,7.945875,0,1.526589,-1.526589,9.566527,68.3322,0.1439832,1.903123,0.2356656,0,8.240457
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.79242,0.79242,0,0,0,0.79242,17.23615,0,1.110223E-16,0.1365827,0.8341263,0.79242,0,0,4.67332,6.419286,0,0.6975436,-0.6975436,8.831251,63.08024,0.1439832,0.871662,0.1092662,0,6.555869
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,2.395354,2.395354,0,0,0,2.395354,12.67847,0,4.440892E-16,0.3036943,2.521426,2.395354,0,0,5.448369,5.721742,0,2.217731,-2.217731,6.493557,46.38246,0.1439832,2.63489,0.2429555,0,6.025436
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,0,0,0,0,0,0,0.4053006,0,0,0,0,7.912515,3.504011,0.4053006,0,0.4053006,6.878059,49.1289,0.1439182,0,0.3242405,0,3.909312
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.122743,2.122743,0,0,0,2.122743,7.911838,0,0,0.167948,2.234467,2.122743,0,0,7.507214,3.868782,0,2.066519,-2.066519,4.699758,33.56963,0.1439182,2.335017,0.1343584,0,4.036729
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.4373111,0.4373111,0,0,0,0.4373111,0,0,5.551115E-17,0,0.4603275,0.4373111,0,0,9.803346,1.802263,0,0.4603275,-0.4603275,4.21453,30.10372,0.1439182,0.4810423,0,0,1.802263
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.209946,1.209946,4.715209,0,1.452252,1.209946,0,0,0,0,0,0,3.505263,3.33,10.31482,1.341935,3.33,0,3.33,7.373645,52.66879,0.1445529,1.33094,0,5,1.341935
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.023695,3.023695,5,0,1.53,3.023695,0,0,0,0,0,0,1.976306,1.87749,6.984821,4.338935,1.87749,0,1.87749,9.154789,65.39122,0.1449164,3.326064,0,5,4.338935
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.240943,0.240943,3.746206,0,1.187714,0.240943,0,0,0,0,0,0,3.505263,3.33,5.10733,6.028677,3.33,0,3.33,12.3139,87.95628,0.1452194,0.2650374,0,5,6.028677
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.3153541,0.3153541,0,0,0,0.3153541,0,0,0,0,0.3319516,0.3153541,0,0,1.777331,9.025677,0,0.3319516,-0.3319516,11.964,85.45695,0.1452194,0.3468895,0,0,9.025677
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.146166,8.693725,0,0,0,11.964,85.45695,0.1452194,0,0,0,8.693725
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.8528664,0.8528664,0,0,0,0.8528664,0,0,1.110223E-16,0,0.8977541,0.8528664,0,0,2.146166,8.693725,0,0.8977541,-0.8977541,11.01768,78.69756,0.1452194,0.938153,0,0,8.693725
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.2481846,0.2481846,0,0,0,0.2481846,0,0,0,0,0.2612469,0.2481846,0,0,3.14367,7.795971,0,0.2612469,-0.2612469,10.7423,76.73058,0.1452194,0.273003,0,0,7.795971
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.4769744,0.4769744,0,0,0,0.4769744,0,0,5.551115E-17,0,0.5020783,0.4769744,0,0,3.433944,7.534724,0,0.5020783,-0.5020783,10.21307,72.95032,0.1452194,0.5246718,0,0,7.534724
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2630248,0.2630248,0,0,0,0.2630248,0,0,5.551115E-17,0,0.2768682,0.2630248,0,0,3.991809,7.032646,0,0.2768682,-0.2768682,9.921221,70.86572,0.1452194,0.2893272,0,0,7.032646
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.3690914,0.3690914,0,0,0,0.3690914,0,0,0,0,0.3885173,0.3690914,0,0,4.299441,6.755778,0,0.3885173,-0.3885173,9.511687,67.94049,0.1452194,0.4060006,0,0,6.755778
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.731126,6.36726,0,0,0,9.511687,67.94049,0.1452194,0,0,0,6.36726
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,4.001333,4.001333,5,0,1.53,4.001333,25.89248,0,0,1.036044,0,0,0.9986672,0.9487339,4.731126,6.36726,1.984778,0,1.984778,11.39461,81.38993,0.1455644,4.401466,0.8288354,5,7.403305
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,4.976363,4.976363,5,0,1.53,4.976363,47.55627,0,0,2.366573,0,0,0.02363672,0.02245489,2.746348,8.153561,2.389028,0,2.389028,13.66104,97.57869,0.1459394,5.474,1.893258,5,10.52013
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.3927802,0.3927802,0,0,0,0.3927802,740.0237,2.135893,0,2.906666,0.4134528,0.3927802,0,0,0.3573206,10.30369,0.3573206,0,0.3573206,14.00003,100,0.1458821,0.4320582,2.325333,0,13.21035
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,3.314522,3.314522,1.25,0,0.50625,3.314522,129.9383,2.133652,0,4.306832,2.173181,2.064522,0,0,0,10.62527,0,0,0,14.00003,100,0.1458821,3.645974,3.445466,5,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.366323,1.366323,0,0,0,1.366323,338.4158,3.185617,0,4.623852,1.438235,1.366323,0,0,0,10.62527,0,0,0,14.00003,100,0.1458821,1.502955,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,2.97761,2.97761,0,0,0,2.97761,145.3463,1.193518,0,4.327845,3.134326,2.97761,0,0,0,10.62527,0,0,0,14.00003,100,0.1458821,3.275371,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,4.759427,4.759427,1.429427,0,0.5552335,4.759427,98.71751,1.193125,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1458821,5.23537,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.9936711,0.9936711,0,0,0,0.9936711,458.7625,3.51262,0,4.558589,1.045969,0.9936711,0,0,0,10.62527,0,0,0,14.00003,100,0.1458821,1.093038,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.182632,1.182632,0,0,0,1.182632,314.3528,2.472761,0,3.717637,1.244876,1.182632,0,0,0,10.62527,0,0,0,14.00003,100,0.1458821,1.300895,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,2.883838,2.883838,0,0,0,2.883838,80.74487,0,4.440892E-16,2.328552,3.035619,2.883838,0,0,0,10.62527,0,0.7070677,-0.7070677,13.25471,94.67633,0.1458821,3.172222,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.5300671,0.5300671,0,0,0,0.5300671,198.7003,0,0,1.053245,0.5579655,0.5300671,0,0,0.7856308,9.918206,0.4952794,0,0.4952794,13.72458,98.03249,0.1458028,0.5830739,0.8425958,0,10.97145
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.050724,1.050724,0,0,0,1.050724,12.04606,0,2.220446E-16,0.1265708,1.106025,1.050724,0,0,0.2903515,10.36396,0,0.979454,-0.979454,12.69214,90.65797,0.1458028,1.155796,0.1012566,0,10.49053
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,3.779764,3.779764,5,0,1.53,3.779764,0,0,0,0,0,0,1.220236,1.159224,1.378634,9.384504,1.159224,0,1.159224,13.79188,98.51321,0.1460232,4.157741,0,5,9.384504
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,3.844806,3.844806,4.075763,0,1.277683,3.844806,0,0,0,0,0,0,0.2309577,0.2194098,0.2194098,10.4278,0.2194098,0,0.2194098,14.00003,100,0.1460649,4.229286,0,5,10.4278
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,2.532594,2.532594,0,0,0,2.532594,0,0,4.440892E-16,0,2.665888,2.532594,0,0,0,10.62527,0,2.665888,-2.665888,11.18994,79.92795,0.1460649,2.785853,0,0,10.62527
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.8528979,0.8528979,0,0,0,0.8528979,0,0,1.110223E-16,0,0.8977873,0.8528979,0,0,2.962098,7.959386,0,0.8977873,-0.8977873,10.24358,73.16831,0.1460649,0.9381877,0,0,7.959386
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.6416995,0.6416995,0,0,0,0.6416995,0,0,0,0,0.6754731,0.6416995,0,0,3.959639,7.061599,0,0.6754731,-0.6754731,9.531573,68.08253,0.1460649,0.7058694,0,0,7.061599
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.6215641,0.6215641,0,0,0,0.6215641,0,0,0,0,0.654278,0.6215641,0,0,4.710165,6.386126,0,0.654278,-0.654278,8.841904,63.15633,0.1460649,0.6837205,0,0,6.386126
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.03146365,0.03146365,0,0,0,0.03146365,0,0,0,0,0.03311963,0.03146365,0,0,5.43714,5.731848,0,0.03311963,-0.03311963,8.806993,62.90696,0.1460649,0.03461001,0,0,5.731848
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.420896,0.420896,0,0,0,0.420896,0,0,5.551115E-17,0,0.4430484,0.420896,0,0,5.47394,5.698728,0,0.4430484,-0.4430484,8.339978,59.57116,0.1460649,0.4629856,0,0,5.698728
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1770334,0.1770334,0,0,0,0.1770334,0,0,2.775558E-17,0,0.1863509,0.1770334,0,0,5.966216,5.25568,0,0.1863509,-0.1863509,8.143547,58.16808,0.1460649,0.1947367,0,0,5.25568
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.8237348,0.8237348,0,0,0,0.8237348,0,0,0,0,0.8670893,0.8237348,0,0,6.173273,5.069329,0,0.8670893,-0.8670893,7.229555,51.63958,0.1460649,0.9061083,0,0,5.069329
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.862836,0.862836,0,0,0,0.862836,0,0,1.110223E-16,0,0.9082484,0.862836,0,0,7.136705,4.20224,0,0.9082484,-0.9082484,6.272177,44.80117,0.1460649,0.9491196,0,0,4.20224
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.14587,3.293991,0,0,0,6.272177,44.80117,0.1460649,0,0,0,3.293991
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1242693,0.1242693,0,0,0,0.1242693,770.167,0,0,0.9570809,0.1308098,0.1242693,0,0,8.14587,3.293991,0.8262712,0,0.8262712,7.056046,50.40023,0.1459328,0.1366962,0.7656648,0,4.251072
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.779159,1.779159,0,0,0,1.779159,112.4698,0,0,2.001016,1.872799,1.779159,0,0,7.319599,4.037635,0.1282177,0,0.1282177,7.177685,51.26907,0.1459123,1.957075,1.600813,0,6.038651
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,0,0,3.341414,0,0,0,0,7.191381,4.153031,3.341414,0,3.341414,10.34763,73.91148,0.1453806,0,2.673131,0,7.494445
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.220417,2.220417,0,0,0,2.220417,184.7942,0,0,4.103203,2.337281,2.220417,0,0,3.849968,7.160303,1.765922,0,1.765922,12.02293,85.87789,0.1451012,2.442459,3.282563,0,11.26351
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.9252735,0.9252735,0,0,0,0.9252735,530.2659,1.848392,0,4.90641,0.9739721,0.9252735,0,0,2.084046,8.749633,2.084046,0,2.084046,14.00003,100,0.1447728,1.017801,3.925128,0,13.65604
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447728,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,2.398276,2.398276,0,0,0,2.398276,189.3905,2.017606,0,4.542107,2.524502,2.398276,0,0,0,10.62527,0,0,0,14.00003,100,0.1447728,2.638104,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,2.727717,2.727717,0,0,0,2.727717,156.1617,1.388367,0,4.259648,2.871281,2.727717,0,0,0,10.62527,0,0,0,14.00003,100,0.1447728,3.000489,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.474974,1.474974,0,0,0,1.474974,222.2555,1.725607,0,3.27821,1.552604,1.474974,0,0,0,10.62527,0,0,0,14.00003,100,0.1447728,1.622471,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447728,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447728,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.897327,1.897327,0,0,0,1.897327,10.7915,0,0,0.20475,1.997186,1.897327,0,0,0,10.62527,0,1.792436,-1.792436,12.11063,86.50436,0.1447728,2.087059,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,2.785496,2.785496,0,0,0,2.785496,0,0,0,0,2.932101,2.785496,0,0,1.991595,8.832838,0,2.932101,-2.932101,9.019929,64.42793,0.1447728,3.064046,0,0,8.832838
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,4.500155,4.500155,5,0,1.53,4.500155,0,0,0,0,0,0,0.4998452,0.4748529,5.249485,5.900737,0.4748529,0,0.4748529,9.470414,67.64568,0.1448627,4.95017,0,5,5.900737
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,2.817842,2.817842,5,0,1.53,2.817842,0,0,0,0,0,0,2.182158,2.07305,4.774632,6.328105,2.07305,0,2.07305,11.43708,81.69328,0.1452544,3.099627,0,5,6.328105
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.701583,8.19385,0,0,0,11.43708,81.69328,0.1452544,0,0,0,8.19385
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.9921485,0.9921485,0,0,0,0.9921485,0,0,1.110223E-16,0,1.044367,0.9921485,0,0,2.701583,8.19385,0,1.044367,-1.044367,10.33622,73.83001,0.1452544,1.091363,0,0,8.19385
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.3618286,0.3618286,0,0,0,0.3618286,0,0,5.551115E-17,0,0.3808722,0.3618286,0,0,3.86199,7.149483,0,0.3808722,-0.3808722,9.934748,70.96234,0.1452544,0.3980114,0,0,7.149483
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.3740371,0.3740371,0,0,0,0.3740371,0,0,5.551115E-17,0,0.3937232,0.3740371,0,0,4.285182,6.76861,0,0.3937232,-0.3937232,9.519727,67.99792,0.1452544,0.4114408,0,0,6.76861
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.7288558,0.7288558,0,0,0,0.7288558,0,0,1.110223E-16,0,0.7672166,0.7288558,0,0,4.722652,6.374887,0,0.7672166,-0.7672166,8.71101,62.22137,0.1452544,0.8017414,0,0,6.374887
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.575115,5.607671,0,0,0,8.71101,62.22137,0.1452544,0,0,0,5.607671
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.575115,5.607671,0,0,0,8.71101,62.22137,0.1452544,0,0,0,5.607671
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.3408971,0.3408971,0,0,0,0.3408971,0,0,5.551115E-17,0,0.3588391,0.3408971,0,0,5.575115,5.607671,0,0.3588391,-0.3588391,8.33276,59.5196,0.1452544,0.3749869,0,0,5.607671
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.3537433,0.3537433,0,0,0,0.3537433,0,0,0,0,0.3723614,0.3537433,0,0,5.973825,5.248832,0,0.3723614,-0.3723614,7.940257,56.71601,0.1452544,0.3891177,0,0,5.248832
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.495667,1.495667,0,0,0,1.495667,69.07896,0,0,1.033191,1.574386,1.495667,0,0,6.38756,4.87647,0,0.541195,-0.541195,7.369787,52.64123,0.1452544,1.645233,0.8265528,0,5.909661
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,4.668278,4.668278,5,0,1.53,4.668278,51.8886,0,0,2.422304,0,0,0.331722,0.3151359,6.988888,4.335275,2.73744,0,2.73744,9.96675,71.19093,0.1456874,5.135106,1.937843,5,6.757579
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.954952,1.954952,2.688339,0,0.8989164,1.954952,177.9819,0,0,3.479463,0,0,0.733386,0.6967167,4.251448,6.798971,4.176179,0,4.176179,13.92862,99.48996,0.1455023,2.150448,2.78357,5,10.27843
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.8597404,0.8597404,0,0,0,0.8597404,452.5135,2.910183,0,3.890441,0.90499,0.8597404,0,0,0.07526856,10.55753,0.07526856,0,0.07526856,14.00003,100,0.1454906,0.9457145,3.112353,0,14.44797
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,2.87894,2.87894,0,0,0,2.87894,147.8267,1.225379,0,4.255842,3.030464,2.87894,0,0,0,10.62527,0,0,0,14.00003,100,0.1454906,3.166835,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.5279438,0.5279438,0,0,0,0.5279438,796.7151,3.650478,0,4.206208,0.5557303,0.5279438,0,0,0,10.62527,0,0,0,14.00003,100,0.1454906,0.5807381,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,5.521278,5.521278,2.191278,0,0.7632191,5.521278,70.3809,0.3806623,0,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1454906,6.073406,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.5665102,0.5665102,0,0,0,0.5665102,729.64,3.537159,0,4.133485,0.5963265,0.5665102,0,0,0,10.62527,0,0,0,14.00003,100,0.1454906,0.6231613,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454906,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.471478,1.471478,0,0,0,1.471478,146.5234,0.6071357,0,2.15606,1.548924,1.471478,0,0,0,10.62527,0,0,0,14.00003,100,0.1454906,1.618626,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.850545,1.850545,0,0,0,1.850545,73.46071,0,0,1.359423,1.947942,1.850545,0,0,0,10.62527,0,0.5885184,-0.5885184,13.37967,95.56892,0.1454906,2.035599,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,3.830531,3.830531,4.283313,0,1.334345,3.830531,4.62851,0,0,0.1772965,0,0,0.4527822,0.4301431,0.6539094,10.03676,0.6074396,0,0.6074396,13.95594,99.6851,0.1455981,4.213584,0.1418372,5,10.21405
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04646976,10.58345,0,0,0,13.95594,99.6851,0.1455981,0,0,0,10.58345
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.160786,2.160786,0,0,0,2.160786,0,0,0,0,2.274512,2.160786,0,0,0.04646976,10.58345,0,2.274512,-2.274512,11.5584,82.55981,0.1455981,2.376865,0,0,10.58345
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.541051,2.541051,0,0,0,2.541051,0,0,0,0,2.67479,2.541051,0,0,2.573705,8.30894,0,2.67479,-2.67479,8.738921,62.42074,0.1455981,2.795156,0,0,8.30894
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.4811324,0.4811324,0,0,0,0.4811324,0,0,5.551115E-17,0,0.5064552,0.4811324,0,0,5.545694,5.63415,0,0.5064552,-0.5064552,8.20507,58.60752,0.1455981,0.5292457,0,0,5.63415
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.7000808,0.7000808,0,0,0,0.7000808,0,0,1.110223E-16,0,0.7369271,0.7000808,0,0,6.108422,5.127695,0,0.7369271,-0.7369271,7.428281,53.05904,0.1455981,0.7700888,0,0,5.127695
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1875568,0.1875568,0,0,0,0.1875568,0,0,2.775558E-17,0,0.1974282,0.1875568,0,0,6.92723,4.390767,0,0.1974282,-0.1974282,7.220173,51.57256,0.1455981,0.2063125,0,0,4.390767
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.6219466,0.6219466,0,0,0,0.6219466,0,0,1.110223E-16,0,0.6546806,0.6219466,0,0,7.146595,4.193339,0,0.6546806,-0.6546806,6.530079,46.64333,0.1455981,0.6841412,0,0,4.193339
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.6597354,0.6597354,0,0,0,0.6597354,0,0,0,0,0.6944584,0.6597354,0,0,7.874017,3.538658,0,0.6944584,-0.6944584,5.798056,41.4146,0.1455981,0.725709,0,0,3.538658
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.645638,2.8442,0,0,0,5.798056,41.4146,0.1455981,0,0,0,2.8442
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.5789453,0.5789453,0,0,0,0.5789453,0,0,0,0,0.6094162,0.5789453,0,0,8.645638,2.8442,0,0.6094162,-0.6094162,5.155675,36.82618,0.1455981,0.6368399,0,0,2.8442
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.4275261,0.4275261,0,0,0,0.4275261,0,0,5.551115E-17,0,0.4500274,0.4275261,0,0,9.322767,2.234784,0,0.4500274,-0.4500274,4.681304,33.43782,0.1455981,0.4702787,0,0,2.234784
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.06165003,0.06165003,0,0,0,0.06165003,0,0,6.938894E-18,0,0.06489477,0.06165003,0,0,9.822798,1.784757,0,0.06489477,-0.06489477,4.612899,32.94921,0.1455981,0.06781504,0,0,1.784757
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,2.400257,2.400257,5,0,1.53,2.400257,34.19688,0,0,0.820813,0,0,2.599743,2.469756,9.894903,1.719862,3.290569,0,3.290569,7.734607,55.24708,0.1461825,2.640283,0.6566504,5,2.540675
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.750855,1.750855,4.755986,0,1.463384,1.750855,110.147,0,0,1.928515,0,0,3.005131,2.854874,6.604334,4.681374,4.783389,0,4.783389,12.27253,87.66074,0.1465704,1.925941,1.542812,5,6.609888
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,2.728628,2.728628,0,0,0,2.728628,120.1263,0,0,3.277801,2.87224,2.728628,0,0,1.820945,8.986423,0.4055606,0,0.4055606,12.65728,90.40894,0.1465071,3.001491,2.62224,0,12.26422
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,2.673637,2.673637,0,0,0,2.673637,148.0621,0,0,3.958642,2.814354,2.673637,0,0,1.415384,9.351428,1.144288,0,1.144288,13.74284,98.16297,0.1463289,2.941,3.166914,0,13.31007
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,2.527331,2.527331,0,0,0,2.527331,180.9859,1.642667,0,4.574112,2.660348,2.527331,0,0,0.2710965,10.38129,0.2710965,0,0.2710965,14.00003,100,0.1462867,2.780064,3.65929,0,14.9554
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.06494011,0.06494011,0,0,0,0.06494011,5832.439,3.719234,0,3.787592,0.06835801,0.06494011,0,0,0,10.62527,0,0,0,14.00003,100,0.1462867,0.07143413,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.912246,1.912246,0,0,0,1.912246,178.1349,1.393487,0,3.406377,2.012891,1.912246,0,0,0,10.62527,0,0,0,14.00003,100,0.1462867,2.103471,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,3.593698,3.593698,1.25,0,0.50625,3.593698,121.9609,1.915855,0,4.382905,2.46705,2.343698,0,0,0,10.62527,0,0,0,14.00003,100,0.1462867,3.953068,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,2.921135,2.921135,0,0,0,2.921135,111.4914,0.181936,0,3.256815,3.074879,2.921135,0,0,0,10.62527,0,0,0,14.00003,100,0.1462867,3.213249,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.803912,1.803912,0,0,0,1.803912,100.6649,0,0,1.815906,1.898854,1.803912,0,0,0,10.62527,0,0.0829484,-0.0829484,13.91259,99.37547,0.1462867,1.984303,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.581386,1.581386,0,0,0,1.581386,51.87849,0,0,0.8203991,1.664617,1.581386,0,0,0.09216489,10.54233,0,0.8442175,-0.8442175,13.02271,93.01917,0.1462867,1.739524,0.6563193,0,11.36273
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,6.446179,6.446179,5,0,1.53,6.446179,2.566729,0,0,0.165456,1.522293,1.446179,0,0,1.030184,9.698109,0,1.356838,-1.356838,11.59248,82.80325,0.1462867,7.090796,0.1323648,5,9.863564
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,4.084361,4.084361,5,0,1.53,4.084361,0,0,0,0,0,0,0.9156389,0.869857,2.537781,8.34127,0.869857,0,0.869857,12.4177,88.69765,0.1464465,4.492797,0,5,8.34127
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,3.2135,3.2135,4.96921,0,1.521594,3.2135,0,0,0,0,0,0,1.75571,1.667925,1.667925,9.124142,1.667925,0,1.667925,14.00003,100,0.1467521,3.534849,0,5,9.124142
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467521,0,0,0,10.62527
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.3667175,0.3667175,0,0,0,0.3667175,0,0,5.551115E-17,0,0.3860184,0.3667175,0,0,0,10.62527,0,0.3860184,-0.3860184,13.59313,97.09358,0.1467521,0.4033893,0,0,10.62527
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1902832,0.1902832,0,0,0,0.1902832,0,0,2.775558E-17,0,0.2002981,0.1902832,0,0,0.4289094,10.23926,0,0.2002981,-0.2002981,13.382,95.58549,0.1467521,0.2093115,0,0,10.23926
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.4405473,0.4405473,0,0,0,0.4405473,0,0,5.551115E-17,0,0.4637339,0.4405473,0,0,0.6514628,10.03896,0,0.4637339,-0.4637339,12.89318,92.09394,0.1467521,0.484602,0,0,10.03896
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.5473797,0.5473797,0,0,0,0.5473797,0,0,0,0,0.5761892,0.5473797,0,0,1.166723,9.575224,0,0.5761892,-0.5761892,12.28582,87.75569,0.1467521,0.6021177,0,0,9.575224
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.806933,8.999035,0,0,0,12.28582,87.75569,0.1467521,0,0,0,8.999035
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.5395716,0.5395716,0,0,0,0.5395716,0,0,0,0,0.5679702,0.5395716,0,0,1.806933,8.999035,0,0.5679702,-0.5679702,11.68713,83.47932,0.1467521,0.5935288,0,0,8.999035
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.336455,0.336455,0,0,0,0.336455,0,0,5.551115E-17,0,0.3541632,0.336455,0,0,2.438011,8.431065,0,0.3541632,-0.3541632,11.31381,80.81274,0.1467521,0.3701005,0,0,8.431065
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.2457654,0.2457654,0,0,0,0.2457654,0,0,2.775558E-17,0,0.2587004,0.2457654,0,0,2.831526,8.076901,0,0.2587004,-0.2587004,11.04111,78.86494,0.1467521,0.2703419,0,0,8.076901
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.218902,1.218902,0,0,0,1.218902,0,0,0,0,1.283055,1.218902,0,0,3.11897,7.818201,0,1.283055,-1.283055,9.688655,69.20454,0.1467521,1.340792,0,0,7.818201
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.544968,2.544968,0,0,0,2.544968,26.61981,0,4.440892E-16,0.6774654,2.678913,2.544968,0,0,4.544587,6.535146,0,2.001448,-2.001448,7.578943,54.1352,0.1467521,2.799464,0.5419724,0,7.212612
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,2.690551,2.690551,0,0,0,2.690551,35.18645,0,0,0.9467092,2.832159,2.690551,0,0,6.768418,4.533698,0,1.885449,-1.885449,5.591505,39.93924,0.1467521,2.959606,0.7573673,0,5.480407
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,2.297849,2.297849,0,0,0,2.297849,70.99239,0,0,1.631298,2.418788,2.297849,0,0,8.863361,2.648249,0,0.7874904,-0.7874904,4.761417,34.01006,0.1467521,2.527634,1.305038,0,4.279547
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02583996,0.02583996,0,0,0,0.02583996,6073.059,0,0,1.569276,0.02719996,0.02583996,0,0,9.738351,1.860758,1.542076,0,1.542076,6.224359,44.45962,0.1465126,0.02842396,1.255421,0,3.430034
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.217132,1.217132,0,0,0,1.217132,210.2144,0,0,2.558588,1.281192,1.217132,0,0,8.196275,3.248627,1.277396,0,1.277396,7.436203,53.11563,0.1463148,1.338845,2.04687,0,5.807214
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.688489,0.688489,0,0,0,0.688489,462.9916,0,0,3.187646,0.7247253,0.688489,0,0,6.918879,4.398283,2.462921,0,2.462921,9.772735,69.80511,0.145935,0.7573379,2.550117,0,7.585929
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.097074,2.097074,0,0,0,2.097074,177.3438,0,0,3.71903,2.207446,2.097074,0,0,4.455958,6.614912,1.511584,0,1.511584,11.20675,80.04805,0.1457028,2.306781,2.975224,0,10.33394
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.4752049,0.4752049,0,0,0,0.4752049,590.8088,0,0,2.807553,0.5002157,0.4752049,0,0,2.944375,7.975337,2.307337,0,2.307337,13.39568,95.68324,0.1453499,0.5227254,2.246042,0,10.78289
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.579709,1.579709,0,0,0,1.579709,47.14054,0,0,0.7446836,1.662852,1.579709,0,0,0.6370377,10.05194,0,0.9181684,-0.9181684,12.42785,88.77016,0.1453499,1.73768,0.5957469,0,10.79662
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.7405303,0.7405303,0,0,0,0.7405303,58.23403,0,0,0.4312407,0.7795056,0.7405303,0,0,1.657225,9.133772,0,0.348265,-0.348265,12.06074,86.14799,0.1453499,0.8145834,0.3449925,0,9.565013
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.722805,1.722805,0,0,0,1.722805,30.05607,0,0,0.5178074,1.813478,1.722805,0,0,2.044186,8.785507,0,1.295671,-1.295671,10.69499,76.3926,0.1453499,1.895085,0.4142459,0,9.303314
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,4.305949,4.305949,5,0,1.53,4.305949,4.045172,0,0,0.174183,0,0,0.6940512,0.6593487,3.48382,7.489836,0.8335317,0,0.8335317,11.48574,82.04086,0.1454963,4.736544,0.1393464,5,7.664019
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.650289,8.240014,0,0,0,11.48574,82.04086,0.1454963,0,0,0,8.240014
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.650289,8.240014,0,0,0,11.48574,82.04086,0.1454963,0,0,0,8.240014
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.829213,0.829213,0,0,0,0.829213,0,0,1.110223E-16,0,0.8728558,0.829213,0,0,2.650289,8.240014,0,0.8728558,-0.8728558,10.56567,75.46894,0.1454963,0.9121343,0,0,8.240014
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1536077,0.1536077,0,0,0,0.1536077,0,0,0,0,0.1616923,0.1536077,0,0,3.620128,7.367159,0,0.1616923,-0.1616923,10.39523,74.25153,0.1454963,0.1689685,0,0,7.367159
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2257107,0.2257107,0,0,0,0.2257107,0,0,2.775558E-17,0,0.2375902,0.2257107,0,0,3.799787,7.205466,0,0.2375902,-0.2375902,10.14479,72.46265,0.1454963,0.2482817,0,0,7.205466
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.063776,6.967876,0,0,0,10.14479,72.46265,0.1454963,0,0,0,6.967876
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.7834771,0.7834771,0,0,0,0.7834771,0,0,0,0,0.8247128,0.7834771,0,0,4.063776,6.967876,0,0.8247128,-0.8247128,9.275469,66.25321,0.1454963,0.8618248,0,0,6.967876
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.05967415,0.05967415,0,0,0,0.05967415,0,0,6.938894E-18,0,0.0628149,0.05967415,0,0,4.980123,6.143163,0,0.0628149,-0.0628149,9.209256,65.78027,0.1454963,0.06564157,0,0,6.143163
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.049917,6.080348,0,0,0,9.209256,65.78027,0.1454963,0,0,0,6.080348
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.7699502,0.7699502,0,0,0,0.7699502,0,0,0,0,0.8104739,0.7699502,0,0,5.049917,6.080348,0,0.8104739,-0.8104739,8.354941,59.67803,0.1454963,0.8469452,0,0,6.080348
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2138637,0.2138637,0,0,0,0.2138637,0,0,2.775558E-17,0,0.2251197,0.2138637,0,0,5.950444,5.269875,0,0.2251197,-0.2251197,8.117644,57.98306,0.1454963,0.2352501,0,0,5.269875
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2060589,0.2060589,0,0,0,0.2060589,0,0,0,0,0.2169041,0.2060589,0,0,6.200577,5.044755,0,0.2169041,-0.2169041,7.889007,56.34994,0.1454963,0.2266648,0,0,5.044755
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.5042784,0.5042784,0,0,0,0.5042784,119.4386,0,0,0.6023029,0.5308194,0.5042784,0,0,6.441582,4.827851,0.07148353,0,0.07148353,7.956822,56.83433,0.1454854,0.5547063,0.4818423,0,5.430154
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,6.370098,4.892186,1.476483,0,1.476483,9.357537,66.83942,0.1452604,0,1.181186,0,6.368669
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.334759,0.334759,0,0,0,0.334759,628.1046,0,0,2.102637,0.3523779,0.334759,0,0,4.893615,6.221021,1.750259,0,1.750259,11.01798,78.69968,0.1449946,0.3682349,1.682109,0,8.323657
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.8206337,0.8206337,0,0,0,0.8206337,369.8166,0,0,3.03484,0.863825,0.8206337,0,0,3.143356,7.796253,2.171015,0,2.171015,13.07758,93.41113,0.1446663,0.9026971,2.427872,0,10.83109
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,2.853707,0,3.826049,0,0,0,0,0.9723417,9.750167,0.9723417,0,0.9723417,14.00003,100,0.1445198,0,3.060839,0,13.57621
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.2984471,0.2984471,0,0,0,0.2984471,1398.811,3.860558,0,4.174712,0.3141549,0.2984471,0,0,0,10.62527,0,0,0,14.00003,100,0.1445198,0.3282919,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,2.326653,2.326653,0,0,0,2.326653,105.2314,0,0,2.448368,2.449108,2.326653,0,0,0,10.62527,0,0.0007399402,-0.0007399402,13.99925,99.99443,0.1445198,2.559318,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,4.177487,4.177487,2.234229,0,0.7749445,4.177487,48.98536,0,0,2.046357,2.045535,1.943258,0,0,0.0008221558,10.62453,0.0008221558,0,0.0008221558,14.00003,100,0.1445199,4.595236,1.637085,5,12.67089
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.5541759,0.5541759,0,0,0,0.5541759,479.2801,2.072712,0,2.656055,0.583343,0.5541759,0,0,0,10.62527,0,0,0,14.00003,100,0.1445199,0.6095935,2.124844,0,13.28133
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.351939,1.351939,0,0,0,1.351939,132.826,0.3726328,0,1.795727,1.423094,1.351939,0,0,0,10.62527,0,0,0,14.00003,100,0.1445199,1.487133,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1815662,0.1815662,0,0,0,0.1815662,207.2447,0.185164,0,0.3762863,0.1911223,0.1815662,0,0,0,10.62527,0,0,0,14.00003,100,0.1445199,0.1997228,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.013603,2.013603,0,0,0,2.013603,7.242316,0,4.440892E-16,0.1458315,2.119582,2.013603,0,0,0,10.62527,0,1.973751,-1.973751,11.91951,85.1392,0.1445199,2.214964,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,4.006704,4.006704,5,0,1.53,4.006704,0,0,0,0,0,0,0.993296,0.9436312,2.193057,8.651524,0.9436312,0,0.9436312,12.81472,91.53352,0.1446916,4.407374,0,5,8.651524
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249426,9.500792,0,0,0,12.81472,91.53352,0.1446916,0,0,0,9.500792
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,3.074371,3.074371,4.389555,0,1.363349,3.074371,0,0,0,0,0,0,1.315185,1.249426,1.249426,9.500792,1.249426,0,1.249426,14.00003,100,0.1449184,3.381808,0,5,9.500792
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.6623163,0.6623163,0,0,0,0.6623163,0,0,1.110223E-16,0,0.697175,0.6623163,0,0,0,10.62527,0,0.697175,-0.697175,13.26514,94.75082,0.1449184,0.7285479,0,0,10.62527
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.25497,0.25497,0,0,0,0.25497,0,0,0,0,0.2683894,0.25497,0,0,0.774639,9.928099,0,0.2683894,-0.2683894,12.98223,92.73006,0.1449184,0.280467,0,0,9.928099
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1307163,0.1307163,0,0,0,0.1307163,0,0,2.775558E-17,0,0.1375961,0.1307163,0,0,1.072849,9.65971,0,0.1375961,-0.1375961,12.83719,91.69406,0.1449184,0.143788,0,0,9.65971
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.4386139,0.4386139,0,0,0,0.4386139,0,0,0,0,0.4616988,0.4386139,0,0,1.225734,9.522114,0,0.4616988,-0.4616988,12.35052,88.21783,0.1449184,0.4824753,0,0,9.522114
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.8988791,0.8988791,0,0,0,0.8988791,0,0,1.110223E-16,0,0.9461885,0.8988791,0,0,1.738733,9.060414,0,0.9461885,-0.9461885,11.35315,81.09377,0.1449184,0.988767,0,0,9.060414
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.5668722,0.5668722,0,0,0,0.5668722,0,0,0,0,0.5967076,0.5668722,0,0,2.790053,8.114226,0,0.5967076,-0.5967076,10.72417,76.60103,0.1449184,0.6235595,0,0,8.114226
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.3221687,0.3221687,0,0,0,0.3221687,0,0,5.551115E-17,0,0.339125,0.3221687,0,0,3.453062,7.517519,0,0.339125,-0.339125,10.3667,74.04768,0.1449184,0.3543856,0,0,7.517519
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.829867,7.178393,0,0,0,10.3667,74.04768,0.1449184,0,0,0,7.178393
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.7498378,0.7498378,0,0,0,0.7498378,0,0,1.110223E-16,0,0.7893029,0.7498378,0,0,3.829867,7.178393,0,0.7893029,-0.7893029,9.534698,68.10485,0.1449184,0.8248216,0,0,7.178393
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.71851,1.71851,0,0,0,1.71851,51.28073,0,0,0.8812644,1.808958,1.71851,0,0,4.706871,6.389091,0,0.9276935,-0.9276935,8.556824,61.12005,0.1449184,1.890361,0.7050115,0,7.270355
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,5.737641,5.461397,1.561833,0,1.561833,10.03851,71.70349,0.1446835,0,1.249467,0,7.023231
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.3399315,0.3399315,0,0,0,0.3399315,940.1056,0,0,3.195715,0.3578227,0.3399315,0,0,4.175808,6.867047,2.837893,0,2.837893,12.73077,90.93389,0.1442586,0.3739247,2.556572,0,10.06276
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,2.599226,0,3.937141,0,0,0,0,1.337915,9.42115,1.337915,0,1.337915,14.00003,100,0.1440591,0,3.149713,0,13.35829
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.566512,1.566512,0,0,0,1.566512,243.1431,2.159907,0,3.808867,1.64896,1.566512,0,0,0,10.62527,0,0,0,14.00003,100,0.1440591,1.723164,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.021564,1.021564,0,0,0,1.021564,409.5259,3.108238,0,4.183568,1.07533,1.021564,0,0,0,10.62527,0,0,0,14.00003,100,0.1440591,1.12372,3.346855,0,14.80884
