Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.9166771,0.9166771,0,0,0,0.9166771,504.9593,3.663923,0,4.628846,0.9649232,0.9166771,0,0,0,10.62527,0,0,0,14.00003,100,0.1440591,1.008345,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.04800985,0.04800985,0,0,0,0.04800985,7878.416,3.731879,0,3.782416,0.05053669,0.04800985,0,0,0,10.62527,0,0,0,14.00003,100,0.1440591,0.05281084,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440591,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.468263,1.468263,0,0,0,1.468263,134.3696,0.4273596,0,1.9729,1.54554,1.468263,0,0,0,10.62527,0,0,0,14.00003,100,0.1440591,1.61509,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.7675199,0.7675199,0,0,0,0.7675199,103.5114,0,0,0.7944704,0.8079157,0.7675199,0,0,0,10.62527,0,0.01344531,-0.01344531,13.98586,99.89877,0.1440591,0.8442719,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0.1552194,0,0.1701587,0,0,0,0,0.01493923,10.61183,0.01493923,0,0.01493923,14.00003,100,0.1440569,0,0.1361269,0,10.78199
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440569,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.3690956,0.3690956,0,0,0,0.3690956,0,0,5.551115E-17,0,0.3885217,0.3690956,0,0,0,10.62527,0,0.3885217,-0.3885217,13.59049,97.07474,0.1440569,0.4060052,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.03294411,0.03294411,0,0,0,0.03294411,0,0,0,0,0.03467802,0.03294411,0,0,0.4316908,10.23675,0,0.03467802,-0.03467802,13.55394,96.81364,0.1440569,0.03623853,0,0,10.23675
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.288208,0.288208,0,0,0,0.288208,0,0,5.551115E-17,0,0.3033768,0.288208,0,0,0.4702219,10.20207,0,0.3033768,-0.3033768,13.23415,94.52945,0.1440569,0.3170288,0,0,10.20207
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.8345895,0.8345895,0,0,0,0.8345895,0,0,1.110223E-16,0,0.8785153,0.8345895,0,0,0.8073072,9.898698,0,0.8785153,-0.8785153,12.30811,87.91492,0.1440569,0.9180485,0,0,9.898698
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.783435,9.020183,0,0,0,12.30811,87.91492,0.1440569,0,0,0,9.020183
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1214103,0.1214103,0,0,0,0.1214103,0,0,1.387779E-17,0,0.1278003,0.1214103,0,0,1.783435,9.020183,0,0.1278003,-0.1278003,12.1734,86.95267,0.1440569,0.1335514,0,0,9.020183
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1355664,0.1355664,0,0,0,0.1355664,0,0,2.775558E-17,0,0.1427014,0.1355664,0,0,1.925436,8.892382,0,0.1427014,-0.1427014,12.02298,85.87825,0.1440569,0.149123,0,0,8.892382
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.3226387,0.3226387,0,0,0,0.3226387,0,0,0,0,0.3396197,0.3226387,0,0,2.083993,8.749681,0,0.3396197,-0.3396197,11.66499,83.32117,0.1440569,0.3549026,0,0,8.749681
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.4023026,0.4023026,0,0,0,0.4023026,0,0,5.551115E-17,0,0.4234764,0.4023026,0,0,2.461348,8.410061,0,0.4234764,-0.4234764,11.21861,80.13273,0.1440569,0.4425329,0,0,8.410061
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.4814304,0.4814304,0,0,0,0.4814304,0,0,0,0,0.5067688,0.4814304,0,0,2.931877,7.986585,0,0.5067688,-0.5067688,10.68442,76.31716,0.1440569,0.5295734,0,0,7.986585
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.8857106,0.8857106,0,0,0,0.8857106,0,0,1.110223E-16,0,0.9323269,0.8857106,0,0,3.494954,7.479815,0,0.9323269,-0.9323269,9.701665,69.29747,0.1440569,0.9742817,0,0,7.479815
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.199537,1.199537,0,0,0,1.199537,48.56569,0,2.220446E-16,0.5825636,1.262671,1.199537,0,0,4.530873,6.547489,0,0.6801072,-0.6801072,8.984769,64.17679,0.1440569,1.319491,0.4660508,0,7.130052
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.859081,1.859081,0,0,0,1.859081,77.26493,0,2.220446E-16,1.436418,1.956927,1.859081,0,0,5.286547,5.867382,0,0.5205097,-0.5205097,8.436104,60.25776,0.1440569,2.044989,1.149134,0,7.303799
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,3.373437,3.373437,5,0,1.53,3.373437,70.62538,0,0,2.382502,0,0,1.626563,1.545235,5.864892,5.346872,3.927738,0,3.927738,12.16228,86.87328,0.1446453,3.71078,1.906002,5,7.729374
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.554327,2.554327,0,0,0,2.554327,94.32657,0,0,2.409409,2.688765,2.554327,0,0,1.937154,8.881836,0,0.2793563,-0.2793563,11.86782,84.76994,0.1446453,2.80976,1.927527,0,11.29124
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0.3512758,0,2.598825,0,0,0,0,2.24755,8.602479,2.24755,0,2.24755,14.00003,100,0.1443114,0,2.079061,0,11.20131
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.7524235,0.7524235,0,0,0,0.7524235,594.0587,3.677812,0,4.469837,0.7920247,0.7524235,0,0,0,10.62527,0,0,0,14.00003,100,0.1443114,0.8276659,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443114,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.8782864,0.8782864,0,0,0,0.8782864,454.7107,3.06915,0,3.993662,0.924512,0.8782864,0,0,0,10.62527,0,0,0,14.00003,100,0.1443114,0.966115,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.256809,1.256809,0,0,0,1.256809,166.9522,0.7753139,0,2.098271,1.322957,1.256809,0,0,0,10.62527,0,0,0,14.00003,100,0.1443114,1.38249,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.446689,1.446689,0,0,0,1.446689,79.87338,0,0,1.155519,1.52283,1.446689,0,0,0,10.62527,0,0.3673109,-0.3673109,13.61285,97.23444,0.1443114,1.591357,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,3.123685,3.123685,2.534753,0,0.8569875,3.123685,32.91151,5.551115E-17,0,1.028052,0.6199287,0.5889322,0,0,0.4081232,10.25796,0.4081232,0,0.4081232,14.00003,100,0.1443717,3.436054,0.8224415,5,11.28602
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,5.543412,5.543412,5,0,1.53,5.543412,3.156058,1.110223E-16,0,0.1749533,0.5720127,0.543412,0,0,0,10.62527,0,0.3970594,-0.3970594,13.58149,97.01045,0.1443717,6.097753,0.1399626,5,10.80023
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,3.203764,3.203764,3.668161,0,1.166408,3.203764,0,0,0,0,0,0,0.464397,0.4411771,0.4411771,10.22822,0.4411771,0,0.4411771,14.00003,100,0.1444509,3.524141,0,5,10.22822
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,3.574981,3.574981,3.574981,0,1.14097,3.574981,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444509,3.932479,0,5,10.62527
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,2.639505,2.639505,0,0,0,2.639505,0,0,4.440892E-16,0,2.778427,2.639505,0,0,0,10.62527,0,2.778427,-2.778427,11.07131,79.08062,0.1444509,2.903456,0,0,10.62527
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.6516295,0.6516295,0,0,0,0.6516295,0,0,0,0,0.6859258,0.6516295,0,0,3.087141,7.846848,0,0.6859258,-0.6859258,10.34828,73.91614,0.1444509,0.7167925,0,0,7.846848
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01962086,0.01962086,0,0,0,0.01962086,0,0,3.469447E-18,0,0.02065353,0.01962086,0,0,3.849281,7.160922,0,0.02065353,-0.02065353,10.32651,73.76063,0.1444509,0.02158294,0,0,7.160922
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.3061031,0.3061031,0,0,0,0.3061031,0,0,0,0,0.3222138,0.3061031,0,0,3.872229,7.140268,0,0.3222138,-0.3222138,9.986866,71.33461,0.1444509,0.3367134,0,0,7.140268
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.340654,0.340654,0,0,0,0.340654,0,0,5.551115E-17,0,0.3585831,0.340654,0,0,4.230244,6.818054,0,0.3585831,-0.3585831,9.608886,68.63477,0.1444509,0.3747194,0,0,6.818054
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.370771,0.370771,0,0,0,0.370771,0,0,5.551115E-17,0,0.3902852,0.370771,0,0,4.62867,6.459471,0,0.3902852,-0.3902852,9.19749,65.69622,0.1444509,0.4078481,0,0,6.459471
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.5511919,0.5511919,0,0,0,0.5511919,0,0,0,0,0.580202,0.5511919,0,0,5.06232,6.069186,0,0.580202,-0.580202,8.585902,61.32775,0.1444509,0.6063111,0,0,6.069186
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.706989,5.488984,0,0,0,8.585902,61.32775,0.1444509,0,0,0,5.488984
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.7413577,0.7413577,0,0,0,0.7413577,0,0,1.110223E-16,0,0.7803766,0.7413577,0,0,5.706989,5.488984,0,0.7803766,-0.7803766,7.763314,55.45213,0.1444509,0.8154935,0,0,5.488984
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.7380091,0.7380091,0,0,0,0.7380091,0,0,0,0,0.7768517,0.7380091,0,0,6.574074,4.708607,0,0.7768517,-0.7768517,6.94444,49.60304,0.1444509,0.81181,0,0,4.708607
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.310494,1.310494,0,0,0,1.310494,64.93072,0,0,0.8509133,1.379468,1.310494,0,0,7.437243,3.931756,0,0.5285543,-0.5285543,6.387295,45.62344,0.1444509,1.441544,0.6807306,0,4.782669
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,8.024526,3.403201,2.1343,0,2.1343,8.412069,60.08609,0.1441353,0,1.70744,0,5.537501
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,2.713454,2.713454,0,0,0,2.713454,114.7282,0,0,3.113096,2.856267,2.713454,0,0,5.890226,5.324071,0.2568288,0,0.2568288,8.655719,61.82644,0.1440974,2.984799,2.490477,0,8.437167
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,3.05083,3.05083,4.657854,0,1.436594,3.05083,129.2039,0,0,3.941792,0,0,1.607024,1.526673,5.633397,5.555217,5.468465,0,5.468465,13.84356,98.88238,0.1443475,3.355913,3.153434,5,9.497009
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.3720904,0.3720904,0,0,0,0.3720904,959.9145,3.015144,0,3.57175,0.3916741,0.3720904,0,0,0.1649314,10.47684,0.1649314,0,0.1649314,14.00003,100,0.1443232,0.4092995,2.8574,0,14.04859
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.159086,1.159086,0,0,0,1.159086,305.8799,2.325321,0,3.545412,1.220091,1.159086,0,0,0,10.62527,0,0,0,14.00003,100,0.1443232,1.274994,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.57094,1.57094,0,0,0,1.57094,269.8676,2.585839,0,4.23946,1.653622,1.57094,0,0,0,10.62527,0,0,0,14.00003,100,0.1443232,1.728035,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443232,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.911342,0.911342,0,0,0,0.911342,335.8279,2.101233,0,3.06054,0.9593073,0.911342,0,0,0,10.62527,0,0,0,14.00003,100,0.1443232,1.002476,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443232,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,2.479979,2.479979,0,0,0,2.479979,41.29797,0,0,1.024181,2.610504,2.479979,0,0,0,10.62527,0,1.586323,-1.586323,12.3279,88.05623,0.1443232,2.727977,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.8152045,0.8152045,0,0,0,0.8152045,20.85135,0,1.110223E-16,0.1699812,0.85811,0.8152045,0,0,1.762582,9.038951,0,0.6881289,-0.6881289,11.60254,82.87515,0.1443232,0.896725,0.1359849,0,9.208932
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527169,8.350821,0,0,0,11.60254,82.87515,0.1443232,0,0,0,8.350821
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,3.657792,3.657792,5,0,1.53,3.657792,0,0,0,0,0,0,1.342208,1.275098,2.527169,8.350821,1.275098,0,1.275098,12.81221,91.51559,0.14455,4.023571,0,5,8.350821
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,3.272525,3.272525,4.590496,0,1.418205,3.272525,0,0,0,0,0,0,1.31797,1.252071,1.252071,9.49841,1.252071,0,1.252071,14.00003,100,0.144772,3.599778,0,5,9.49841
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.09702709,0.09702709,0,0,0,0.09702709,0,0,0,0,0.1021338,0.09702709,0,0,0,10.62527,0,0.1021338,-0.1021338,13.89237,99.23101,0.144772,0.1067298,0,0,10.62527
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.4591411,0.4591411,0,0,0,0.4591411,0,0,5.551115E-17,0,0.4833064,0.4591411,0,0,0.113482,10.52314,0,0.4833064,-0.4833064,13.38292,95.59209,0.144772,0.5050552,0,0,10.52314
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1186251,0.1186251,0,0,0,0.1186251,0,0,1.387779E-17,0,0.1248685,0.1186251,0,0,0.6504891,10.03983,0,0.1248685,-0.1248685,13.2513,94.65193,0.144772,0.1304876,0,0,10.03983
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.018055,1.018055,0,0,0,1.018055,0,0,2.220446E-16,0,1.071637,1.018055,0,0,0.7892319,9.914966,0,1.071637,-1.071637,12.12169,86.58334,0.144772,1.11986,0,0,9.914966
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.6245561,0.6245561,0,0,0,0.6245561,0,0,0,0,0.6574275,0.6245561,0,0,1.979939,8.843328,0,0.6574275,-0.6574275,11.4287,81.63343,0.144772,0.6870117,0,0,8.843328
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.3378657,0.3378657,0,0,0,0.3378657,0,0,5.551115E-17,0,0.3556482,0.3378657,0,0,2.710414,8.185902,0,0.3556482,-0.3556482,11.05382,78.95568,0.144772,0.3716523,0,0,8.185902
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.4397367,0.4397367,0,0,0,0.4397367,0,0,5.551115E-17,0,0.4628808,0.4397367,0,0,3.105579,7.830253,0,0.4628808,-0.4628808,10.5659,75.47055,0.144772,0.4837104,0,0,7.830253
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.4440769,0.4440769,0,0,0,0.4440769,0,0,0,0,0.4674494,0.4440769,0,0,3.619891,7.367373,0,0.4674494,-0.4674494,10.07316,71.95102,0.144772,0.4884846,0,0,7.367373
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.5087726,0.5087726,0,0,0,0.5087726,0,0,1.110223E-16,0,0.5355501,0.5087726,0,0,4.139279,6.899923,0,0.5355501,-0.5355501,9.508644,67.91875,0.144772,0.5596499,0,0,6.899923
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.738336,2.738336,0,0,0,2.738336,33.31596,0,0,0.9123029,2.882459,2.738336,0,0,4.734335,6.364373,0,1.970156,-1.970156,7.431916,53.08501,0.144772,3.01217,0.7298423,0,7.276676
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.005314,1.005314,0,0,0,1.005314,171.0851,0,0,1.719942,1.058225,1.005314,0,0,6.923398,4.394217,0.6617169,0,0.6617169,8.059676,57.569,0.1446749,1.105845,1.375954,0,6.114159
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.9957757,0.9957757,0,0,0,0.9957757,241.3638,0,0,2.403442,1.048185,0.9957757,0,0,6.261681,4.989762,1.355257,0,1.355257,9.345386,66.75262,0.1444763,1.095353,1.922753,0,7.393204
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.03599786,0.03599786,0,0,0,0.03599786,5483.365,0,0,1.973894,0.03789248,0.03599786,0,0,4.906424,6.209493,1.936002,0,1.936002,11.18204,79.87154,0.1441935,0.03959765,1.579115,0,8.183387
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.8476489,0.8476489,0,0,0,0.8476489,202.1663,0,0,1.71366,0.8922619,0.8476489,0,0,2.970422,7.951894,0.8213981,0,0.8213981,11.96128,85.43758,0.1440739,0.9324137,1.370928,0,9.665554
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.7303368,0.7303368,0,0,0,0.7303368,202.7633,0,0,1.480855,0.7687756,0.7303368,0,0,2.149024,8.691153,0.7120795,0,0.7120795,12.63682,90.26284,0.1439704,0.8033705,1.184684,0,10.17201
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,3.308096,3.308096,2.986817,0,0.980401,3.308096,53.66026,2.220446E-16,0,1.775133,0.3381884,0.321279,0,0,1.436944,9.332025,1.436944,0,1.436944,14.00003,100,0.1441792,3.638905,1.420106,5,11.10716
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.4194724,0.4194724,0,0,0,0.4194724,328.5883,0.9367874,0,1.378337,0.4415499,0.4194724,0,0,0,10.62527,0,0,0,14.00003,100,0.1441792,0.4614196,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441792,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.243288,2.243288,0,0,0,2.243288,78.07985,0,0,1.751556,2.361356,2.243288,0,0,0,10.62527,0,0.6098,-0.6098,13.35724,95.40868,0.1441792,2.467617,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.136918,1.136918,0,0,0,1.136918,60.32832,0,0,0.6858837,1.196756,1.136918,0,0,0.6775556,10.01547,0,0.5108723,-0.5108723,12.81874,91.56222,0.1441792,1.25061,0.5487069,0,10.70136
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.163759,2.163759,0,0,0,2.163759,5.23554,0,0,0.1132845,2.277641,2.163759,0,0,1.245191,9.504601,0,2.164356,-2.164356,10.5373,75.2663,0.1441792,2.380135,0.09062758,0,9.617887
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.650032,7.340245,0,0,0,10.5373,75.2663,0.1441792,0,0,0,7.340245
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.046248,3.046248,5,0,1.53,3.046248,0,0,0,0,0,0,1.953752,1.856065,3.650032,7.340245,1.856065,0,1.856065,12.29812,87.84354,0.1445062,3.350873,0,5,7.340245
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,4.099622,4.099622,5,0,1.53,4.099622,0,0,0,0,0,0,0.9003777,0.8553588,1.793968,9.010703,0.8553588,0,0.8553588,13.10959,93.63971,0.1446564,4.509584,0,5,9.010703
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.6832816,0.6832816,0,0,0,0.6832816,0,0,1.110223E-16,0,0.7192438,0.6832816,0,0,0.9386088,9.780526,0,0.7192438,-0.7192438,12.35144,88.22437,0.1446564,0.7516098,0,0,9.780526
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.8094754,0.8094754,0,0,0,0.8094754,0,0,1.110223E-16,0,0.8520793,0.8094754,0,0,1.737769,9.061282,0,0.8520793,-0.8520793,11.45327,81.80888,0.1446564,0.8904229,0,0,9.061282
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.4157737,0.4157737,0,0,0,0.4157737,0,0,5.551115E-17,0,0.4376566,0.4157737,0,0,2.684523,8.209203,0,0.4376566,-0.4376566,10.99193,78.51366,0.1446564,0.4573511,0,0,8.209203
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.554916,0.554916,0,0,0,0.554916,0,0,0,0,0.5841222,0.554916,0,0,3.170809,7.771546,0,0.5841222,-0.5841222,10.37622,74.11568,0.1446564,0.6104077,0,0,7.771546
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2566004,0.2566004,0,0,0,0.2566004,0,0,0,0,0.2701057,0.2566004,0,0,3.819833,7.187424,0,0.2701057,-0.2701057,10.0915,72.08199,0.1446564,0.2822605,0,0,7.187424
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.5193553,0.5193553,0,0,0,0.5193553,0,0,0,0,0.5466898,0.5193553,0,0,4.119951,6.917319,0,0.5466898,-0.5466898,9.515238,67.96585,0.1446564,0.5712909,0,0,6.917319
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.7106756,0.7106756,0,0,0,0.7106756,0,0,1.110223E-16,0,0.7480796,0.7106756,0,0,4.727384,6.370629,0,0.7480796,-0.7480796,8.726693,62.3334,0.1446564,0.7817432,0,0,6.370629
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.6193098,0.6193098,0,0,0,0.6193098,0,0,1.110223E-16,0,0.6519051,0.6193098,0,0,5.558583,5.622549,0,0.6519051,-0.6519051,8.039525,57.42506,0.1446564,0.6812408,0,0,5.622549
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2174685,0.2174685,0,0,0,0.2174685,0,0,0,0,0.2289142,0.2174685,0,0,6.282922,4.970644,0,0.2289142,-0.2289142,7.798228,55.70152,0.1446564,0.2392153,0,0,4.970644
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.170907,2.170907,0,0,0,2.170907,29.27394,0,0,0.6355102,2.285165,2.170907,0,0,6.537271,4.74173,0,1.649655,-1.649655,6.059339,43.2809,0.1446564,2.387998,0.5084081,0,5.37724
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,3.390229,3.390229,5,0,1.53,3.390229,58.75235,0,0,1.991839,0,0,1.609771,1.529283,8.370221,3.092075,3.521122,0,3.521122,9.399768,67.14107,0.1452102,3.729251,1.593471,5,5.083914
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.5820194,0.5820194,3.136039,0,1.021139,0.5820194,416.2715,0,0,2.422781,0,0,2.55402,2.426319,4.8491,6.261084,4.8491,0,4.8491,14.00003,100,0.1450786,0.6402213,1.938225,5,8.683865
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,3.360505,3.360505,1.25,0,0.50625,3.360505,106.635,1.361892,0,3.583475,2.221584,2.110505,0,0,0,10.62527,0,0,0,14.00003,100,0.1450786,3.696555,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.716483,1.716483,0,0,0,1.716483,214.6576,1.877737,0,3.684561,1.806824,1.716483,0,0,0,10.62527,0,0,0,14.00003,100,0.1450786,1.888131,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.730596,1.730596,0,0,0,1.730596,155.0294,0.8612527,0,2.682933,1.82168,1.730596,0,0,0,10.62527,0,0,0,14.00003,100,0.1450786,1.903656,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.01492,2.01492,0,0,0,2.01492,144.3665,0.7879003,0,2.908869,2.120968,2.01492,0,0,0,10.62527,0,0,0,14.00003,100,0.1450786,2.216412,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.038062,1.038062,0,0,0,1.038062,280.2008,1.815962,0,2.908659,1.092697,1.038062,0,0,0,10.62527,0,0,0,14.00003,100,0.1450786,1.141869,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.9598724,0.9598724,0,0,0,0.9598724,311.8865,1.983321,0,2.993713,1.010392,0.9598724,0,0,0,10.62527,0,0,0,14.00003,100,0.1450786,1.05586,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.315541,2.315541,0,0,0,2.315541,66.0352,0,4.440892E-16,1.529072,2.437412,2.315541,0,0,0,10.62527,0,0.9083396,-0.9083396,13.04255,93.16091,0.1450786,2.547096,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.3952194,0.3952194,0,0,0,0.3952194,181.188,0,0,0.71609,0.4160204,0.3952194,0,0,1.009266,9.716934,0.3000696,0,0.3000696,13.32722,95.19427,0.1450352,0.4347413,0.572872,0,10.43302
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,4.889988,4.889988,5,0,1.53,4.889988,3.181931,0,0,0.1555961,0,0,0.1100113,0.1045108,0.7091966,9.986998,0.2601069,0,0.2601069,13.57398,96.95683,0.1450755,5.378987,0.1244769,5,10.14259
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,4.175764,4.175764,4.648489,0,1.434038,4.175764,0,2.775558E-16,0,0,0,0,0.472726,0.4490897,0.4490897,10.22109,0.4490897,0,0.4490897,14.00003,100,0.1451534,4.59334,0,5,10.22109
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.590096,1.590096,0,0,0,1.590096,0,0,2.220446E-16,0,1.673785,1.590096,0,0,0,10.62527,0,1.673785,-1.673785,12.2357,87.39771,0.1451534,1.749105,0,0,10.62527
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.104499,1.104499,0,0,0,1.104499,0,0,2.220446E-16,0,1.162631,1.104499,0,0,1.859761,8.951489,0,1.162631,-1.162631,11.01018,78.64401,0.1451534,1.214949,0,0,8.951489
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.3389349,0.3389349,0,0,0,0.3389349,0,0,5.551115E-17,0,0.3567736,0.3389349,0,0,3.151573,7.788858,0,0.3567736,-0.3567736,10.63411,75.95779,0.1451534,0.3728284,0,0,7.788858
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.4061877,0.4061877,0,0,0,0.4061877,0,0,5.551115E-17,0,0.427566,0.4061877,0,0,3.547988,7.432085,0,0.427566,-0.427566,10.18342,72.73855,0.1451534,0.4468064,0,0,7.432085
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1553943,0.1553943,0,0,0,0.1553943,0,0,2.775558E-17,0,0.163573,0.1553943,0,0,4.023061,7.004519,0,0.163573,-0.163573,10.011,71.50697,0.1451534,0.1709337,0,0,7.004519
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1631656,0.1631656,0,0,0,0.1631656,0,0,2.775558E-17,0,0.1717533,0.1631656,0,0,4.204809,6.840946,0,0.1717533,-0.1717533,9.829952,70.21381,0.1451534,0.1794822,0,0,6.840946
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1972093,0.1972093,0,0,0,0.1972093,0,0,2.775558E-17,0,0.2075887,0.1972093,0,0,4.395646,6.669193,0,0.2075887,-0.2075887,9.611135,68.65083,0.1451534,0.2169302,0,0,6.669193
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.3772657,0.3772657,0,0,0,0.3772657,0,0,5.551115E-17,0,0.3971218,0.3772657,0,0,4.6263,6.461604,0,0.3971218,-0.3971218,9.192532,65.6608,0.1451534,0.4149922,0,0,6.461604
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.4226349,0.4226349,0,0,0,0.4226349,0,0,0,0,0.4448788,0.4226349,0,0,5.067546,6.064482,0,0.4448788,-0.4448788,8.723588,62.31122,0.1451534,0.4648983,0,0,6.064482
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1374676,0.1374676,0,0,0,0.1374676,0,0,0,0,0.1447027,0.1374676,0,0,5.561856,5.619604,0,0.1447027,-0.1447027,8.571057,61.22172,0.1451534,0.1512143,0,0,5.619604
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.722637,5.474901,0,0,0,8.571057,61.22172,0.1451534,0,0,0,5.474901
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.3394822,0.3394822,0,0,0,0.3394822,88.13735,0,5.551115E-17,0.2992106,0.3573497,0.3394822,0,0,5.722637,5.474901,0,0.05813906,-0.05813906,8.509774,60.78398,0.1451534,0.3734304,0.2393685,0,5.774111
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,5.787236,5.416762,0.2762353,0,0.2762353,8.771833,62.65583,0.1451135,0,0.2209882,0,5.692997
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.458907,1.458907,0,0,0,1.458907,18.16455,0,0,0.2650039,1.535692,1.458907,0,0,5.511001,5.665373,0,1.270688,-1.270688,7.432411,53.08854,0.1451135,1.604798,0.2120031,0,5.930377
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,6.922876,4.394686,1.100411,0,1.100411,8.476353,60.54525,0.1449548,0,0.880329,0,5.495097
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.555307,1.555307,0,0,0,1.555307,22.44999,0,0,0.3491662,1.637165,1.555307,0,0,5.822465,5.385056,0,1.287999,-1.287999,7.118682,50.84763,0.1449548,1.710838,0.279333,0,5.734222
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,3.543576,3.543576,5,0,1.53,3.543576,13.7007,0,0,0.4854947,0,0,1.456424,1.383602,7.253575,4.097056,1.869097,0,1.869097,8.891864,63.51318,0.1452632,3.897934,0.3883958,5,4.582551
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,3.554823,3.554823,5,0,1.53,3.554823,42.28194,0,0,1.503048,0,0,1.445177,1.372918,5.384478,5.779244,2.875966,0,2.875966,11.62024,83.00158,0.1457122,3.910306,1.202438,5,7.282292
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.7960058,0.7960058,0,0,0,0.7960058,370.0177,0,0,2.945362,0.8379008,0.7960058,0,0,2.508512,8.367614,2.107461,0,2.107461,13.61956,97.28236,0.1454089,0.8756064,2.35629,0,11.31298
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,1.495724,0,1.896775,0,0,0,0,0.4010507,10.26433,0.4010507,0,0.4010507,14.00003,100,0.1453514,0,1.51742,0,12.1611
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.363527,2.363527,0,0,0,2.363527,16.03747,0,0,0.3790499,2.487923,2.363527,0,0,0,10.62527,0,2.108873,-2.108873,11.77708,84.12183,0.1453514,2.59988,0.3032399,0,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.512093,1.512093,0,0,0,1.512093,25.4145,0,2.220446E-16,0.3842909,1.591677,1.512093,0,0,2.343193,8.516401,0,1.207386,-1.207386,10.50438,75.03116,0.1453514,1.663303,0.3074327,0,8.900692
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,4.143849,4.143849,5,0,1.53,4.143849,3.512815,0,0,0.1455658,0,0,0.8561509,0.8133433,3.684733,7.309015,0.9589092,0,0.9589092,11.41408,81.52901,0.1455114,4.558234,0.1164526,5,7.45458
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.9106805,0.9106805,0,0,0,0.9106805,0,0,1.110223E-16,0,0.9586111,0.9106805,0,0,2.725824,8.172033,0,0.9586111,-0.9586111,10.40362,74.31142,0.1455114,1.001749,0,0,8.172033
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,3.851369,3.851369,5,0,1.53,3.851369,0,0,0,0,0,0,1.148631,1.091199,3.790947,7.213422,1.091199,0,1.091199,11.43882,81.70571,0.1456982,4.236506,0,5,7.213422
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.446827,2.446827,0,0,0,2.446827,0,0,4.440892E-16,0,2.575608,2.446827,0,0,2.699748,8.195501,0,2.575608,-2.575608,8.723893,62.3134,0.1456982,2.69151,0,0,8.195501
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.3704683,0.3704683,0,0,0,0.3704683,0,0,5.551115E-17,0,0.3899667,0.3704683,0,0,5.561534,5.619894,0,0.3899667,-0.3899667,8.312832,59.37725,0.1456982,0.4075152,0,0,5.619894
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1494411,0.1494411,0,0,0,0.1494411,0,0,2.775558E-17,0,0.1573064,0.1494411,0,0,5.994831,5.229927,0,0.1573064,-0.1573064,8.147017,58.19286,0.1456982,0.1643852,0,0,5.229927
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1299978,0.1299978,0,0,0,0.1299978,0,0,2.775558E-17,0,0.1368398,0.1299978,0,0,6.169615,5.07262,0,0.1368398,-0.1368398,8.002775,57.16256,0.1456982,0.1429976,0,0,5.07262
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1864743,0.1864743,0,0,0,0.1864743,0,0,2.775558E-17,0,0.1962887,0.1864743,0,0,6.32166,4.935781,0,0.1962887,-0.1962887,7.795868,55.68467,0.1456982,0.2051217,0,0,4.935781
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.539758,4.739492,0,0,0,7.795868,55.68467,0.1456982,0,0,0,4.739492
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1909711,0.1909711,0,0,0,0.1909711,0,0,0,0,0.2010222,0.1909711,0,0,6.539758,4.739492,0,0.2010222,-0.2010222,7.583972,54.17112,0.1456982,0.2100682,0,0,4.739492
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0646392,0.0646392,0,0,0,0.0646392,0,0,0,0,0.06804127,0.0646392,0,0,6.763116,4.538469,0,0.06804127,-0.06804127,7.512251,53.65882,0.1456982,0.07110313,0,0,4.538469
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01464373,0.01464373,0,0,0,0.01464373,0,0,1.734723E-18,0,0.01541445,0.01464373,0,0,6.838718,4.470428,0,0.01541445,-0.01541445,7.496002,53.54277,0.1456982,0.0161081,0,0,4.470428
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2536851,0.2536851,0,0,0,0.2536851,0,0,0,0,0.2670369,0.2536851,0,0,6.855845,4.455014,0,0.2670369,-0.2670369,7.214521,51.53219,0.1456982,0.2790536,0,0,4.455014
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,7.152553,4.187977,0.828811,0,0.828811,8.0008,57.14846,0.1455794,0,0.6630488,0,5.016788
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.208033,1.208033,0,0,0,1.208033,123.3711,0,0,1.490365,1.271614,1.208033,0,0,6.323741,4.933907,0.2187504,0,0.2187504,8.208324,58.63078,0.145548,1.328837,1.192292,0,6.424272
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.192286,2.192286,0,0,0,2.192286,88.52985,0,0,1.940827,2.307669,2.192286,0,0,6.104991,5.130782,0,0.3668418,-0.3668418,7.82164,55.86874,0.145548,2.411514,1.552662,0,7.071609
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.747527,2.747527,0,0,0,2.747527,87.73431,4.440892E-16,0,2.410524,2.892133,2.747527,0,0,6.512593,4.76394,0,0.4816097,-0.4816097,7.313978,52.2426,0.145548,3.022279,1.928419,0,7.174464
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.8561574,0.8561574,0,0,0,0.8561574,429.3498,0,0,3.67591,0.9012184,0.8561574,0,0,7.047715,4.282331,2.774692,0,2.774692,9.946282,71.04473,0.1451516,0.9417732,2.940728,0,7.958241
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.5064837,0.5064837,0,0,0,0.5064837,809.9697,0,0,4.102364,0.5331407,0.5064837,0,0,4.273024,6.779553,3.569223,0,3.569223,13.33234,95.23084,0.1446449,0.557132,3.281891,0,10.88192
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.885153,1.885153,0,0,0,1.885153,188.62,0.8676032,0,3.555775,1.984371,1.885153,0,0,0.7038002,9.991854,0.7038002,0,0.7038002,14.00003,100,0.1445454,2.073668,2.84462,0,13.54763
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.116148,1.116148,0,0,0,1.116148,211.3725,1.184336,0,2.359229,1.174892,1.116148,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,1.227762,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.5011368,0.5011368,0,0,0,0.5011368,521.4683,2.085757,0,2.61327,0.5275125,0.5011368,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,0.5512505,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.6933967,0.6933967,0,0,0,0.6933967,331.6778,1.569951,0,2.299843,0.7298912,0.6933967,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,0.7627363,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,4.259286,4.259286,3.784893,0,1.198276,4.259286,11.72407,0,0,0.4993615,0.4993615,0.4743934,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,4.685215,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.888361,1.888361,0,0,0,1.888361,7.733889,0,2.220446E-16,0.1460437,1.987748,1.888361,0,0,0,10.62527,0,1.841704,-1.841704,12.0587,86.13341,0.1445454,2.077197,0.116835,0,10.77132
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,3.543902,3.543902,5,0,1.53,3.543902,0,0,0,0,0,0,1.456097,1.383293,2.046338,8.78357,1.383293,0,1.383293,13.37101,95.50701,0.1447814,3.898293,0,5,8.78357
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6630454,10.02853,0,0,0,13.37101,95.50701,0.1447814,0,0,0,10.02853
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.326365,2.326365,0,0,0,2.326365,0,0,4.440892E-16,0,2.448806,2.326365,0,0,0.6630454,10.02853,0,2.448806,-2.448806,10.78974,77.06942,0.1447814,2.559002,0,0,10.02853
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.7946087,0.7946087,0,0,0,0.7946087,0,0,1.110223E-16,0,0.8364302,0.7946087,0,0,3.383941,7.579728,0,0.8364302,-0.8364302,9.908065,70.77175,0.1447814,0.8740696,0,0,7.579728
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.04373472,0.04373472,0,0,0,0.04373472,0,0,6.938894E-18,0,0.04603655,0.04373472,0,0,4.313308,6.743298,0,0.04603655,-0.04603655,9.859538,70.42513,0.1447814,0.04810819,0,0,6.743298
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.8614109,0.8614109,0,0,0,0.8614109,0,0,0,0,0.9067482,0.8614109,0,0,4.36446,6.697261,0,0.9067482,-0.9067482,8.903742,63.59803,0.1447814,0.9475519,0,0,6.697261
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1811156,0.1811156,0,0,0,0.1811156,0,0,0,0,0.190648,0.1811156,0,0,5.371957,5.790513,0,0.190648,-0.190648,8.702781,62.1626,0.1447814,0.1992272,0,0,5.790513
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.5138897,0.5138897,0,0,0,0.5138897,0,0,0,0,0.5409365,0.5138897,0,0,5.583788,5.599864,0,0.5409365,-0.5409365,8.132584,58.08977,0.1447814,0.5652786,0,0,5.599864
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.9742888,0.9742888,0,0,0,0.9742888,0,0,0,0,1.025567,0.9742888,0,0,6.184829,5.058928,0,1.025567,-1.025567,7.051541,50.36805,0.1447814,1.071718,0,0,5.058928
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.7426758,0.7426758,0,0,0,0.7426758,0,0,1.110223E-16,0,0.781764,0.7426758,0,0,7.324348,4.033361,0,0.781764,-0.781764,6.227489,44.48198,0.1447814,0.8169434,0,0,4.033361
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.4530611,0.4530611,0,0,0,0.4530611,0,0,5.551115E-17,0,0.4769064,0.4530611,0,0,8.192975,3.251597,0,0.4769064,-0.4769064,5.724786,40.89125,0.1447814,0.4983672,0,0,3.251597
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.3668537,0.3668537,0,0,0,0.3668537,0,0,0,0,0.3861618,0.3668537,0,0,8.722871,2.77469,0,0.3861618,-0.3861618,5.317736,37.98375,0.1447814,0.4035391,0,0,2.77469
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.524383,1.524383,0,0,0,1.524383,65.4544,0,0,0.997776,1.604614,1.524383,0,0,9.151939,2.388529,0,0.606838,-0.606838,4.678072,33.41474,0.1447814,1.676822,0.7982208,0,3.386305
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,9.826204,1.781691,1.166914,0,1.166914,5.785104,41.32209,0.1446166,0,0.933531,0,2.948605
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0,0,0.9984542,0,0,0,0,8.65929,2.831913,0.9984542,0,0.9984542,6.732321,48.08791,0.144476,0,0.7987634,0,3.830367
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.246386,2.246386,0,0,0,2.246386,159.2341,0,0,3.577012,2.364617,2.246386,0,0,7.660836,3.730522,1.212395,0,1.212395,7.8825,56.30346,0.1443056,2.471024,2.861609,0,7.307534
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.669598,1.669598,0,0,0,1.669598,220.9886,0,0,3.689621,1.757472,1.669598,0,0,6.448441,4.821678,1.93215,0,1.93215,9.715498,69.39628,0.1440348,1.836558,2.951697,0,8.511299
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.745478,2.745478,0,0,0,2.745478,157.0904,0,0,4.312882,2.889977,2.745478,0,0,4.516291,6.560612,1.422905,0,1.422905,11.06538,79.0383,0.1438361,3.020026,3.450306,0,10.87349
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.531627,1.531627,0,0,0,1.531627,180.7632,0,0,2.768617,1.612239,1.531627,0,0,3.093386,7.841227,1.156378,0,1.156378,12.16242,86.87426,0.143675,1.68479,2.214894,0,10.60984
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,3.110372,3.110372,3.653127,0,1.162304,3.110372,43.90749,0,0,1.365686,0,0,0.5427554,0.5156177,1.937008,8.881968,1.881304,0,1.881304,13.94718,99.62254,0.1439533,3.421409,1.092549,5,10.24765
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.56778,1.56778,0,0,0,1.56778,45.52688,0,0,0.7137613,1.650295,1.56778,0,0,0.05570384,10.57514,0,0.9365334,-0.9365334,12.95999,92.57117,0.1439533,1.724558,0.571009,0,11.2889
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.867253,2.867253,0,0,0,2.867253,65.1071,0,4.440892E-16,1.866785,3.018161,2.867253,0,0,1.096297,9.638607,0,1.151376,-1.151376,11.74633,83.90221,0.1439533,3.153978,1.493428,0,11.50539
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.7678193,0.7678193,0,0,0,0.7678193,112.7943,0,0,0.8660567,0.8082308,0.7678193,0,0,2.375603,8.487232,0.0578259,0,0.0578259,11.80119,84.29406,0.1439453,0.8446012,0.6928453,0,9.353289
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,5.534352,5.534352,5,0,1.53,5.534352,2.672477,0,0,0.1479043,0.5624762,0.5343524,0,0,2.317777,8.539275,0,0.4145718,-0.4145718,11.36419,81.17266,0.1439453,6.087788,0.1183235,5,8.68718
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,5.094503,5.094503,5,0,1.53,5.094503,0,0,0,0,0.09947652,0.09450269,0,0,2.778412,8.124703,0,0.09947652,-0.09947652,11.25934,80.42368,0.1439453,5.603953,0,5,8.124703
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.139142,3.139142,5,0,1.53,3.139142,0,0,0,0,0,0,1.860858,1.767815,2.888942,8.025227,1.767815,0,1.767815,12.93643,92.40292,0.1442445,3.453056,0,5,8.025227
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.082193,2.082193,0,0,0,2.082193,0,0,0,0,2.191782,2.082193,0,0,1.121126,9.616261,0,2.191782,-2.191782,10.62609,75.90051,0.1442445,2.290412,0,0,9.616261
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.5516308,0.5516308,0,0,0,0.5516308,0,0,0,0,0.580664,0.5516308,0,0,3.55644,7.424478,0,0.580664,-0.580664,10.01402,71.52856,0.1442445,0.6067939,0,0,7.424478
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.5738195,0.5738195,0,0,0,0.5738195,0,0,0,0,0.6040205,0.5738195,0,0,4.201622,6.843814,0,0.6040205,-0.6040205,9.377326,66.98077,0.1442445,0.6312014,0,0,6.843814
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.2497588,0.2497588,0,0,0,0.2497588,0,0,2.775558E-17,0,0.262904,0.2497588,0,0,4.872756,6.239794,0,0.262904,-0.262904,9.100201,65.0013,0.1442445,0.2747347,0,0,6.239794
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.3604953,0.3604953,0,0,0,0.3604953,0,0,5.551115E-17,0,0.3794688,0.3604953,0,0,5.164872,5.97689,0,0.3794688,-0.3794688,8.700206,62.1442,0.1442445,0.3965449,0,0,5.97689
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.4947379,0.4947379,0,0,0,0.4947379,0,0,1.110223E-16,0,0.5207767,0.4947379,0,0,5.586504,5.597421,0,0.5207767,-0.5207767,8.151258,58.22316,0.1442445,0.5442117,0,0,5.597421
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1091937,0.1091937,0,0,0,0.1091937,0,0,1.387779E-17,0,0.1149407,0.1091937,0,0,6.165144,5.076644,0,0.1149407,-0.1149407,8.0301,57.35775,0.1442445,0.1201131,0,0,5.076644
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.05890378,0.05890378,0,0,0,0.05890378,0,0,6.938894E-18,0,0.06200398,0.05890378,0,0,6.292856,4.961703,0,0.06200398,-0.06200398,7.964742,56.8909,0.1442445,0.06479416,0,0,4.961703
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.5073447,0.5073447,0,0,0,0.5073447,0,0,0,0,0.5340471,0.5073447,0,0,6.36175,4.8997,0,0.5340471,-0.5340471,7.401807,52.86995,0.1442445,0.5580792,0,0,4.8997
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.5669954,0.5669954,0,0,0,0.5669954,0,0,0,0,0.5968373,0.5669954,0,0,6.955135,4.365653,0,0.5968373,-0.5968373,6.772686,48.37623,0.1442445,0.623695,0,0,4.365653
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1277952,0.1277952,0,0,0,0.1277952,691.1896,0,0,0.8833069,0.1345212,0.1277952,0,0,7.618288,3.768815,0.7487857,0,0.7487857,7.483046,53.45022,0.1441403,0.1405747,0.7066455,0,4.652122
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,3.182083,3.182083,5,0,1.53,3.182083,60.33235,0,0,1.919826,0,0,1.817917,1.727021,6.869502,4.442722,3.646847,0,3.646847,10.94275,78.16233,0.1446968,3.500292,1.53586,5,6.362548
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1678062,0.1678062,1.25,0,0.50625,0.1678062,1898.104,1.042699,0,3.185136,0,0,0.03949453,0.03751981,3.222656,7.724884,3.222656,0,3.222656,14.00003,100,0.14425,0.1845868,2.548109,5,10.91002
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.118164,1.118164,0,0,0,1.118164,369.1854,2.951083,0,4.128098,1.177015,1.118164,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,1.22998,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.273135,2.273135,0,0,0,2.273135,185.2286,1.817722,0,4.210495,2.392773,2.273135,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,2.500448,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1088413,0.1088413,0,0,0,0.1088413,3961.374,4.197042,0,4.311611,0.1145698,0.1088413,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,0.1197255,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.020356,1.020356,0,0,0,1.020356,424.0214,3.252469,0,4.326528,1.074059,1.020356,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,1.122392,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.5141529,0.5141529,0,0,0,0.5141529,710.9641,3.114229,0,3.655442,0.5412136,0.5141529,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,0.5655682,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.13375,0.13375,0,0,0,0.13375,2439.495,3.122035,0,3.262824,0.1407895,0.13375,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,0.147125,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1420173,0.1420173,0,0,0,0.1420173,1747.625,2.332438,0,2.481929,0.1494919,0.1420173,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,0.156219,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.268383,0.268383,0,0,0,0.268383,487.5324,1.025945,0,1.308454,0.2825084,0.268383,0,0,0,10.62527,0,0,0,14.00003,100,0.14425,0.2952213,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.598233,1.598233,0,0,0,1.598233,9.47884,0,0,0.151494,1.682351,1.598233,0,0,0,10.62527,0,1.530857,-1.530857,12.38636,88.47385,0.14425,1.758056,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,4.084472,4.084472,5,0,1.53,4.084472,0,0,0,0,0,0,0.9155281,0.8697516,1.700952,9.094418,0.8697516,0,0.8697516,13.21148,94.36754,0.1443958,4.492919,0,5,9.094418
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8312002,9.877194,0,0,0,13.21148,94.36754,0.1443958,0,0,0,9.877194
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,7.368616,7.368616,5,0,1.53,7.368616,0,0,0,0,2.493279,2.368615,0,0,0.8312002,9.877194,0,2.493279,-2.493279,10.58333,75.5951,0.1443958,8.105477,0,5,9.877194
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1434792,0.1434792,3.648742,0,1.161107,0.1434792,0,0,0,0,0,0,3.505263,3.33,3.601511,7.383914,3.33,0,3.33,13.74245,98.16016,0.1446313,0.1578271,0,5,7.383914
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1739625,0.1739625,0,0,0,0.1739625,0,0,0,0,0.1831185,0.1739625,0,0,0.2715108,10.38091,0,0.1831185,-0.1831185,13.54943,96.78143,0.1446313,0.1913588,0,0,10.38091
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.8788956,0.8788956,0,0,0,0.8788956,0,0,1.110223E-16,0,0.9251533,0.8788956,0,0,0.4749757,10.1978,0,0.9251533,-0.9251533,12.57423,89.81574,0.1446313,0.9667851,0,0,10.1978
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2054108,0.2054108,0,0,0,0.2054108,0,0,0,0,0.2162219,0.2054108,0,0,1.502924,9.272643,0,0.2162219,-0.2162219,12.34631,88.18776,0.1446313,0.2259519,0,0,9.272643
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.6853983,0.6853983,0,0,0,0.6853983,0,0,0,0,0.721472,0.6853983,0,0,1.74317,9.056421,0,0.721472,-0.721472,11.58581,82.75565,0.1446313,0.7539382,0,0,9.056421
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.7207069,0.7207069,0,0,0,0.7207069,0,0,0,0,0.7586389,0.7207069,0,0,2.544806,8.334949,0,0.7586389,-0.7586389,10.78614,77.04369,0.1446313,0.7927776,0,0,8.334949
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.7061698,0.7061698,0,0,0,0.7061698,0,0,1.110223E-16,0,0.7433367,0.7061698,0,0,3.387738,7.57631,0,0.7433367,-0.7433367,10.00259,71.44695,0.1446313,0.7767869,0,0,7.57631
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.5616807,0.5616807,0,0,0,0.5616807,0,0,0,0,0.5912429,0.5616807,0,0,4.213667,6.832973,0,0.5912429,-0.5912429,9.379367,66.99535,0.1446313,0.6178488,0,0,6.832973
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2550621,0.2550621,0,0,0,0.2550621,0,0,0,0,0.2684864,0.2550621,0,0,4.870604,6.241731,0,0.2684864,-0.2684864,9.096357,64.97385,0.1446313,0.2805683,0,0,6.241731
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.521485,0.521485,0,0,0,0.521485,180.8751,0,0,0.9432364,0.5489316,0.521485,0,0,5.168922,5.973244,0.3943048,0,0.3943048,9.470428,67.64578,0.1445768,0.5736335,0.7545891,0,6.916481
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.14666,1.14666,0,0,0,1.14666,152.1423,0,0,1.744554,1.20701,1.14666,0,0,4.774618,6.328118,0.5375436,0,0.5375436,9.980387,71.28834,0.1445027,1.261325,1.395643,0,8.072672
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,3.133204,3.133204,4.869945,0,1.494495,3.133204,76.88379,0,0,2.408926,0,0,1.73674,1.649903,4.237074,6.811908,4.05883,0,4.05883,13.83093,98.79216,0.1449886,3.446525,1.927141,5,9.220834
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,3.078623,3.078623,1.25,0,0.50625,3.078623,99.89668,0.9723316,0,3.075442,1.924866,1.828623,0,0,0.1782444,10.46485,0.1782444,0,0.1782444,14.00003,100,0.1449641,3.386485,2.460354,5,13.5403
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,4.953402,4.953402,1.623402,0,0.6081887,4.953402,80.52153,0.4832918,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1449641,5.448742,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.0190866,0.0190866,0,0,0,0.0190866,22166.73,4.210783,0,4.230874,0.02009116,0.0190866,0,0,0,10.62527,0,0,0,14.00003,100,0.1449641,0.02099526,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.4512741,0.4512741,0,0,0,0.4512741,833.1577,3.284799,0,3.759825,0.4750253,0.4512741,0,0,0,10.62527,0,0,0,14.00003,100,0.1449641,0.4964015,3.00786,0,14.3851
