Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.273138,1.273138,0,0,0,1.273138,226.3217,1.541243,0,2.881388,1.340145,1.273138,0,0,0,10.62527,0,0,0,14.00003,100,0.1449641,1.400452,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.186749,2.186749,0,0,0,2.186749,131.6505,0.577025,0,2.878866,2.301841,2.186749,0,0,0,10.62527,0,0,0,14.00003,100,0.1449641,2.405423,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.48983,1.48983,0,0,0,1.48983,139.5371,0.5106239,0,2.078866,1.568242,1.48983,0,0,0,10.62527,0,0,0,14.00003,100,0.1449641,1.638813,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1277711,0.1277711,0,0,0,0.1277711,827.0684,0.9222587,0,1.056755,0.1344959,0.1277711,0,0,0,10.62527,0,0,0,14.00003,100,0.1449641,0.1405482,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.689392,2.689392,0,0,0,2.689392,5.167866,0,4.440892E-16,0.1389842,2.830939,2.689392,0,0,0,10.62527,0,2.691955,-2.691955,11.16246,79.73169,0.1449641,2.958331,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.991061,7.93332,0,0,0,11.16246,79.73169,0.1449641,0,0,0,7.93332
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,3.70196,3.70196,5,0,1.53,3.70196,0,0,0,0,0,0,1.29804,1.233138,2.991061,7.93332,1.233138,0,1.233138,12.33232,88.0878,0.145168,4.072155,0,5,7.93332
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,4.088828,4.088828,5,0,1.53,4.088828,0,0,0,0,0,0,0.9111722,0.8656135,1.757923,9.043144,0.8656135,0,0.8656135,13.15351,93.95345,0.1453108,4.497711,0,5,9.043144
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.4177254,0.4177254,0,0,0,0.4177254,0,0,5.551115E-17,0,0.439711,0.4177254,0,0,0.892309,9.822196,0,0.439711,-0.439711,12.69001,90.64277,0.1453108,0.459498,0,0,9.822196
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.777572,0.777572,0,0,0,0.777572,0,0,0,0,0.8184968,0.777572,0,0,1.380877,9.382485,0,0.8184968,-0.8184968,11.82724,84.48013,0.1453108,0.8553292,0,0,9.382485
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290318,8.563989,0,0,0,11.82724,84.48013,0.1453108,0,0,0,8.563989
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.468116,0.468116,0,0,0,0.468116,0,0,0,0,0.4927537,0.468116,0,0,2.290318,8.563989,0,0.4927537,-0.4927537,11.30783,80.77008,0.1453108,0.5149276,0,0,8.563989
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.837822,8.071235,0,0,0,11.30783,80.77008,0.1453108,0,0,0,8.071235
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1060882,0.1060882,0,0,0,0.1060882,0,0,0,0,0.1116718,0.1060882,0,0,2.837822,8.071235,0,0.1116718,-0.1116718,11.19012,79.92928,0.1453108,0.1166971,0,0,8.071235
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.139906,0.139906,0,0,0,0.139906,0,0,0,0,0.1472695,0.139906,0,0,2.961901,7.959563,0,0.1472695,-0.1472695,11.03489,78.82046,0.1453108,0.1538966,0,0,7.959563
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1408575,0.1408575,0,0,0,0.1408575,0,0,0,0,0.1482711,0.1408575,0,0,3.125534,7.812294,0,0.1482711,-0.1482711,10.87859,77.70409,0.1453108,0.1549433,0,0,7.812294
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2682683,0.2682683,0,0,0,0.2682683,0,0,5.551115E-17,0,0.2823877,0.2682683,0,0,3.29028,7.664022,0,0.2823877,-0.2823877,10.58093,75.57793,0.1453108,0.2950952,0,0,7.664022
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,3.604044,7.381635,0.9155757,0,0.9155757,11.44952,81.78214,0.1451848,0,0.7324606,0,8.297211
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.574922,1.574922,0,0,0,1.574922,131.9173,0,0,2.077594,1.657812,1.574922,0,0,2.688468,8.205652,0.419782,0,0.419782,11.84776,84.62671,0.1451271,1.732414,1.662075,0,10.28325
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.8372013,0.8372013,0,0,0,0.8372013,322.519,0,0,2.700134,0.8812646,0.8372013,0,0,2.268686,8.583456,1.818869,0,1.818869,13.57329,96.9519,0.1448777,0.9209214,2.160107,0,11.28359
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.693789,1.693789,0,0,0,1.693789,250.9747,2.018227,0,4.25098,1.782935,1.693789,0,0,0.4498173,10.22044,0.4498173,0,0.4498173,14.00003,100,0.1448162,1.863167,3.400784,0,14.47142
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.407012,2.407012,0,0,0,2.407012,188.1145,1.994241,0,4.527938,2.533697,2.407012,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,2.647714,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.463757,1.463757,0,0,0,1.463757,300.0728,2.85154,0,4.392337,1.540797,1.463757,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,1.610133,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.595041,2.595041,0,0,0,2.595041,151.4276,1.197987,0,3.929609,2.731622,2.595041,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,2.854545,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,3.183046,3.183046,1.25,0,0.50625,3.183046,100.1367,1.152611,0,3.187396,2.034785,1.933046,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,3.50135,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.98303,0.98303,0,0,0,0.98303,191.9705,0.8523592,0,1.887128,1.034768,0.98303,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,1.081333,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,3.375344,3.375344,2.366608,0,0.811084,3.375344,31.45834,4.440892E-16,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,3.712878,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,3.262975,3.262975,3.131223,0,1.019824,3.262975,4.250291,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.1448162,3.589272,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,5.568429,5.568429,5,0,1.53,5.568429,0,0,0,0,0.5983461,0.5684288,0,0,0,10.62527,0,0.5983461,-0.5983461,13.36932,95.49492,0.1448162,6.125272,0,5,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.974706,1.974706,0,0,0,1.974706,0,0,4.440892E-16,0,2.078638,1.974706,0,0,0.664829,10.02693,0,2.078638,-2.078638,11.17824,79.84441,0.1448162,2.172177,0,0,10.02693
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.974427,7.94829,0,0,0,11.17824,79.84441,0.1448162,0,0,0,7.94829
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0660489,0.0660489,0,0,0,0.0660489,0,0,0,0,0.06952515,0.0660489,0,0,2.974427,7.94829,0,0.06952515,-0.06952515,11.10495,79.32093,0.1448162,0.07265379,0,0,7.94829
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.5777781,0.5777781,0,0,0,0.5777781,0,0,1.110223E-16,0,0.6081875,0.5777781,0,0,3.051677,7.878765,0,0.6081875,-0.6081875,10.46387,74.74176,0.1448162,0.6355559,0,0,7.878765
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1658206,0.1658206,0,0,0,0.1658206,0,0,2.775558E-17,0,0.174548,0.1658206,0,0,3.727441,7.270577,0,0.174548,-0.174548,10.27988,73.42755,0.1448162,0.1824026,0,0,7.270577
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.5738071,0.5738071,0,0,0,0.5738071,0,0,1.110223E-16,0,0.6040074,0.5738071,0,0,3.921383,7.096029,0,0.6040074,-0.6040074,9.643198,68.87984,0.1448162,0.6311877,0,0,7.096029
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.4109767,0.4109767,0,0,0,0.4109767,0,0,5.551115E-17,0,0.4326071,0.4109767,0,0,4.592503,6.492022,0,0.4326071,-0.4326071,9.18719,65.62265,0.1448162,0.4520744,0,0,6.492022
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.104582,1.104582,0,0,0,1.104582,0,0,2.220446E-16,0,1.162718,1.104582,0,0,5.073177,6.059415,0,1.162718,-1.162718,7.961577,56.86829,0.1448162,1.21504,0,0,6.059415
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.4599226,0.4599226,0,0,0,0.4599226,0,0,5.551115E-17,0,0.4841291,0.4599226,0,0,6.365086,4.896697,0,0.4841291,-0.4841291,7.451261,53.22318,0.1448162,0.5059149,0,0,4.896697
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.903007,4.412568,0,0,0,7.451261,53.22318,0.1448162,0,0,0,4.412568
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,6.903007,4.412568,0.02275572,0,0.02275572,7.472848,53.37738,0.1448131,0,0.01820458,0,4.435323
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,6.880251,4.433048,0.9439527,0,0.9439527,8.368361,59.77388,0.1446841,0,0.7551622,0,5.377
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.010379,1.010379,0,0,0,1.010379,195.4514,0,0,1.974801,1.063557,1.010379,0,0,5.936299,5.282605,0.9112437,0,0.9112437,9.232842,65.94874,0.1445598,1.111417,1.579841,0,7.257406
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.30522,1.30522,0,0,0,1.30522,245.7905,0,0,3.208107,1.373916,1.30522,0,0,5.025055,6.102725,1.834192,0,1.834192,10.97291,78.37777,0.1443102,1.435742,2.566486,0,9.310832
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.821435,1.821435,0,0,0,1.821435,205.4203,0,0,3.741596,1.9173,1.821435,0,0,3.190863,7.753497,1.824297,0,1.824297,12.70359,90.73974,0.1440628,2.003578,2.993277,0,11.49509
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.854163,1.854163,0,0,0,1.854163,193.8054,0.2751508,0,3.593468,1.951751,1.854163,0,0,1.366567,9.395364,1.366567,0,1.366567,14.00003,100,0.1438781,2.03958,2.874775,0,12.98883
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.935104,2.935104,0,0,0,2.935104,147.9678,1.253426,0,4.343009,3.089583,2.935104,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,3.228615,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.642314,1.642314,0,0,0,1.642314,206.3209,1.659685,0,3.388437,1.728752,1.642314,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,1.806545,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.577962,1.577962,0,0,0,1.577962,163.257,0.9151204,0,2.576133,1.661013,1.577962,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,1.735759,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.466225,1.466225,0,0,0,1.466225,142.8515,0.5511292,0,2.094524,1.543395,1.466225,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,1.612848,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.97742,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.263107,1.263107,0,0,0,1.263107,0,0,2.220446E-16,0,1.329587,1.263107,0,0,0,10.62527,0,1.329587,-1.329587,12.59852,89.98925,0.1438781,1.389418,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,8.381253,8.33,5,0,1.53,8.33,0,0,0.05125284,0,3.505263,3.33,0,0,1.477319,9.295688,0,3.505263,-3.505263,8.903648,63.59737,0.1438781,9.219378,0,5,9.295688
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,2.876721,2.876721,5,0,1.53,2.876721,0,0,0,0,0,0,2.123279,2.017115,5.372056,5.790424,2.017115,0,2.017115,10.81725,77.26593,0.1442095,3.164393,0,5,5.790424
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.008911,1.008911,4.514174,0,1.39737,1.008911,0,0,0,0,0,0,3.505263,3.33,3.35494,7.605828,3.33,0,3.33,13.97637,99.831,0.1446856,1.109802,0,5,7.605828
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.3879491,0.3879491,0,0,0,0.3879491,0,0,5.551115E-17,0,0.4083675,0.3879491,0,0,0.02494022,10.60283,0,0.4083675,-0.4083675,13.54591,96.75631,0.1446856,0.426744,0,0,10.60283
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.6824183,0.6824183,0,0,0,0.6824183,0,0,1.110223E-16,0,0.718335,0.6824183,0,0,0.4786818,10.19446,0,0.718335,-0.718335,12.78872,91.34781,0.1446856,0.7506601,0,0,10.19446
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.276832,9.476126,0,0,0,12.78872,91.34781,0.1446856,0,0,0,9.476126
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.3616765,0.3616765,0,0,0,0.3616765,0,0,0,0,0.380712,0.3616765,0,0,1.276832,9.476126,0,0.380712,-0.380712,12.38741,88.48135,0.1446856,0.3978441,0,0,9.476126
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.6147866,0.6147866,0,0,0,0.6147866,0,0,1.110223E-16,0,0.6471438,0.6147866,0,0,1.699845,9.095413,0,0.6471438,-0.6471438,11.70526,83.60886,0.1446856,0.6762653,0,0,9.095413
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418894,8.44827,0,0,0,11.70526,83.60886,0.1446856,0,0,0,8.44827
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418894,8.44827,0,0,0,11.70526,83.60886,0.1446856,0,0,0,8.44827
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,2.418894,8.44827,0.01064578,0,0.01064578,11.71536,83.681,0.1446842,0,0.008516627,0,8.458916
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.202135,1.202135,0,0,0,1.202135,95.74908,0,0,1.151033,1.265405,1.202135,0,0,2.408248,8.45785,0,0.114372,-0.114372,11.5948,82.81987,0.1446842,1.322348,0.9208266,0,9.608884
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.895455,1.895455,0,0,0,1.895455,108.1528,0,0,2.049988,1.995216,1.895455,0,0,2.535328,8.343479,0.05477199,0,0.05477199,11.64677,83.19102,0.1446768,2.085001,1.639991,0,10.39347
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.167539,2.167539,0,0,0,2.167539,149.6342,0,0,3.243379,2.28162,2.167539,0,0,2.480556,8.392774,0.9617591,0,0.9617591,12.55917,89.70818,0.144547,2.384293,2.594703,0,11.63615
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.9942778,0.9942778,0,0,0,0.9942778,322.1316,0.6374776,0,3.202883,1.046608,0.9942778,0,0,1.518797,9.258357,1.518797,0,1.518797,14.00003,100,0.1443425,1.093706,2.562306,0,12.46124
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.166553,1.166553,0,0,0,1.166553,334.5612,2.674884,0,3.902835,1.227951,1.166553,0,0,0,10.62527,0,0,0,14.00003,100,0.1443425,1.283209,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.740353,1.740353,0,0,0,1.740353,259.1707,2.678534,0,4.510485,1.831951,1.740353,0,0,0,10.62527,0,0,0,14.00003,100,0.1443425,1.914388,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.434855,1.434855,0,0,0,1.434855,300.4478,2.800617,0,4.31099,1.510374,1.434855,0,0,0,10.62527,0,0,0,14.00003,100,0.1443425,1.57834,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2086984,0.2086984,0,0,0,0.2086984,1800.192,3.537289,0,3.756971,0.2196825,0.2086984,0,0,0,10.62527,0,0,0,14.00003,100,0.1443425,0.2295682,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.95142,1.95142,0,0,0,1.95142,151.6756,0.9057018,0,2.959828,2.054127,1.95142,0,0,0,10.62527,0,0,0,14.00003,100,0.1443425,2.146562,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.6306916,0.6306916,0,0,0,0.6306916,355.3565,1.577318,0,2.241204,0.663886,0.6306916,0,0,0,10.62527,0,0,0,14.00003,100,0.1443425,0.6937608,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443425,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.725378,1.725378,0,0,0,1.725378,7.728282,0,2.220446E-16,0.1333421,1.816187,1.725378,0,0,0,10.62527,0,1.682845,-1.682845,12.22615,87.32949,0.1443425,1.897915,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.3399016,0.3399016,0,0,0,0.3399016,0,0,0,0,0.3577912,0.3399016,0,0,1.869828,8.94243,0,0.3577912,-0.3577912,11.84901,84.6356,0.1443425,0.3738917,0,0,8.94243
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.8505841,0.8505841,0,0,0,0.8505841,0,0,1.110223E-16,0,0.8953518,0.8505841,0,0,2.267374,8.584638,0,0.8953518,-0.8953518,10.90522,77.89431,0.1443425,0.9356426,0,0,8.584638
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.400493,1.400493,0,0,0,1.400493,0,0,2.220446E-16,0,1.474203,1.400493,0,0,3.262209,7.689286,0,1.474203,-1.474203,9.351278,66.79471,0.1443425,1.540543,0,0,7.689286
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2558323,0.2558323,0,0,0,0.2558323,0,0,5.551115E-17,0,0.2692972,0.2558323,0,0,4.900213,6.215083,0,0.2692972,-0.2692972,9.067414,64.76711,0.1443425,0.2814156,0,0,6.215083
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.3499568,0.3499568,0,0,0,0.3499568,0,0,0,0,0.3683756,0.3499568,0,0,5.199432,5.945786,0,0.3683756,-0.3683756,8.679111,61.99353,0.1443425,0.3849525,0,0,5.945786
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.5135067,0.5135067,0,0,0,0.5135067,0,0,0,0,0.5405334,0.5135067,0,0,5.608738,5.57741,0,0.5405334,-0.5405334,8.10934,57.92374,0.1443425,0.5648574,0,0,5.57741
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.3595284,0.3595284,0,0,0,0.3595284,0,0,5.551115E-17,0,0.378451,0.3595284,0,0,6.209331,5.036877,0,0.378451,-0.378451,7.710417,55.0743,0.1443425,0.3954812,0,0,5.036877
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2001868,0.2001868,0,0,0,0.2001868,0,0,2.775558E-17,0,0.2107229,0.2001868,0,0,6.629832,4.658426,0,0.2107229,-0.2107229,7.488296,53.48772,0.1443425,0.2202055,0,0,4.658426
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2363575,0.2363575,0,0,0,0.2363575,0,0,2.775558E-17,0,0.2487973,0.2363575,0,0,6.863968,4.447703,0,0.2487973,-0.2487973,7.22604,51.61447,0.1443425,0.2599932,0,0,4.447703
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.3816589,0.3816589,0,0,0,0.3816589,0,0,5.551115E-17,0,0.4017462,0.3816589,0,0,7.14041,4.198905,0,0.4017462,-0.4017462,6.802563,48.58964,0.1443425,0.4198248,0,0,4.198905
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.4479374,0.4479374,0,0,0,0.4479374,0,0,0,0,0.4715131,0.4479374,0,0,7.586794,3.797159,0,0.4715131,-0.4715131,6.305544,45.03951,0.1443425,0.4927312,0,0,3.797159
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.4352593,0.4352593,0,0,0,0.4352593,11.33052,0,5.551115E-17,0.04931713,0.4581677,0.4352593,0,0,8.110698,3.325646,0,0.4088506,-0.4088506,5.874578,41.96119,0.1443425,0.4787853,0.0394537,0,3.374963
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.148399,1.148399,0,0,0,1.148399,54.82815,0,0,0.6296461,1.208841,1.148399,0,0,8.564977,2.916795,0,0.5791953,-0.5791953,5.264052,37.6003,0.1443425,1.263239,0.5037169,0,3.546442
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.9342377,0.9342377,0,0,0,0.9342377,185.0522,0,0,1.728827,0.9834081,0.9342377,0,0,9.208527,2.3376,0.7454194,0,0.7454194,5.97122,42.65148,0.1442423,1.027661,1.383062,0,4.066428
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,0,0,2.02047,0,0,0,0,8.463107,3.008478,2.02047,0,2.02047,7.888006,56.34278,0.1439716,0,1.616376,0,5.028948
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.762992,1.762992,0,0,0,1.762992,170.2388,0,0,3.001296,1.855781,1.762992,0,0,6.442637,4.826901,1.145515,0,1.145515,8.974737,64.10513,0.1438185,1.939291,2.401037,0,7.828197
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,2.483842,2.483842,0,0,0,2.483842,118.6307,0,0,2.946598,2.61457,2.483842,0,0,5.297122,5.857864,0.3320279,0,0.3320279,9.289726,66.35506,0.1437742,2.732226,2.357279,0,8.804462
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.586069,1.586069,0,0,0,1.586069,138.8657,0,0,2.202507,1.669547,1.586069,0,0,4.965094,6.15669,0.5329598,0,0.5329598,9.795336,69.96655,0.1437031,1.744676,1.762005,0,8.359196
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.693161,2.693161,0,0,0,2.693161,119.992,0,0,3.231577,2.834906,2.693161,0,0,4.432134,6.636353,0.3966705,0,0.3966705,10.17165,72.6545,0.1436503,2.962477,2.585262,0,9.86793
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.4374243,0.4374243,0,0,0,0.4374243,818.4207,0,0,3.579971,0.4604466,0.4374243,0,0,4.035464,6.993357,3.119524,0,3.119524,13.13109,93.79332,0.1432361,0.4811667,2.863977,0,10.57333
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,1.920068,0,2.836007,0,0,0,0,0.9159396,9.800929,0.9159396,0,0.9159396,14.00003,100,0.1431149,0,2.268806,0,12.63694
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.91375,1.91375,0,0,0,1.91375,90.62884,0,2.220446E-16,1.734409,2.014474,1.91375,0,0,0,10.62527,0,0.2800644,-0.2800644,13.70481,97.89133,0.1431149,2.105125,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.621178,1.621178,0,0,0,1.621178,57.98042,0,2.220446E-16,0.939966,1.706504,1.621178,0,0,0.3111826,10.34521,0,0.7665376,-0.7665376,12.89681,92.1199,0.1431149,1.783296,0.7519728,0,11.28518
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.398232,1.398232,0,0,0,1.398232,8.810902,0,2.220446E-16,0.1231968,1.471823,1.398232,0,0,1.162891,9.578672,0,1.348626,-1.348626,11.47524,81.96581,0.1431149,1.538055,0.09855745,0,9.701869
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,4.689672,4.689672,5,0,1.53,4.689672,0,0,0,0,0,0,0.3103275,0.2948112,2.661365,8.230046,0.2948112,0,0.2948112,11.75492,83.96353,0.1431629,5.15864,0,5,8.230046
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,3.319735,3.319735,5,0,1.53,3.319735,0,0,0,0,0,0,1.680265,1.596251,2.366553,8.495377,1.596251,0,1.596251,13.26926,94.7802,0.1434221,3.651709,0,5,8.495377
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,3.436281,3.436281,4.247125,0,1.324465,3.436281,0,0,0,0,0,0,0.8108441,0.7703019,0.7703019,9.932002,0.7703019,0,0.7703019,14.00003,100,0.1435469,3.779909,0,5,9.932002
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435469,0,0,0,10.62527
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.3406363,0.3406363,0,0,0,0.3406363,0,0,0,0,0.3585645,0.3406363,0,0,0,10.62527,0,0.3585645,-0.3585645,13.62207,97.30029,0.1435469,0.3746999,0,0,10.62527
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1094736,0.1094736,0,0,0,0.1094736,0,0,1.387779E-17,0,0.1152354,0.1094736,0,0,0.398405,10.26671,0,0.1152354,-0.1152354,13.5006,96.43266,0.1435469,0.120421,0,0,10.26671
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.06629029,0.06629029,0,0,0,0.06629029,0,0,0,0,0.06977925,0.06629029,0,0,0.5264443,10.15147,0,0.06977925,-0.06977925,13.42704,95.90727,0.1435469,0.07291932,0,0,10.15147
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.04618394,0.04618394,0,0,0,0.04618394,0,0,0,0,0.04861467,0.04618394,0,0,0.6039768,10.08169,0,0.04861467,-0.04861467,13.3758,95.54124,0.1435469,0.05080233,0,0,10.08169
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6579931,10.03308,0,0,0,13.3758,95.54124,0.1435469,0,0,0,10.03308
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1647803,0.1647803,0,0,0,0.1647803,0,0,0,0,0.173453,0.1647803,0,0,0.6579931,10.03308,0,0.173453,-0.173453,13.19297,94.23528,0.1435469,0.1812584,0,0,10.03308
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.5093872,0.5093872,0,0,0,0.5093872,0,0,0,0,0.5361971,0.5093872,0,0,0.8507187,9.859628,0,0.5361971,-0.5361971,12.62776,90.19814,0.1435469,0.5603259,0,0,9.859628
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.7924373,0.7924373,0,0,0,0.7924373,8.040154,0,1.110223E-16,0.06371318,0.8341445,0.7924373,0,0,1.446493,9.32343,0,0.7704313,-0.7704313,11.81566,84.39739,0.1435469,0.871681,0.05097054,0,9.387143
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.311025,1.311025,0,0,0,1.311025,34.95251,0,2.220446E-16,0.4582362,1.380026,1.311025,0,0,2.302528,8.552999,0,0.9217903,-0.9217903,10.84401,77.45703,0.1435469,1.442128,0.366589,0,9.011235
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.33393,1.33393,0,0,0,1.33393,68.45438,0,2.220446E-16,0.9131335,1.404137,1.33393,0,0,3.326739,7.631209,0,0.4910033,-0.4910033,10.32644,73.76016,0.1435469,1.467323,0.7305068,0,8.544342
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1583041,0.1583041,0,0,0,0.1583041,1495.657,0,0,2.367687,0.1666359,0.1583041,0,0,3.872298,7.140205,2.201051,0,2.201051,12.41454,88.67513,0.1432564,0.1741345,1.894149,0,9.507892
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.7606248,0.7606248,0,0,0,0.7606248,522.3383,1.501129,0,3.973035,0.8006577,0.7606248,0,0,1.671248,9.121151,1.671248,0,1.671248,14.00003,100,0.1430366,0.8366873,3.178428,0,13.09419
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430366,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.621419,2.621419,0,0,0,2.621419,187.0866,2.144934,0,4.904323,2.759388,2.621419,0,0,0,10.62527,0,0,0,14.00003,100,0.1430366,2.883561,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.053551,1.053551,0,0,0,1.053551,286.3649,1.908,0,3.017002,1.109002,1.053551,0,0,0,10.62527,0,0,0,14.00003,100,0.1430366,1.158907,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,4.130861,4.130861,1.527676,0,0.5820556,4.130861,66.33471,0,0,2.740195,2.740195,2.603185,0,0,0,10.62527,0,0,0,14.00003,100,0.1430366,4.543948,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.014663,1.014663,0,0,0,1.014663,187.4884,0.8343095,0,1.902376,1.068067,1.014663,0,0,0,10.62527,0,0,0,14.00003,100,0.1430366,1.11613,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.578114,2.578114,0,0,0,2.578114,61.99965,4.440892E-16,0,1.598422,2.713805,2.578114,0,0,0,10.62527,0,1.115383,-1.115383,12.82431,91.60204,0.1430366,2.835926,1.278738,0,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0,0,0.9674827,0,0,0,0,1.239314,9.509892,0.9674827,0,0.9674827,13.74215,98.15799,0.1429097,0,0.7739862,0,10.47737
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.088365,1.088365,0,0,0,1.088365,11.59892,0,0,0.1262385,1.145647,1.088365,0,0,0.2718314,10.38063,0,1.019408,-1.019408,12.66759,90.48264,0.1429097,1.197201,0.1009908,0,10.50686
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.781778,2.781778,0,0,0,2.781778,0,0,0,0,2.928187,2.781778,0,0,1.404507,9.361217,0,2.928187,-2.928187,9.581016,68.43568,0.1429097,3.059955,0,0,9.361217
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.8461186,0.8461186,0,0,0,0.8461186,0,0,0,0,0.8906511,0.8461186,0,0,4.658049,6.433031,0,0.8906511,-0.8906511,8.642186,61.72978,0.1429097,0.9307304,0,0,6.433031
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,4.418811,4.418811,5,0,1.53,4.418811,0,0,0,0,0,0,0.5811893,0.5521298,5.647661,5.542379,0.5521298,0,0.5521298,9.165983,65.47118,0.142999,4.860692,0,5,5.542379
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.3627162,0.3627162,3.867979,0,1.220958,0.3627162,0,0,0,0,0,0,3.505263,3.33,5.095531,6.039296,3.33,0,3.33,12.3251,88.03624,0.1432896,0.3989878,0,5,6.039296
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1973821,0.1973821,0,0,0,0.1973821,0,0,2.775558E-17,0,0.2077706,0.1973821,0,0,1.765531,9.036296,0,0.2077706,-0.2077706,12.10609,86.47189,0.1432896,0.2171203,0,0,9.036296
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996387,8.828526,0,0,0,12.10609,86.47189,0.1432896,0,0,0,8.828526
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.614536,0.614536,0,0,0,0.614536,0,0,1.110223E-16,0,0.64688,0.614536,0,0,1.996387,8.828526,0,0.64688,-0.64688,11.42422,81.60139,0.1432896,0.6759896,0,0,8.828526
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.5987474,0.5987474,0,0,0,0.5987474,0,0,0,0,0.6302604,0.5987474,0,0,2.715143,8.181645,0,0.6302604,-0.6302604,10.75986,76.85602,0.1432896,0.6586221,0,0,8.181645
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2903008,0.2903008,0,0,0,0.2903008,0,0,5.551115E-17,0,0.3055798,0.2903008,0,0,3.415432,7.551385,0,0.3055798,-0.3055798,10.43775,74.55524,0.1432896,0.3193309,0,0,7.551385
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.5719189,0.5719189,0,0,0,0.5719189,0,0,1.110223E-16,0,0.6020199,0.5719189,0,0,3.754965,7.245805,0,0.6020199,-0.6020199,9.80317,70.02251,0.1432896,0.6291108,0,0,7.245805
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423876,6.643785,0,0,0,9.80317,70.02251,0.1432896,0,0,0,6.643785
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.2924845,0.2924845,0,0,0,0.2924845,23.22678,0,5.551115E-17,0.06793474,0.3078784,0.2924845,0,0,4.423876,6.643785,0,0.2399437,-0.2399437,9.550247,68.21592,0.1432896,0.321733,0.05434779,0,6.71172
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.400668,1.400668,0,0,0,1.400668,60.41815,0,0,0.8462574,1.474387,1.400668,0,0,4.690481,6.403842,0,0.6281296,-0.6281296,8.888141,63.48659,0.1432896,1.540734,0.6770059,0,7.250099
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.369409,1.369409,0,0,0,1.369409,151.8194,0,0,2.079028,1.441483,1.369409,0,0,5.388402,5.775712,0.6375451,0,0.6375451,9.49297,67.80679,0.1432061,1.50635,1.663223,0,7.854741
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2583723,0.2583723,0,0,0,0.2583723,1337.972,0,0,3.456949,0.2719709,0.2583723,0,0,4.750857,6.349503,3.184978,0,3.184978,12.51451,89.38914,0.1427907,0.2842096,2.765559,0,9.806452
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.654351,2.654351,0,0,0,2.654351,154.3111,0,0,4.09596,2.794054,2.654351,0,0,1.565879,9.215983,1.301906,0,1.301906,13.7496,98.21124,0.1426216,2.919786,3.276767,0,13.31194
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.8913218,0.8913218,0,0,0,0.8913218,497.3317,3.230619,0,4.432826,0.9382334,0.8913218,0,0,0.2639731,10.3877,0.2639731,0,0.2639731,14.00003,100,0.1425873,0.980454,3.546261,0,14.82052
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.034204,1.034204,0,0,0,1.034204,447.2572,3.536917,0,4.625553,1.088636,1.034204,0,0,0,10.62527,0,0,0,14.00003,100,0.1425873,1.137625,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.401596,1.401596,0,0,0,1.401596,278.1546,2.42324,0,3.898604,1.475364,1.401596,0,0,0,10.62527,0,0,0,14.00003,100,0.1425873,1.541756,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.290043,1.290043,0,0,0,1.290043,300.131,2.513879,0,3.871819,1.35794,1.290043,0,0,0,10.62527,0,0,0,14.00003,100,0.1425873,1.419047,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425873,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.080292,2.080292,0,0,0,2.080292,87.61298,0,0,1.822605,2.189781,2.080292,0,0,0,10.62527,0,0.3671751,-0.3671751,13.61299,97.23546,0.1425873,2.288321,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,0.6647196,0,1.072692,0,0,0,0,0.4079723,10.2581,0.4079723,0,0.4079723,14.00003,100,0.1425345,0,0.8581535,0,11.33079
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.9936628,0.9936628,0,0,0,0.9936628,12.66839,0,1.110223E-16,0.1258811,1.045961,0.9936628,0,0,0,10.62527,0,0.9200798,-0.9200798,13.03018,93.07252,0.1425345,1.093029,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.367329,1.367329,0,0,0,1.367329,0,0,0,0,1.439294,1.367329,0,0,1.022311,9.705194,0,1.439294,-1.439294,11.51303,82.23576,0.1425345,1.504062,0,0,9.705194
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,3.350291,3.350291,5,0,1.53,3.350291,0,0,0,0,0,0,1.649709,1.567224,2.621526,8.265901,1.567224,0,1.567224,12.99983,92.85574,0.142786,3.68532,0,5,8.265901
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.054303,9.676402,0,0,0,12.99983,92.85574,0.142786,0,0,0,9.676402
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.6372395,0.6372395,0,0,0,0.6372395,0,0,0,0,0.6707783,0.6372395,0,0,1.054303,9.676402,0,0.6707783,-0.6707783,12.29277,87.8053,0.142786,0.7009634,0,0,9.676402
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2776406,0.2776406,0,0,0,0.2776406,0,0,0,0,0.2922532,0.2776406,0,0,1.799612,9.005624,0,0.2922532,-0.2922532,11.9847,85.60486,0.142786,0.3054046,0,0,9.005624
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.018433,1.018433,0,0,0,1.018433,0,0,2.220446E-16,0,1.072035,1.018433,0,0,2.124338,8.71337,0,1.072035,-1.072035,10.85468,77.53327,0.142786,1.120277,0,0,8.71337
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.09799446,0.09799446,0,0,0,0.09799446,0,0,1.387779E-17,0,0.1031521,0.09799446,0,0,3.315488,7.641335,0,0.1031521,-0.1031521,10.74595,76.75662,0.142786,0.1077939,0,0,7.641335
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.3959032,0.3959032,0,0,0,0.3959032,0,0,0,0,0.4167402,0.3959032,0,0,3.430101,7.538183,0,0.4167402,-0.4167402,10.30667,73.61889,0.142786,0.4354935,0,0,7.538183
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.893146,7.121443,0,0,0,10.30667,73.61889,0.142786,0,0,0,7.121443
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.13167,1.13167,0,0,0,1.13167,0,0,2.220446E-16,0,1.191231,1.13167,0,0,3.893146,7.121443,0,1.191231,-1.191231,9.050998,64.64986,0.142786,1.244837,0,0,7.121443
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1402317,0.1402317,0,0,0,0.1402317,0,0,0,0,0.1476123,0.1402317,0,0,5.216736,5.930212,0,0.1476123,-0.1476123,8.8954,63.53845,0.142786,0.1542549,0,0,5.930212
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.2477297,0.2477297,0,0,0,0.2477297,8.694191,0,5.551115E-17,0.0215381,0.2607682,0.2477297,0,0,5.38075,5.782599,0,0.2392301,-0.2392301,8.643229,61.73723,0.142786,0.2725027,0.01723048,0,5.804137
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,2.864137,2.864137,0,0,0,2.864137,37.84336,0,4.440892E-16,1.083886,3.014881,2.864137,0,0,5.646561,5.543369,0,1.930995,-1.930995,6.607782,47.19835,0.142786,3.150551,0.8671085,0,6.627255
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.056299,2.056299,0,0,0,2.056299,109.4641,0,0,2.25091,2.164525,2.056299,0,0,7.792111,3.612374,0.08638443,0,0.08638443,6.689734,47.78371,0.1427748,2.261929,1.800728,0,5.863284
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.5399771,0.5399771,0,0,0,0.5399771,577.4426,0,0,3.118058,0.568397,0.5399771,0,0,7.705727,3.69012,2.549661,0,2.549661,9.108555,65.06097,0.1424451,0.5939749,2.494447,0,6.808178
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.596378,1.596378,0,0,0,1.596378,249.2752,0,0,3.979374,1.680398,1.596378,0,0,5.156066,5.984815,2.298976,0,2.298976,11.28955,80.63952,0.1421491,1.756016,3.183499,0,9.964189
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.96792,1.96792,0,0,0,1.96792,193.2745,0,0,3.803488,2.071495,1.96792,0,0,2.85709,8.053893,1.731993,0,1.731993,12.93267,92.37601,0.1419269,2.164712,3.04279,0,11.85738
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.103332,2.103332,0,0,0,2.103332,188.5775,0.627279,0,3.966409,2.214033,2.103332,0,0,1.125097,9.612687,1.125097,0,1.125097,14.00003,100,0.141783,2.313665,3.173127,0,13.5791
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.163358,1.163358,0,0,0,1.163358,342.6901,2.762126,0,3.986714,1.224588,1.163358,0,0,0,10.62527,0,0,0,14.00003,100,0.141783,1.279694,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.3411447,0.3411447,0,0,0,0.3411447,1157.69,3.590298,0,3.949398,0.3590997,0.3411447,0,0,0,10.62527,0,0,0,14.00003,100,0.141783,0.3752592,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.178564,0.178564,0,0,0,0.178564,1604.954,2.677907,0,2.86587,0.1879621,0.178564,0,0,0,10.62527,0,0,0,14.00003,100,0.141783,0.1964204,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.647009,1.647009,0,0,0,1.647009,104.8694,0,0,1.727209,1.733694,1.647009,0,0,0,10.62527,0,0.006484773,-0.006484773,13.99319,99.95117,0.141783,1.81171,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.171706,1.171706,0,0,0,1.171706,94.31544,2.220446E-16,0,1.1051,1.233375,1.171706,0,0,0.007205303,10.61879,0,0.1282751,-0.1282751,13.85798,98.98537,0.141783,1.288877,0.8840796,0,11.72389
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.259236,2.259236,0,0,0,2.259236,5.47989,0,4.440892E-16,0.1238037,2.378144,2.259236,0,0,0.1497332,10.49051,0,2.25434,-2.25434,11.4817,82.01195,0.141783,2.48516,0.09904294,0,10.61432
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.3664037,0.3664037,0,0,0,0.3664037,0,0,0,0,0.3856882,0.3664037,0,0,2.654555,8.236175,0,0.3856882,-0.3856882,11.07514,79.10802,0.141783,0.4030441,0,0,8.236175
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.583709,1.583709,0,0,0,1.583709,0,0,0,0,1.667062,1.583709,0,0,3.083098,7.850486,0,1.667062,-1.667062,9.317907,66.55635,0.141783,1.742079,0,0,7.850486
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.113026,2.113026,0,0,0,2.113026,0,0,0,0,2.224238,2.113026,0,0,4.935389,6.183424,0,2.224238,-2.224238,6.973354,49.80957,0.141783,2.324329,0,0,6.183424
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.6579314,0.6579314,0,0,0,0.6579314,0,0,0,0,0.6925594,0.6579314,0,0,7.406765,3.959186,0,0.6925594,-0.6925594,6.243333,44.59515,0.141783,0.7237245,0,0,3.959186
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.7458426,0.7458426,0,0,0,0.7458426,0,0,1.110223E-16,0,0.7850975,0.7458426,0,0,8.176274,3.266627,0,0.7850975,-0.7850975,5.415767,38.68398,0.141783,0.8204269,0,0,3.266627
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.3179639,0.3179639,0,0,0,0.3179639,0,0,5.551115E-17,0,0.3346988,0.3179639,0,0,9.048605,2.481529,0,0.3346988,-0.3346988,5.062964,36.16396,0.141783,0.3497603,0,0,2.481529
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.420493,2.146831,0,0,0,5.062964,36.16396,0.141783,0,0,0,2.146831
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.6707238,0.6707238,0,0,0,0.6707238,0,0,0,0,0.7060251,0.6707238,0,0,9.420493,2.146831,0,0.7060251,-0.7060251,4.318748,30.84814,0.141783,0.7377962,0,0,2.146831
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.6869977,0.6869977,0,0,0,0.6869977,0,0,0,0,0.7231555,0.6869977,0,0,10.20497,1.440806,0,0.7231555,-0.7231555,3.556475,25.40334,0.141783,0.7556975,0,0,1.440806
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2315975,0.2315975,0,0,0,0.2315975,0,0,2.775558E-17,0,0.2437869,0.2315975,0,0,11.00847,0.7176501,0,0.2437869,-0.2437869,3.299501,23.56782,0.141783,0.2547573,0,0,0.7176501
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27935,0.4738632,0,0,0,3.299501,23.56782,0.141783,0,0,0,0.4738632
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.6841421,0.6841421,4.189405,0,1.308708,0.6841421,10.98349,0,0,0.07514265,0,0,3.505263,3.33,11.27935,0.4738632,3.405143,0,3.405143,6.529903,46.64207,0.1421504,0.7525563,0.06011412,5,0.5490059
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.0141,1.0141,4.519363,0,1.398786,1.0141,86.76572,0,0,0.879891,0,0,3.505263,3.33,7.874203,3.538491,4.209891,0,4.209891,10.52376,75.16954,0.1425025,1.11551,0.7039128,5,4.418383
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.676605,2.676605,4.141001,0,1.295493,2.676605,79.311,0,0,2.122843,0,0,1.464396,1.391176,3.664312,7.327394,3.514019,0,3.514019,13.85745,98.98157,0.1428382,2.944266,1.698274,5,9.450236
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.8834136,0.8834136,0,0,0,0.8834136,360.4245,2.103837,0,3.184039,0.9299091,0.8834136,0,0,0.1502933,10.49001,0.1502933,0,0.1502933,14.00003,100,0.1428191,0.971755,2.547231,0,13.67405
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.11849,2.11849,0,0,0,2.11849,174.9236,1.47575,0,3.705739,2.229989,2.11849,0,0,0,10.62527,0,0,0,14.00003,100,0.1428191,2.330339,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,4.048251,4.048251,1.25,0,0.50625,4.048251,102.0956,1.187559,0,4.133087,2.945528,2.798251,0,0,0,10.62527,0,0,0,14.00003,100,0.1428191,4.453076,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.043386,2.043386,0,0,0,2.043386,196.0211,1.854535,0,4.005467,2.150932,2.043386,0,0,0,10.62527,0,0,0,14.00003,100,0.1428191,2.247724,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.3425638,0.3425638,0,0,0,0.3425638,1017.593,3.125312,0,3.485906,0.3605935,0.3425638,0,0,0,10.62527,0,0,0,14.00003,100,0.1428191,0.3768202,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.412592,1.412592,0,0,0,1.412592,261.2727,2.203778,0,3.690716,1.486939,1.412592,0,0,0,10.62527,0,0,0,14.00003,100,0.1428191,1.553851,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.80211,1.80211,0,0,0,1.80211,141.6969,0.6565766,0,2.553534,1.896957,1.80211,0,0,0,10.62527,0,0,0,14.00003,100,0.1428191,1.982321,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,3.217608,3.217608,1.25,0,0.50625,3.217608,65.40643,0.03335591,0,2.104522,2.071167,1.967608,0,0,0,10.62527,0,0,0,14.00003,100,0.1428191,3.539369,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.263558,1.263558,0,0,0,1.263558,67.00912,0,2.220446E-16,0.8466989,1.330061,1.263558,0,0,0,10.62527,0,0.4833618,-0.4833618,13.49052,96.36066,0.1428191,1.389913,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,4.792418,4.792418,5,0,1.53,4.792418,2.5475,0,0,0.1220868,0,0,0.2075823,0.1972031,0.5370687,10.14191,0.31929,0,0.31929,13.79342,98.52427,0.142866,5.271659,0.09766946,5,10.264
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.639071,1.639071,0,0,0,1.639071,0,0,2.220446E-16,0,1.725337,1.639071,0,0,0.2177787,10.42927,0,1.725337,-1.725337,11.97476,85.53383,0.142866,1.802978,0,0,10.42927
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,4.678295,4.678295,5,0,1.53,4.678295,0,0,0,0,0,0,0.3217051,0.3056198,2.13482,8.703936,0.3056198,0,0.3056198,12.2647,87.6048,0.1429141,5.146124,0,5,8.703936
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.8292,8.978993,0,0,0,12.2647,87.6048,0.1429141,0,0,0,8.978993
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2474328,0.2474328,0,0,0,0.2474328,0,0,2.775558E-17,0,0.2604556,0.2474328,0,0,1.8292,8.978993,0,0.2604556,-0.2604556,11.99015,85.64377,0.1429141,0.2721761,0,0,8.978993
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.05804798,0.05804798,0,0,0,0.05804798,0,0,6.938894E-18,0,0.06110314,0.05804798,0,0,2.118595,8.718538,0,0.06110314,-0.06110314,11.92574,85.18371,0.1429141,0.06385277,0,0,8.718538
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.4556568,0.4556568,0,0,0,0.4556568,0,0,5.551115E-17,0,0.4796387,0.4556568,0,0,2.186488,8.657435,0,0.4796387,-0.4796387,11.42016,81.57241,0.1429141,0.5012224,0,0,8.657435
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3003594,0.3003594,0,0,0,0.3003594,0,0,5.551115E-17,0,0.3161678,0.3003594,0,0,2.71942,8.177796,0,0.3161678,-0.3161678,11.08689,79.19191,0.1429141,0.3303954,0,0,8.177796
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.3145831,0.3145831,0,0,0,0.3145831,0,0,5.551115E-17,0,0.3311401,0.3145831,0,0,3.070717,7.861629,0,0.3311401,-0.3311401,10.73784,76.69868,0.1429141,0.3460414,0,0,7.861629
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1979093,0.1979093,0,0,0,0.1979093,0,0,2.775558E-17,0,0.2083256,0.1979093,0,0,3.438651,7.530488,0,0.2083256,-0.2083256,10.51824,75.13016,0.1429141,0.2177003,0,0,7.530488
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2058172,0.2058172,0,0,0,0.2058172,0,0,2.775558E-17,0,0.2166497,0.2058172,0,0,3.670124,7.322163,0,0.2166497,-0.2166497,10.28987,73.49895,0.1429141,0.2263989,0,0,7.322163
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.8289097,0.8289097,0,0,0,0.8289097,0,0,1.110223E-16,0,0.8725365,0.8289097,0,0,3.910846,7.105513,0,0.8725365,-0.8725365,9.37014,66.92944,0.1429141,0.9118006,0,0,7.105513
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.4622357,0.4622357,0,0,0,0.4622357,16.68077,0,0,0.07710446,0.486564,0.4622357,0,0,4.880331,6.232976,0,0.4094595,-0.4094595,8.938532,63.84653,0.1429141,0.5084593,0.06168357,0,6.310081
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.980591,1.980591,0,0,0,1.980591,41.45629,0,0,0.8210793,2.084832,1.980591,0,0,5.335286,5.823517,0,1.263753,-1.263753,7.606419,54.33146,0.1429141,2.17865,0.6568635,0,6.644597
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.326163,2.326163,0,0,0,2.326163,98.74056,0,0,2.296866,2.448592,2.326163,0,0,6.739455,4.559764,0,0.1517262,-0.1517262,7.446486,53.18908,0.1429141,2.558779,1.837493,0,6.856631
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.068533,1.068533,0,0,0,1.068533,294.2163,0,0,3.143798,1.124772,1.068533,0,0,6.90804,4.408038,2.019027,0,2.019027,9.361902,66.8706,0.1426572,1.175386,2.515038,0,7.551836
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.636471,1.636471,0,0,0,1.636471,247.9847,0,0,4.058196,1.722601,1.636471,0,0,4.889014,6.225162,2.335595,0,2.335595,11.57764,82.69728,0.1423611,1.800118,3.246557,0,10.28336
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.770877,1.770877,0,0,0,1.770877,210.8952,0,0,3.734694,1.864081,1.770877,0,0,2.553418,8.327198,1.870613,0,1.870613,13.35226,95.37311,0.142125,1.947965,2.987755,0,12.06189
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.580719,1.580719,0,0,0,1.580719,274.4729,1.991925,0,4.338645,1.663915,1.580719,0,0,0.6828055,10.01075,0.6828055,0,0.6828055,14.00003,100,0.1420389,1.738791,3.470916,0,14.34939
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.573003,1.573003,0,0,0,1.573003,274.5824,2.663396,0,4.319189,1.655792,1.573003,0,0,0,10.62527,0,0,0,14.00003,100,0.1420389,1.730303,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.766123,2.766123,0,0,0,2.766123,128.2289,0.6352615,0,3.54697,2.911709,2.766123,0,0,0,10.62527,0,0,0,14.00003,100,0.1420389,3.042735,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.628857,2.628857,0,0,0,2.628857,110.6346,0.1412085,0,2.908427,2.767218,2.628857,0,0,0,10.62527,0,0,0,14.00003,100,0.1420389,2.891743,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.930299,1.930299,0,0,0,1.930299,96.39748,0,0,1.860759,2.031893,1.930299,0,0,0,10.62527,0,0.1711341,-0.1711341,13.81964,98.71149,0.1420389,2.123329,1.488608,0,12.48603
