Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.5128598,0,0.7030088,0,0,0,0,0.190149,10.45414,0.190149,0,0.190149,14.00003,100,0.142015,0,0.5624071,0,11.15715
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,6.985094,6.985094,5,0,1.53,6.985094,1.739645,0,0,0.1215159,2.089573,1.985094,0,0,0,10.62527,0,1.968057,-1.968057,11.92551,85.18208,0.142015,7.683603,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.900178,1.900178,0,0,0,1.900178,0,0,4.440892E-16,0,2.000187,1.900178,0,0,2.18673,8.657217,0,2.000187,-2.000187,9.817132,70.12223,0.142015,2.090195,0,0,8.657217
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3038695,0.3038695,0,0,0,0.3038695,0,0,5.551115E-17,0,0.3198627,0.3038695,0,0,4.40916,6.65703,0,0.3198627,-0.3198627,9.479967,67.71391,0.142015,0.3342565,0,0,6.65703
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,4.31965,4.31965,5,0,1.53,4.31965,0,0,0,0,0,0,0.68035,0.6463325,4.764563,6.337168,0.6463325,0,0.6463325,10.09313,72.09365,0.1421165,4.751615,0,5,6.337168
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.3491341,0.3491341,3.854397,0,1.21725,0.3491341,0,0,0,0,0,0,3.505263,3.33,4.11823,6.918867,3.33,0,3.33,13.25225,94.65871,0.1423962,0.3840475,0,5,6.918867
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1882546,0.1882546,0,0,0,0.1882546,0,0,2.775558E-17,0,0.1981627,0.1882546,0,0,0.7882304,9.915867,0,0.1981627,-0.1981627,13.04337,93.16671,0.1423962,0.2070801,0,0,9.915867
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.8886961,0.8886961,0,0,0,0.8886961,0,0,1.110223E-16,0,0.9354696,0.8886961,0,0,1.008411,9.717704,0,0.9354696,-0.9354696,12.05729,86.12335,0.1423962,0.9775657,0,0,9.717704
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047822,8.782234,0,0,0,12.05729,86.12335,0.1423962,0,0,0,8.782234
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047822,8.782234,0,0,0,12.05729,86.12335,0.1423962,0,0,0,8.782234
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047822,8.782234,0,0,0,12.05729,86.12335,0.1423962,0,0,0,8.782234
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.4689943,0.4689943,0,0,0,0.4689943,0,0,5.551115E-17,0,0.4936783,0.4689943,0,0,2.047822,8.782234,0,0.4936783,-0.4936783,11.53691,82.40634,0.1423962,0.5158938,0,0,8.782234
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2547257,0.2547257,0,0,0,0.2547257,0,0,5.551115E-17,0,0.2681323,0.2547257,0,0,2.596353,8.288556,0,0.2681323,-0.2681323,11.25427,80.38752,0.1423962,0.2801982,0,0,8.288556
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.4304443,0.4304443,0,0,0,0.4304443,10.38189,0,0,0.04468826,0.4530992,0.4304443,0,0,2.894278,8.020424,0,0.408411,-0.408411,10.82377,77.3125,0.1423962,0.4734887,0.03575061,0,8.065112
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.879631,1.879631,0,0,0,1.879631,51.03128,0,2.220446E-16,0.9591998,1.978559,1.879631,0,0,3.348068,7.612013,0,1.019359,-1.019359,9.749272,69.63752,0.1423962,2.067595,0.7673599,0,8.571213
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,4.48069,6.592654,2.030402,0,2.030402,11.67548,83.39613,0.1421413,0,1.624322,0,8.623055
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.087725,2.087725,0,0,0,2.087725,126.6968,0,0,2.645081,2.197605,2.087725,0,0,2.450287,8.420015,0.4474753,0,0.4474753,12.09999,86.42835,0.1420853,2.296498,2.116065,0,11.0651
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.496022,1.496022,0,0,0,1.496022,197.8087,0,0,2.959263,1.57476,1.496022,0,0,2.002812,8.822743,1.384502,0,1.384502,13.41345,95.81015,0.1419121,1.645625,2.36741,0,11.78201
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.142705,0,3.761014,0,0,0,0,0.6183099,10.0688,0.6183099,0,0.6183099,14.00003,100,0.141835,0,3.008811,0,13.82981
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.02615255,0.02615255,0,0,0,0.02615255,14160.54,3.675813,0,3.703342,0.027529,0.02615255,0,0,0,10.62527,0,0,0,14.00003,100,0.141835,0.02876781,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,4.994518,4.994518,1.664518,0,0.6194134,4.994518,79.02048,0.441429,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.141835,5.49397,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.244648,2.244648,0,0,0,2.244648,166.3563,1.371327,0,3.734115,2.362788,2.244648,0,0,0,10.62527,0,0,0,14.00003,100,0.141835,2.469113,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,2.729364,2.729364,0,0,0,2.729364,101.6644,0,0,2.774791,2.873014,2.729364,0,0,0,10.62527,0,0.09822294,-0.09822294,13.89649,99.26046,0.141835,3.0023,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.7005005,0.7005005,0,0,0,0.7005005,232.233,0.780288,0,1.626794,0.7373689,0.7005005,0,0,0.1091366,10.52705,0.1091366,0,0.1091366,14.00003,100,0.1418214,0.7705505,1.301435,0,12.15384
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418214,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,3.546173,3.546173,3.437753,0,1.103507,3.546173,3.218276,1.94289E-16,0,0.1141256,0.1141256,0.1084194,0,0,0,10.62527,0,0,0,14.00003,100,0.1418214,3.90079,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418214,0,0,0,10.62527
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.120425,1.120425,0,0,0,1.120425,0,0,2.220446E-16,0,1.179395,1.120425,0,0,0,10.62527,0,1.179395,-1.179395,12.75684,91.12008,0.1418214,1.232468,0,0,10.62527
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.304928,2.304928,0,0,0,2.304928,0,0,4.440892E-16,0,2.42624,2.304928,0,0,1.310439,9.445879,0,2.42624,-2.42624,10.19936,72.85239,0.1418214,2.535421,0,0,9.445879
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.6670557,0.6670557,0,0,0,0.6670557,0,0,1.110223E-16,0,0.7021639,0.6670557,0,0,4.00626,7.019639,0,0.7021639,-0.7021639,9.459209,67.56565,0.1418214,0.7337613,0,0,7.019639
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.786443,6.317476,0,0,0,9.459209,67.56565,0.1418214,0,0,0,6.317476
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.4549551,0.4549551,0,0,0,0.4549551,0,0,0,0,0.4789001,0.4549551,0,0,4.786443,6.317476,0,0.4789001,-0.4789001,8.954405,63.95991,0.1418214,0.5004506,0,0,6.317476
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.5143185,0.5143185,0,0,0,0.5143185,0,0,0,0,0.5413879,0.5143185,0,0,5.318554,5.838576,0,0.5413879,-0.5413879,8.383732,59.88368,0.1418214,0.5657503,0,0,5.838576
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.230601,0.230601,0,0,0,0.230601,0,0,2.775558E-17,0,0.2427379,0.230601,0,0,5.920096,5.297188,0,0.2427379,-0.2427379,8.127864,58.05605,0.1418214,0.2536611,0,0,5.297188
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.4682042,0.4682042,0,0,0,0.4682042,0,0,5.551115E-17,0,0.4928465,0.4682042,0,0,6.189805,5.05445,0,0.4928465,-0.4928465,7.608358,54.3453,0.1418214,0.5150245,0,0,5.05445
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.4639584,0.4639584,0,0,0,0.4639584,0,0,5.551115E-17,0,0.4883773,0.4639584,0,0,6.737412,4.561604,0,0.4883773,-0.4883773,7.093563,50.66821,0.1418214,0.5103543,0,0,4.561604
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.9165629,0.9165629,0,0,0,0.9165629,0,0,1.110223E-16,0,0.964803,0.9165629,0,0,7.280054,4.073226,0,0.964803,-0.964803,6.076571,43.40399,0.1418214,1.008219,0,0,4.073226
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.5753345,0.5753345,0,0,0,0.5753345,9.507023,0,1.110223E-16,0.05469719,0.6056153,0.5753345,0,0,8.352057,3.108423,0,0.5509181,-0.5509181,5.495852,39.25601,0.1418214,0.6328679,0.04375775,0,3.16312
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,3.43841,3.43841,5,0,1.53,3.43841,26.83409,0,0,0.922666,0,0,1.56159,1.48351,8.964188,2.557505,2.406177,0,2.406177,7.778552,55.56097,0.142171,3.782251,0.7381327,5,3.480171
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.366386,2.366386,4.599158,0,1.42057,2.366386,92.56535,0,0,2.190454,0,0,2.232772,2.121133,6.558012,4.723064,4.311587,0,4.311587,11.86888,84.77757,0.1425233,2.603024,1.752363,5,6.913517
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.217111,1.217111,0,0,0,1.217111,193.8669,0,0,2.359576,1.28117,1.217111,0,0,2.246425,8.603492,1.078406,0,1.078406,12.89195,92.08516,0.142389,1.338822,1.887661,0,10.96307
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.038316,3.038316,1.25,0,0.50625,3.038316,100.9382,0.01636531,0,3.066822,1.882438,1.788316,0,0,1.168018,9.574058,1.168018,0,1.168018,14.00003,100,0.1422439,3.342148,2.453458,5,12.64088
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422439,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.5158208,0.5158208,0,0,0,0.5158208,778.981,3.475177,0,4.018146,0.5429692,0.5158208,0,0,0,10.62527,0,0,0,14.00003,100,0.1422439,0.5674028,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.6666036,0.6666036,0,0,0,0.6666036,637.4891,3.547837,0,4.249526,0.7016881,0.6666036,0,0,0,10.62527,0,0,0,14.00003,100,0.1422439,0.733264,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.415099,1.415099,0,0,0,1.415099,300.494,2.762711,0,4.252289,1.489578,1.415099,0,0,0,10.62527,0,0,0,14.00003,100,0.1422439,1.556609,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02137059,0.02137059,0,0,0,0.02137059,15783.68,3.350569,0,3.373064,0.02249536,0.02137059,0,0,0,10.62527,0,0,0,14.00003,100,0.1422439,0.02350765,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.807136,1.807136,0,0,0,1.807136,87.3868,0,0,1.579199,1.902249,1.807136,0,0,0,10.62527,0,0.3230501,-0.3230501,13.6595,97.56769,0.1422439,1.98785,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,2.841458,2.841458,0,0,0,2.841458,33.46192,0,4.440892E-16,0.9508064,2.991009,2.841458,0,0,0.3589445,10.30222,0,2.040202,-2.040202,11.50894,82.20656,0.1422439,3.125604,0.7606452,0,11.25303
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,4.555144,4.555144,5,0,1.53,4.555144,2.505696,0,0,0.1141381,0,0,0.4448557,0.422613,2.625836,8.262022,0.536751,0,0.536751,12.01815,85.84374,0.1423237,5.010659,0.09131045,5,8.376161
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.345419,2.345419,0,0,0,2.345419,0,0,0,0,2.468862,2.345419,0,0,2.089085,8.745098,0,2.468862,-2.468862,9.415739,67.25514,0.1423237,2.579961,0,0,8.745098
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.121449,1.121449,0,0,0,1.121449,0,0,0,0,1.180473,1.121449,0,0,4.832264,6.276236,0,1.180473,-1.180473,8.171412,58.36711,0.1423237,1.233594,0,0,6.276236
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.6920795,0.6920795,0,0,0,0.6920795,0,0,1.110223E-16,0,0.7285048,0.6920795,0,0,6.143901,5.095764,0,0.7285048,-0.7285048,7.403501,52.88204,0.1423237,0.7612875,0,0,5.095764
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01790533,0.01790533,0,0,0,0.01790533,0,0,3.469447E-18,0,0.01884772,0.01790533,0,0,6.953351,4.367259,0,0.01884772,-0.01884772,7.383633,52.74013,0.1423237,0.01969587,0,0,4.367259
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2994409,0.2994409,0,0,0,0.2994409,0,0,0,0,0.3152009,0.2994409,0,0,6.974292,4.348411,0,0.3152009,-0.3152009,7.051382,50.36692,0.1423237,0.329385,0,0,4.348411
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3020654,0.3020654,0,0,0,0.3020654,0,0,5.551115E-17,0,0.3179636,0.3020654,0,0,7.324516,4.03321,0,0.3179636,-0.3179636,6.716219,47.9729,0.1423237,0.332272,0,0,4.03321
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.175381,0.175381,0,0,0,0.175381,0,0,2.775558E-17,0,0.1846116,0.175381,0,0,7.677809,3.715246,0,0.1846116,-0.1846116,6.521622,46.58292,0.1423237,0.1929191,0,0,3.715246
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2176548,0.2176548,0,0,0,0.2176548,0,0,2.775558E-17,0,0.2291104,0.2176548,0,0,7.882933,3.530635,0,0.2291104,-0.2291104,6.280118,44.85789,0.1423237,0.2394203,0,0,3.530635
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.4503987,0.4503987,0,0,0,0.4503987,0,0,5.551115E-17,0,0.4741039,0.4503987,0,0,8.1375,3.301524,0,0.4741039,-0.4741039,5.780369,41.28827,0.1423237,0.4954385,0,0,3.301524
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.374279,0.374279,0,0,0,0.374279,0,0,5.551115E-17,0,0.3939779,0.374279,0,0,8.664282,2.82742,0,0.3939779,-0.3939779,5.365079,38.32192,0.1423237,0.4117069,0,0,2.82742
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2153431,0.2153431,0,0,0,0.2153431,0,0,0,0,0.226677,0.2153431,0,0,9.102035,2.433443,0,0.226677,-0.226677,5.126141,36.61522,0.1423237,0.2368775,0,0,2.433443
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.4491192,0.4491192,0,0,0,0.4491192,18.44678,0,5.551115E-17,0.08284803,0.4727571,0.4491192,0,0,9.353898,2.206766,0,0.3899091,-0.3899091,4.715141,33.67951,0.1423237,0.4940312,0.06627842,0,2.289614
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.9861707,0.9861707,0,0,0,0.9861707,61.42521,0,0,0.6057575,1.038074,0.9861707,0,0,9.78713,1.816857,0,0.432317,-0.432317,4.259439,30.4245,0.1423237,1.084788,0.484606,0,2.422614
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,10.26748,1.38454,1.871743,0,1.871743,6.035131,43.10799,0.1420917,0,1.497395,0,3.256283
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.9436484,0.9436484,0,0,0,0.9436484,186.9734,0,0,1.764372,0.9933141,0.9436484,0,0,8.39574,3.069109,0.7710579,0,0.7710579,6.76662,48.3329,0.1419963,1.038013,1.411498,0,4.833481
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.13427,2.13427,0,0,0,2.13427,113.3694,0,0,2.41961,2.2466,2.13427,0,0,7.624681,3.763061,0.17301,0,0.17301,6.930752,49.50527,0.141975,2.347697,1.935688,0,6.182671
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.4626102,0.4626102,0,0,0,0.4626102,790.4037,0,0,3.656488,0.4869581,0.4626102,0,0,7.451672,3.91877,3.16953,0,3.16953,9.937632,70.98294,0.1415845,0.5088713,2.925191,0,7.575258
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.5311595,0.5311595,0,0,0,0.5311595,703.1036,0,0,3.734601,0.5591152,0.5311595,0,0,4.282141,6.771347,3.175486,0,3.175486,12.95016,92.50098,0.1411954,0.5842754,2.987681,0,10.50595
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.3380356,0.3380356,0,0,0,0.3380356,1259.419,2.794803,0,4.257285,0.3558269,0.3380356,0,0,1.106655,9.629285,1.106655,0,1.106655,14.00003,100,0.1410603,0.3718391,3.405828,0,13.88657
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410603,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.6547745,0.6547745,0,0,0,0.6547745,351.1144,1.609771,0,2.299008,0.6892363,0.6547745,0,0,0,10.62527,0,0,0,14.00003,100,0.1410603,0.7202519,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.4168518,0.4168518,0,0,0,0.4168518,291.9608,0.7782525,0,1.217044,0.4387914,0.4168518,0,0,0,10.62527,0,0,0,14.00003,100,0.1410603,0.458537,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.9044033,0.9044033,0,0,0,0.9044033,61.87978,0,0,0.5596428,0.9520035,0.9044033,0,0,0,10.62527,0,0.3923607,-0.3923607,13.58644,97.04583,0.1410603,0.9948436,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.236274,2.236274,0,0,0,2.236274,5.205357,0,4.440892E-16,0.116406,2.353972,2.236274,0,0,0.4359563,10.23291,0,2.237566,-2.237566,11.22784,80.19871,0.1410603,2.459901,0.09312481,0,10.34932
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.106775,3.106775,5,0,1.53,3.106775,0,0,0,0,0,0,1.893225,1.798564,2.922141,7.995347,1.798564,0,1.798564,12.93411,92.38631,0.141337,3.417453,0,5,7.995347
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123577,9.614055,0,0,0,12.93411,92.38631,0.141337,0,0,0,9.614055
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,4.196405,4.196405,5,0,1.53,4.196405,0,0,0,0,0,0,0.8035944,0.7634146,1.123577,9.614055,0.7634146,0,0.7634146,13.65835,97.55943,0.1414542,4.616046,0,5,9.614055
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.6185436,0.6185436,0,0,0,0.6185436,0,0,0,0,0.6510985,0.6185436,0,0,0.3601629,10.30113,0,0.6510985,-0.6510985,12.97203,92.65717,0.1414542,0.680398,0,0,10.30113
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.6005823,0.6005823,0,0,0,0.6005823,0,0,1.110223E-16,0,0.6321919,0.6005823,0,0,1.083606,9.650029,0,0.6321919,-0.6321919,12.30564,87.89725,0.1414542,0.6606405,0,0,9.650029
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1206781,0.1206781,0,0,0,0.1206781,0,0,0,0,0.1270296,0.1206781,0,0,1.786041,9.017838,0,0.1270296,-0.1270296,12.17174,86.94083,0.1414542,0.1327459,0,0,9.017838
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927185,8.890807,0,0,0,12.17174,86.94083,0.1414542,0,0,0,8.890807
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.038174,1.038174,0,0,0,1.038174,0,0,0,0,1.092815,1.038174,0,0,1.927185,8.890807,0,1.092815,-1.092815,11.01981,78.71278,0.1414542,1.141992,0,0,8.890807
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.3095514,0.3095514,0,0,0,0.3095514,0,0,0,0,0.3258436,0.3095514,0,0,3.141424,7.797992,0,0.3258436,-0.3258436,10.67634,76.25943,0.1414542,0.3405066,0,0,7.797992
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2941191,0.2941191,0,0,0,0.2941191,0,0,0,0,0.309599,0.2941191,0,0,3.503473,7.472149,0,0.309599,-0.309599,10.35,73.9284,0.1414542,0.323531,0,0,7.472149
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1590793,0.1590793,0,0,0,0.1590793,0,0,0,0,0.1674519,0.1590793,0,0,3.847472,7.162549,0,0.1674519,-0.1674519,10.17349,72.66761,0.1414542,0.1749872,0,0,7.162549
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,4.033529,6.995098,0.082908,0,0.082908,10.25214,73.22942,0.1414441,0,0.0663264,0,7.078006
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.225544,1.225544,0,0,0,1.225544,43.90354,0,2.220446E-16,0.5380574,1.290047,1.225544,0,0,3.950621,7.069715,0,0.7519894,-0.7519894,9.459473,67.56753,0.1414441,1.348099,0.4304459,0,7.607772
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.9782215,0.9782215,0,0,0,0.9782215,172.4536,0,0,1.686978,1.029707,0.9782215,0,0,4.786165,6.317726,0.6572716,0,0.6572716,10.08302,72.02139,0.1413639,1.076044,1.349583,0,8.004704
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.510422,1.510422,0,0,0,1.510422,160.8648,0,0,2.429738,1.589918,1.510422,0,0,4.128893,6.90927,0.8398199,0,0.8398199,10.87974,77.71227,0.1412617,1.661464,1.94379,0,9.339008
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.457059,2.457059,0,0,0,2.457059,140.6514,0,0,3.455887,2.586378,2.457059,0,0,3.289074,7.665108,0.8695096,0,0.8695096,11.70463,83.60432,0.1411559,2.702765,2.76471,0,11.12099
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,1.739768,0,4.159332,0,0,0,0,2.419564,8.447666,2.419564,0,2.419564,14.00003,100,0.1408625,0,3.327466,0,12.607
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408625,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408625,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.026012,1.026012,0,0,0,1.026012,334.3851,2.350819,0,3.430832,1.080013,1.026012,0,0,0,10.62527,0,0,0,14.00003,100,0.1408625,1.128613,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.215976,1.215976,0,0,0,1.215976,160.0855,0.6666266,0,1.946601,1.279975,1.215976,0,0,0,10.62527,0,0,0,14.00003,100,0.1408625,1.337574,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.355369,1.355369,0,0,0,1.355369,68.30752,0,0,0.9258189,1.426704,1.355369,0,0,0,10.62527,0,0.5008853,-0.5008853,13.47205,96.22873,0.1408625,1.490906,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0.1093576,0,0.6658968,0,0,0,0,0.5565392,10.12439,0.5565392,0,0.5565392,14.00003,100,0.1407952,0,0.5327175,0,10.79029
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.05406955,0.05406955,0,0,0,0.05406955,191.7856,0.04678231,0,0.1036976,0.05691532,0.05406955,0,0,0,10.62527,0,0,0,14.00003,100,0.1407952,0.05947651,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407952,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407952,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.387398,2.387398,0,0,0,2.387398,0,0,0,0,2.51305,2.387398,0,0,0,10.62527,0,2.51305,-2.51305,11.35104,81.0787,0.1407952,2.626137,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.3320348,0.3320348,0,0,0,0.3320348,0,0,0,0,0.3495103,0.3320348,0,0,2.792278,8.112224,0,0.3495103,-0.3495103,10.98262,78.44716,0.1407952,0.3652383,0,0,8.112224
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1407952,0,0,0,7.762713
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1407952,0,0,0,7.762713
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1407952,0,0,0,7.762713
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1407952,0,0,0,7.762713
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.4587182,0.4587182,0,0,0,0.4587182,0,0,0,0,0.4828613,0.4587182,0,0,3.180623,7.762713,0,0.4828613,-0.4828613,10.47364,74.81159,0.1407952,0.50459,0,0,7.762713
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.5667408,0.5667408,0,0,0,0.5667408,0,0,0,0,0.5965693,0.5667408,0,0,3.717135,7.279852,0,0.5965693,-0.5965693,9.844805,70.31989,0.1407952,0.6234149,0,0,7.279852
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.4867096,0.4867096,0,0,0,0.4867096,0,0,5.551115E-17,0,0.5123259,0.4867096,0,0,4.37999,6.683283,0,0.5123259,-0.5123259,9.304766,66.46248,0.1407952,0.5353805,0,0,6.683283
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1025803,0.1025803,0,0,0,0.1025803,79.04935,0,0,0.08108908,0.1079793,0.1025803,0,0,4.949241,6.170957,0,0.02689021,-0.02689021,9.276421,66.26002,0.1407952,0.1128384,0.06487127,0,6.252046
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,4.979119,6.144067,0.8577732,0,0.8577732,10.09018,72.07254,0.1406916,0,0.6862186,0,7.00184
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,4.121346,6.916063,1.759505,0,1.759505,11.75939,83.99547,0.1404795,0,1.407604,0,8.675568
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.897128,1.897128,0,0,0,1.897128,161.6571,0,0,3.066842,1.996977,1.897128,0,0,2.361841,8.499618,1.069865,0,1.069865,12.77435,91.24519,0.1403509,2.086841,2.453474,0,11.56646
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.182224,1.182224,0,0,0,1.182224,270.1304,0.6571241,0,3.193546,1.244446,1.182224,0,0,1.291976,9.462496,1.291976,0,1.291976,14.00003,100,0.1401959,1.300446,2.554837,0,12.65604
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.3160785,0.3160785,0,0,0,0.3160785,1236.166,3.574539,0,3.907253,0.3327142,0.3160785,0,0,0,10.62527,0,0,0,14.00003,100,0.1401959,0.3476863,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401959,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,3.553084,3.553084,1.25,0,0.50625,3.553084,105.8559,1.336851,0,3.76115,2.424299,2.303084,0,0,0,10.62527,0,0,0,14.00003,100,0.1401959,3.908392,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.393072,1.393072,0,0,0,1.393072,233.9142,1.792202,0,3.258593,1.466391,1.393072,0,0,0,10.62527,0,0,0,14.00003,100,0.1401959,1.532379,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401959,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.6928992,0.6928992,0,0,0,0.6928992,292.3287,1.296175,0,2.025543,0.7293675,0.6928992,0,0,0,10.62527,0,0,0,14.00003,100,0.1401959,0.762189,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.404418,1.404418,0,0,0,1.404418,82.00332,0,2.220446E-16,1.151669,1.478334,1.404418,0,0,0,10.62527,0,0.3266652,-0.3266652,13.65569,97.54047,0.1401959,1.544859,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.684039,1.684039,0,0,0,1.684039,4.577868,0,2.220446E-16,0.07709309,1.772673,1.684039,0,0,0.3629614,10.29861,0,1.69558,-1.69558,11.86839,84.77408,0.1401959,1.852443,0.06167447,0,10.3757
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.32227,2.32227,0,0,0,2.32227,0,0,0,0,2.444494,2.32227,0,0,2.246939,8.603029,0,2.444494,-2.444494,9.291671,66.36895,0.1401959,2.554497,0,0,8.603029
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,4.479999,4.479999,5,0,1.53,4.479999,0,0,0,0,0,0,0.5200008,0.4940008,4.963044,6.158535,0.4940008,0,0.4940008,9.760322,69.71645,0.1402715,4.927999,0,5,6.158535
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.7708436,0.7708436,4.276107,0,1.332377,0.7708436,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.469043,6.603136,3.33,0,3.33,12.91944,92.28151,0.1406557,0.8479279,0,5,6.603136
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2241965,0.2241965,0,0,0,0.2241965,0,0,0,0,0.2359964,0.2241965,0,0,1.139043,9.600136,0,0.2359964,-0.2359964,12.67068,90.50464,0.1406557,0.2466162,0,0,9.600136
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.9634812,0.9634812,0,0,0,0.9634812,0,0,0,0,1.014191,0.9634812,0,0,1.401261,9.364139,0,1.014191,-1.014191,11.60162,82.86858,0.1406557,1.059829,0,0,9.364139
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.4025801,0.4025801,0,0,0,0.4025801,0,0,0,0,0.4237685,0.4025801,0,0,2.52814,8.349948,0,0.4237685,-0.4237685,11.15493,79.67793,0.1406557,0.4428381,0,0,8.349948
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.438509,0.438509,0,0,0,0.438509,0,0,5.551115E-17,0,0.4615885,0.438509,0,0,2.998994,7.92618,0,0.4615885,-0.4615885,10.66838,76.20253,0.1406557,0.4823599,0,0,7.92618
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2055008,0.2055008,0,0,0,0.2055008,0,0,2.775558E-17,0,0.2163166,0.2055008,0,0,3.51187,7.464592,0,0.2163166,-0.2163166,10.44036,74.57384,0.1406557,0.2260509,0,0,7.464592
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.4458294,0.4458294,0,0,0,0.4458294,0,0,0,0,0.4692941,0.4458294,0,0,3.752222,7.248275,0,0.4692941,-0.4692941,9.945679,71.04042,0.1406557,0.4904124,0,0,7.248275
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2543858,0.2543858,0,0,0,0.2543858,0,0,0,0,0.2677745,0.2543858,0,0,4.27366,6.778981,0,0.2677745,-0.2677745,9.66342,69.02428,0.1406557,0.2798243,0,0,6.778981
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.571187,6.511206,0,0,0,9.66342,69.02428,0.1406557,0,0,0,6.511206
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.2827921,0.2827921,0,0,0,0.2827921,26.50463,0,5.551115E-17,0.074953,0.2976759,0.2827921,0,0,4.571187,6.511206,0,0.2227229,-0.2227229,9.428649,67.34736,0.1406557,0.3110713,0.0599624,0,6.586159
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1582514,0.1582514,0,0,0,0.1582514,564.7787,0,0,0.8937702,0.1665804,0.1582514,0,0,4.818657,6.288483,0.7271898,0,0.7271898,10.11852,72.27501,0.1405685,0.1740765,0.7150161,0,7.182253
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.155265,1.155265,0,0,0,1.155265,110.1642,0,0,1.272689,1.216068,1.155265,0,0,4.091467,6.942954,0.05662022,0,0.05662022,10.17224,72.65868,0.1405618,1.270791,1.018151,0,8.215642
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.317651,1.317651,0,0,0,1.317651,137.0296,0,0,1.805571,1.387001,1.317651,0,0,4.034847,6.993912,0.4185702,0,0.4185702,10.56933,75.49504,0.1405117,1.449416,1.444457,0,8.799483
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,3.616277,7.370625,3.468194,0,3.468194,13.85954,98.99655,0.140098,0,2.774555,0,10.83882
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.78331,1.78331,0,0,0,1.78331,182.1863,1.223695,0,3.248946,1.877168,1.78331,0,0,0.1480826,10.492,0.1480826,0,0.1480826,14.00003,100,0.1400804,1.961641,2.599157,0,13.74095
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,2.771362,2.771362,0,0,0,2.771362,128.9298,0.6558881,0,3.573111,2.917223,2.771362,0,0,0,10.62527,0,0,0,14.00003,100,0.1400804,3.048498,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,3.319111,3.319111,1.25,0,0.50625,3.319111,103.7831,1.266665,0,3.444677,2.178012,2.069111,0,0,0,10.62527,0,0,0,14.00003,100,0.1400804,3.651022,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,3.204504,3.204504,1.25,0,0.50625,3.204504,69.06364,0.1557744,0,2.213147,2.057373,1.954504,0,0,0,10.62527,0,0,0,14.00003,100,0.1400804,3.524954,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.603663,1.603663,0,0,0,1.603663,118.6427,0.2145621,0,1.902628,1.688066,1.603663,0,0,0,10.62527,0,0,0,14.00003,100,0.1400804,1.764029,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,3.954321,3.954321,2.997813,0,0.9834028,3.954321,25.46206,2.220446E-16,0,1.006852,1.006852,0.956509,0,0,0,10.62527,0,0,0,14.00003,100,0.1400804,4.349753,0.8054813,5,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.6321375,0,0.6321375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400804,0,0.50571,0,11.25741
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400804,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.921972,1.921972,0,0,0,1.921972,0,0,0,0,2.023129,1.921972,0,0,0,10.62527,0,2.023129,-2.023129,11.86746,84.76743,0.1400804,2.114169,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,2.882254,2.882254,0,0,0,2.882254,0,0,0,0,3.033952,2.882254,0,0,2.247921,8.602145,0,3.033952,-3.033952,8.669397,61.92414,0.1400804,3.17048,0,0,8.602145
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.345877,2.345877,0,0,0,2.345877,0,0,0,0,2.469344,2.345877,0,0,5.618979,5.568194,0,2.469344,-2.469344,6.06648,43.33191,0.1400804,2.580465,0,0,5.568194
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.7769088,0.7769088,0,0,0,0.7769088,0,0,1.110223E-16,0,0.8177988,0.7769088,0,0,8.362694,3.09885,0,0.8177988,-0.8177988,5.204444,37.17453,0.1400804,0.8545997,0,0,3.09885
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.04136525,0.04136525,0,0,0,0.04136525,0,0,6.938894E-18,0,0.04354237,0.04136525,0,0,9.271359,2.281051,0,0.04354237,-0.04354237,5.158546,36.84669,0.1400804,0.04550177,0,0,2.281051
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.3437307,0.3437307,0,0,0,0.3437307,0,0,5.551115E-17,0,0.3618218,0.3437307,0,0,9.31974,2.237508,0,0.3618218,-0.3618218,4.777153,34.12245,0.1400804,0.3781038,0,0,2.237508
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.8414434,0.8414434,0,0,0,0.8414434,0,0,1.110223E-16,0,0.8857299,0.8414434,0,0,9.721765,1.875687,0,0.8857299,-0.8857299,3.843511,27.4536,0.1400804,0.9255878,0,0,1.875687
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70591,0.9899566,0,0,0,3.843511,27.4536,0.1400804,0,0,0,0.9899566
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.2331937,0.2331937,0,0,0,0.2331937,0,0,2.775558E-17,0,0.245467,0.2331937,0,0,10.70591,0.9899566,0,0.245467,-0.245467,3.584766,25.60542,0.1400804,0.256513,0,0,0.9899566
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.6646783,0.6646783,4.169941,0,1.303394,0.6646783,0,0,0,0,0,0,3.505263,3.33,10.97865,0.7444896,3.33,0,3.33,6.743882,48.17049,0.1404352,0.7311462,0,5,0.7444896
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.225421,0.225421,3.730684,0,1.183477,0.225421,0,0,0,0,0,0,3.505263,3.33,7.64865,3.74149,3.33,0,3.33,9.902997,70.73555,0.1406756,0.2479631,0,5,3.74149
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0.05210275,0,0,3.505263,3.33,4.31865,6.73849,3.382103,0,3.382103,13.11154,93.65368,0.1408509,0,0.0416822,5,6.790592
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.749147,1.749147,0,0,0,1.749147,49.68764,0,0,0.8691097,1.841207,1.749147,0,0,0.9365469,9.782382,0,0.9720975,-0.9720975,12.08686,86.33455,0.1408509,1.924062,0.6952878,0,10.65149
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.297408,2.297408,0,0,0,2.297408,43.21887,0,0,0.992914,2.418324,2.297408,0,0,2.016655,8.810285,0,1.425411,-1.425411,10.58435,75.60233,0.1408509,2.527149,0.7943311,0,9.803199
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.260507,2.260507,0,0,0,2.260507,44.51319,0,0,1.006224,2.379481,2.260507,0,0,3.600445,7.384874,0,1.373258,-1.373258,9.136806,65.26277,0.1408509,2.486558,0.8049791,0,8.391098
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,5.126286,6.011617,3.077281,0,3.077281,12.05617,86.11533,0.1404871,0,2.461825,0,9.088898
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.9876289,0.9876289,0,0,0,0.9876289,304.9081,0,0,3.01136,1.039609,0.9876289,0,0,2.049005,8.78117,1.971751,0,1.971751,13.92674,99.4765,0.140255,1.086392,2.409088,0,11.79253
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,2.655322,2.655322,0,0,0,2.655322,133.7625,0.6794957,0,3.551826,2.795076,2.655322,0,0,0.07725431,10.55575,0.07725431,0,0.07725431,14.00003,100,0.1402459,2.920854,2.84146,0,14.10757
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402459,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402459,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01751616,0.01751616,0,0,0,0.01751616,8583.586,1.485077,0,1.503515,0.01843806,0.01751616,0,0,0,10.62527,0,0,0,14.00003,100,0.1402459,0.01926778,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402459,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402459,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.123263,1.123263,0,0,0,1.123263,5.060107,0,2.220446E-16,0.05683831,1.182382,1.123263,0,0,0,10.62527,0,1.125544,-1.125544,12.8136,91.52554,0.1402459,1.235589,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250604,9.49973,0,0,0,12.8136,91.52554,0.1402459,0,0,0,9.49973
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250604,9.49973,0,0,0,12.8136,91.52554,0.1402459,0,0,0,9.49973
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1298676,0.1298676,0,0,0,0.1298676,0,0,2.775558E-17,0,0.1367028,0.1298676,0,0,1.250604,9.49973,0,0.1367028,-0.1367028,12.6695,90.49627,0.1402459,0.1428544,0,0,9.49973
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2321816,0.2321816,0,0,0,0.2321816,0,0,2.775558E-17,0,0.2444017,0.2321816,0,0,1.402496,9.363028,0,0.2444017,-0.2444017,12.41188,88.65612,0.1402459,0.2553998,0,0,9.363028
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1402459,0,0,0,9.118626
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1402459,0,0,0,9.118626
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1402459,0,0,0,9.118626
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.3785527,0.3785527,0,0,0,0.3785527,0,0,0,0,0.3984765,0.3785527,0,0,1.674054,9.118626,0,0.3984765,-0.3984765,11.99185,85.6559,0.1402459,0.416408,0,0,9.118626
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2884434,0.2884434,0,0,0,0.2884434,0,0,5.551115E-17,0,0.3036247,0.2884434,0,0,2.116805,8.720149,0,0.3036247,-0.3036247,11.6718,83.36984,0.1402459,0.3172878,0,0,8.720149
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2037509,0.2037509,0,0,0,0.2037509,0,0,2.775558E-17,0,0.2144746,0.2037509,0,0,2.454166,8.416525,0,0.2144746,-0.2144746,11.44573,81.75502,0.1402459,0.224126,0,0,8.416525
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.9150674,0.9150674,0,0,0,0.9150674,0,0,0,0,0.9632288,0.9150674,0,0,2.692471,8.20205,0,0.9632288,-0.9632288,10.43039,74.50266,0.1402459,1.006574,0,0,8.20205
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.7134643,0.7134643,0,0,0,0.7134643,11.24931,0,0,0.08025983,0.7510151,0.7134643,0,0,3.762725,7.238822,0,0.6707552,-0.6707552,9.723355,69.4524,0.1402459,0.7848107,0.06420787,0,7.319081
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,2.654059,2.654059,0,0,0,2.654059,16.64714,0,0,0.4418249,2.793746,2.654059,0,0,4.508009,6.568066,0,2.351922,-2.351922,7.244212,51.74427,0.1402459,2.919465,0.3534599,0,7.009891
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.5652007,0.5652007,0,0,0,0.5652007,137.9646,0,0,0.7797771,0.5949482,0.5652007,0,0,7.121255,4.216145,0.1848289,0,0.1848289,7.419556,52.99672,0.1402242,0.6217209,0.6238217,0,4.995922
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,3.102953,3.102953,5,0,1.53,3.102953,36.38055,0,0,1.128871,0,0,1.897047,1.802195,6.936426,4.382491,2.931066,0,2.931066,10.20021,72.85849,0.1406335,3.413249,0.903097,5,5.511362
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.145778,2.145778,4.193526,0,1.309833,2.145778,86.20817,0,0,1.849836,0,0,2.047748,1.94536,4.005361,7.02045,3.795197,0,3.795197,13.80065,98.57587,0.1409327,2.360356,1.479869,5,8.870286
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,1.133285,0,1.343449,0,0,0,0,0.2101636,10.43613,0.2101636,0,0.2101636,14.00003,100,0.140908,0,1.074759,0,11.77958
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1332357,0.1332357,0,0,0,0.1332357,743.8826,0.8508692,0,0.9911174,0.1402481,0.1332357,0,0,0,10.62527,0,0,0,14.00003,100,0.140908,0.1465593,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,2.62548,2.62548,0,0,0,2.62548,28.67508,0,0,0.7528584,2.763663,2.62548,0,0,0,10.62527,0,2.010805,-2.010805,11.88045,84.86021,0.140908,2.888028,0.6022867,0,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.099781,1.099781,0,0,0,1.099781,159.2428,0,0,1.751322,1.157665,1.099781,0,0,2.234228,8.61447,0.5936577,0,0.5936577,12.44365,88.88301,0.1408384,1.20976,1.401058,0,10.36579
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.5660381,0.5660381,0,0,0,0.5660381,171.5422,0,0,0.9709942,0.5958297,0.5660381,0,0,1.64057,9.148762,0.3751645,0,0.3751645,12.79956,91.42524,0.1407944,0.622642,0.7767953,0,10.11976
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,1.265405,9.486409,0.7615213,0,0.7615213,13.522,96.58553,0.1407052,0,0.609217,0,10.24793
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.008059,3.008059,0,0,0,3.008059,5.324717,0,4.440892E-16,0.1601706,3.166377,3.008059,0,0,0.503884,10.17178,0,3.006207,-3.006207,10.35318,73.95115,0.1407052,3.308864,0.1281365,0,10.33195
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.43819,2.43819,0,0,0,2.43819,3.345662,0,4.440892E-16,0.08157361,2.566516,2.43819,0,0,3.844114,7.165572,0,2.484942,-2.484942,7.733822,55.24147,0.1407052,2.682009,0.06525889,0,7.247146
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.150741,2.150741,0,0,0,2.150741,0,0,0,0,2.263937,2.150741,0,0,6.605161,4.680629,0,2.263937,-2.263937,5.347423,38.1958,0.1407052,2.365815,0,0,4.680629
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.6842619,0.6842619,0,0,0,0.6842619,0,0,0,0,0.7202757,0.6842619,0,0,9.120647,2.416692,0,0.7202757,-0.7202757,4.588185,32.77269,0.1407052,0.7526881,0,0,2.416692
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.6797809,0.6797809,0,0,0,0.6797809,0,0,1.110223E-16,0,0.7155588,0.6797809,0,0,9.920954,1.696416,0,0.7155588,-0.7155588,3.83392,27.38509,0.1407052,0.747759,0,0,1.696416
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2010105,0.2010105,0,0,0,0.2010105,0,0,0,0,0.21159,0.2010105,0,0,10.71602,0.9808573,0,0.21159,-0.21159,3.610884,25.79198,0.1407052,0.2211116,0,0,0.9808573
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.8033443,0.8033443,4.308608,0,1.34125,0.8033443,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.95112,0.7692673,3.33,0,3.33,6.77,48.35704,0.1410861,0.8836787,0,5,0.7692673
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1554374,0.1554374,3.660701,0,1.164371,0.1554374,0,0,0,0,0,0,3.505263,3.33,7.621119,3.766267,3.33,0,3.33,9.929115,70.92211,0.1413024,0.1709812,0,5,3.766267
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.7631277,0.7631277,4.268391,0,1.330271,0.7631277,0,0,0,0,0,0,3.505263,3.33,4.291119,6.763267,3.33,0,3.33,13.08823,93.48717,0.1416695,0.8394405,0,5,6.763267
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01932167,0.01932167,0,0,0,0.01932167,0,0,0,0,0.0203386,0.01932167,0,0,0.9611188,9.760267,0,0.0203386,-0.0203386,13.06679,93.33404,0.1416695,0.02125384,0,0,9.760267
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1610922,0.1610922,0,0,0,0.1610922,0,0,2.775558E-17,0,0.1695708,0.1610922,0,0,0.9837173,9.739928,0,0.1695708,-0.1695708,12.88805,92.0573,0.1416695,0.1772014,0,0,9.739928
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.09659554,0.09659554,0,0,0,0.09659554,0,0,1.387779E-17,0,0.1016795,0.09659554,0,0,1.172129,9.570358,0,0.1016795,-0.1016795,12.78087,91.29174,0.1416695,0.1062551,0,0,9.570358
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.3553405,0.3553405,0,0,0,0.3553405,0,0,5.551115E-17,0,0.3740427,0.3553405,0,0,1.285106,9.468678,0,0.3740427,-0.3740427,12.38659,88.47549,0.1416695,0.3908746,0,0,9.468678
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.913761,0.913761,0,0,0,0.913761,3.723444,0,1.110223E-16,0.03402338,0.9618537,0.913761,0,0,1.700709,9.094636,0,0.9278303,-0.9278303,11.40857,81.48965,0.1416695,1.005137,0.0272187,0,9.128659
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,2.731632,8.166805,1.114204,0,1.114204,12.4656,89.03983,0.1415394,0,0.8913635,0,9.28101
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.582478,1.582478,0,0,0,1.582478,126.5518,0,0,2.002653,1.665766,1.582478,0,0,1.617428,9.169589,0.3368873,0,0.3368873,12.7852,91.32268,0.1415001,1.740725,1.602123,0,11.17224
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.857967,1.857967,0,0,0,1.857967,149.5241,0,0,2.77811,1.955755,1.857967,0,0,1.28054,9.472788,0.8223547,0,0.8223547,13.56536,96.8952,0.1414043,2.043764,2.222488,0,12.2509
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2553217,0.2553217,0,0,0,0.2553217,1536.94,3.197196,0,3.924141,0.2687597,0.2553217,0,0,0.4581857,10.21291,0.4581857,0,0.4581857,14.00003,100,0.141351,0.2808538,3.139313,0,14.13705
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.642986,1.642986,0,0,0,1.642986,249.3071,2.366622,0,4.096082,1.729459,1.642986,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,1.807285,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.354918,1.354918,0,0,0,1.354918,293.2317,2.546821,0,3.973051,1.42623,1.354918,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,1.49041,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.6367051,0.6367051,0,0,0,0.6367051,578.0793,3.010445,0,3.68066,0.6702158,0.6367051,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,0.7003756,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.651868,1.651868,0,0,0,1.651868,159.351,0.8934602,0,2.632269,1.738809,1.651868,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,1.817055,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.2805735,0.2805735,0,0,0,0.2805735,800.2598,1.949976,0,2.245317,0.2953405,0.2805735,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,0.3086308,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,5.319962,5.319962,4.330922,0,1.347342,5.319962,19.56958,2.220446E-16,0,1.041094,1.041094,0.9890395,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,5.851957,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,3.747454,3.747454,3.645914,0,1.160335,3.747454,2.852174,9.714451E-17,0,0.1068839,0.1068839,0.1015397,0,0,0,10.62527,0,0,0,14.00003,100,0.141351,4.122199,0.08550712,5,10.73216
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.258507,2.258507,0,0,0,2.258507,0,0,4.440892E-16,0,2.377376,2.258507,0,0,0,10.62527,0,2.377376,-2.377376,11.49405,82.10022,0.141351,2.484358,0,0,10.62527
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.999879,1.999879,0,0,0,1.999879,0,0,0,0,2.105135,1.999879,0,0,2.641529,8.247898,0,2.105135,-2.105135,9.275046,66.2502,0.141351,2.199866,0,0,8.247898
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.3270677,0.3270677,0,0,0,0.3270677,0,0,5.551115E-17,0,0.3442818,0.3270677,0,0,4.980568,6.142763,0,0.3442818,-0.3442818,8.912142,63.65803,0.141351,0.3597744,0,0,6.142763
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.2526155,0.2526155,0,0,0,0.2526155,0,0,5.551115E-17,0,0.265911,0.2526155,0,0,5.363103,5.798481,0,0.265911,-0.265911,8.631846,61.65593,0.141351,0.277877,0,0,5.798481
