Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.6426479,0.6426479,0,0,0,0.6426479,0,0,0,0,0.6764715,0.6426479,0,0,5.65856,5.53257,0,0.6764715,-0.6764715,7.918783,56.56262,0.141351,0.7069127,0,0,5.53257
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.4748621,0.4748621,0,0,0,0.4748621,0,0,5.551115E-17,0,0.4998548,0.4748621,0,0,6.410195,4.856099,0,0.4998548,-0.4998548,7.39189,52.79911,0.141351,0.5223483,0,0,4.856099
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.4968597,0.4968597,0,0,0,0.4968597,0,0,1.110223E-16,0,0.5230103,0.4968597,0,0,6.96559,4.356244,0,0.5230103,-0.5230103,6.840589,48.86125,0.141351,0.5465457,0,0,4.356244
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1871379,0.1871379,0,0,0,0.1871379,0,0,2.775558E-17,0,0.1969873,0.1871379,0,0,7.546712,3.833234,0,0.1969873,-0.1969873,6.632946,47.37809,0.141351,0.2058517,0,0,3.833234
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.6108677,0.6108677,0,0,0,0.6108677,0,0,0,0,0.6430186,0.6108677,0,0,7.765586,3.636246,0,0.6430186,-0.6430186,5.955144,42.53666,0.141351,0.6719544,0,0,3.636246
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.02572392,0.02572392,0,0,0,0.02572392,0,0,3.469447E-18,0,0.02707781,0.02572392,0,0,8.480052,2.993228,0,0.02707781,-0.02707781,5.926602,42.33279,0.141351,0.02829631,0,0,2.993228
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.4739029,0.4739029,0,0,0,0.4739029,0,0,5.551115E-17,0,0.4988452,0.4739029,0,0,8.510139,2.96615,0,0.4988452,-0.4988452,5.400773,38.57687,0.141351,0.5212932,0,0,2.96615
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.9290629,0.9290629,0,0,0,0.9290629,10.24551,0,1.110223E-16,0.09518725,0.9779609,0.9290629,0,0,9.06441,2.467305,0,0.8827737,-0.8827737,4.470248,31.93028,0.141351,1.021969,0.07614981,0,2.562492
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,10.04527,1.584531,0.712992,0,0.712992,5.146652,36.76172,0.1412681,0,0.5703936,0,2.297523
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.6861361,0.6861361,0,0,0,0.6861361,191.269,0,0,1.312365,0.7222484,0.6861361,0,0,9.332278,2.226224,0.5901167,0,0.5901167,5.706485,40.76053,0.1411995,0.7547497,1.049892,0,3.538589
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.4778302,0.4778302,0,0,0,0.4778302,357.9647,0,0,1.710463,0.5029791,0.4778302,0,0,8.742162,2.757329,1.207484,0,1.207484,6.852005,48.9428,0.1410595,0.5256132,1.368371,0,4.467792
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.941212,2.941212,0,0,0,2.941212,108.6433,0,0,3.19543,3.096012,2.941212,0,0,7.534678,3.844064,0.09941716,0,0.09941716,6.946321,49.61648,0.141048,3.235333,2.556344,0,7.039494
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.809868,2.809868,0,0,0,2.809868,90.58851,0,0,2.545418,2.957756,2.809868,0,0,7.43526,3.93354,0,0.4123383,-0.4123383,6.511678,46.51189,0.141048,3.090855,2.036334,0,6.478958
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.12966,1.12966,0,0,0,1.12966,293.6648,0,0,3.317413,1.189116,1.12966,0,0,7.893414,3.521202,2.128298,0,2.128298,8.530759,60.93387,0.1408019,1.242626,2.653931,0,6.838615
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.7998839,0.7998839,0,0,0,0.7998839,365.2194,0,0,2.921331,0.841983,0.7998839,0,0,5.765116,5.43667,2.079348,0,2.079348,10.5034,75.02415,0.1405623,0.8798723,2.337065,0,8.358001
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.329835,1.329835,0,0,0,1.329835,182.0882,0,0,2.421473,1.399826,1.329835,0,0,3.685768,7.308083,1.021646,0,1.021646,11.47262,81.94713,0.1404448,1.462818,1.937178,0,9.729556
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.647989,0.647989,0,0,0,0.647989,298.6696,0,0,1.935346,0.6820937,0.647989,0,0,2.664121,8.227565,1.253253,0,1.253253,12.66156,90.43954,0.140301,0.7127879,1.548277,0,10.16291
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2234556,0.2234556,0,0,0,0.2234556,252.0761,0,0,0.5632782,0.2352165,0.2234556,0,0,1.410869,9.355492,0.3280617,0,0.3280617,12.97279,92.66257,0.1402634,0.2458012,0.4506226,0,9.91877
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.719061,1.719061,0,0,0,1.719061,8.539173,0,2.220446E-16,0.1467936,1.809538,1.719061,0,0,1.082807,9.650747,0,1.662744,-1.662744,11.2201,80.14342,0.1402634,1.890967,0.1174349,0,9.797542
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.264126,1.264126,0,0,0,1.264126,6.523386,0,0,0.08246385,1.330659,1.264126,0,0,2.930301,7.988003,0,1.248196,-1.248196,9.904387,70.74548,0.1402634,1.390539,0.06597108,0,8.070467
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,6.724226,6.724226,5,0,1.53,6.724226,0,0,0,0,1.814975,1.724227,0,0,4.317185,6.739808,0,1.814975,-1.814975,7.991235,57.08014,0.1402634,7.396649,0,5,6.739808
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.333824,4.924832,3.33,0,3.33,11.15035,79.6452,0.1404402,0,0,5,4.924832
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.8248,2.8248,5,0,1.53,2.8248,0,0,0,0,0,0,2.1752,2.066439,3.003824,7.921833,2.066439,0,2.066439,13.11075,93.648,0.1407407,3.10728,0,5,7.921833
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.3659002,0.3659002,0,0,0,0.3659002,0,0,5.551115E-17,0,0.3851581,0.3659002,0,0,0.9373847,9.781628,0,0.3851581,-0.3851581,12.70475,90.74806,0.1407407,0.4024902,0,0,9.781628
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2989026,0.2989026,0,0,0,0.2989026,0,0,0,0,0.3146344,0.2989026,0,0,1.365338,9.39647,0,0.3146344,-0.3146344,12.3731,88.37911,0.1407407,0.3287929,0,0,9.39647
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.464806,0.464806,0,0,0,0.464806,0,0,5.551115E-17,0,0.4892695,0.464806,0,0,1.714932,9.081836,0,0.4892695,-0.4892695,11.85737,84.6953,0.1407407,0.5112866,0,0,9.081836
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2374576,0.2374576,0,0,0,0.2374576,0,0,2.775558E-17,0,0.2499554,0.2374576,0,0,2.258565,8.592566,0,0.2499554,-0.2499554,11.59389,82.81333,0.1407407,0.2612033,0,0,8.592566
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.536293,8.34261,0,0,0,11.59389,82.81333,0.1407407,0,0,0,8.34261
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.2432504,0.2432504,0,0,0,0.2432504,0,0,2.775558E-17,0,0.2560531,0.2432504,0,0,2.536293,8.34261,0,0.2560531,-0.2560531,11.32399,80.88545,0.1407407,0.2675755,0,0,8.34261
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1107585,0.1107585,0,0,0,0.1107585,0,0,1.387779E-17,0,0.1165879,0.1107585,0,0,2.820796,8.086557,0,0.1165879,-0.1165879,11.20109,80.00764,0.1407407,0.1218343,0,0,8.086557
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.3502119,0.3502119,0,0,0,0.3502119,0,0,5.551115E-17,0,0.3686441,0.3502119,0,0,2.950338,7.96997,0,0.3686441,-0.3686441,10.81251,77.23203,0.1407407,0.3852331,0,0,7.96997
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.06277135,0.06277135,0,0,0,0.06277135,44.46258,0,0,0.02790976,0.06607511,0.06277135,0,0,3.359943,7.601326,0,0.03816535,-0.03816535,10.77228,76.94468,0.1407407,0.06904849,0.02232781,0,7.629235
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.5119147,0.5119147,0,0,0,0.5119147,233.3477,0,0,1.194542,0.5388576,0.5119147,0,0,3.402349,7.56316,0.6556839,0,0.6556839,11.39431,81.38779,0.1406657,0.5631062,0.9556332,0,8.757702
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.946501,1.946501,0,0,0,1.946501,123.4307,0,0,2.402579,2.048948,1.946501,0,0,2.746665,8.153275,0.3536308,0,0.3536308,11.7298,83.7841,0.1406253,2.141151,1.922063,0,10.55585
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.7402178,0.7402178,0,0,0,0.7402178,408.7877,0,0,3.025919,0.7791767,0.7402178,0,0,2.393034,8.471543,2.246743,0,2.246743,13.86124,99.00869,0.1403691,0.8142396,2.420736,0,11.49746
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.53917,0.53917,0,0,0,0.53917,744.7944,3.30187,0,4.015708,0.5675474,0.53917,0,0,0.1462913,10.49361,0.1462913,0,0.1462913,14.00003,100,0.1403524,0.593087,3.212567,0,14.50932
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403524,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.071724,2.071724,0,0,0,2.071724,226.3649,2.508895,0,4.689657,2.180763,2.071724,0,0,0,10.62527,0,0,0,14.00003,100,0.1403524,2.278897,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403524,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,4.11678,4.11678,1.25,0,0.50625,4.11678,98.2112,1.025476,0,4.043139,3.017663,2.86678,0,0,0,10.62527,0,0,0,14.00003,100,0.1403524,4.528458,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.250255,1.250255,0,0,0,1.250255,265.1558,1.999066,0,3.315124,1.316058,1.250255,0,0,0,10.62527,0,0,0,14.00003,100,0.1403524,1.375281,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.2463775,0.2463775,0,0,0,0.2463775,932.6524,2.038501,0,2.297846,0.2593448,0.2463775,0,0,0,10.62527,0,0,0,14.00003,100,0.1403524,0.2710153,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.7713433,0.7713433,0,0,0,0.7713433,118.0611,0.0987161,0,0.9106564,0.8119403,0.7713433,0,0,0,10.62527,0,0,0,14.00003,100,0.1403524,0.8484776,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.986113,2.986113,0,0,0,2.986113,3.437916,0,4.440892E-16,0.1026601,3.143277,2.986113,0,0,0,10.62527,0,3.040617,-3.040617,10.79494,77.10654,0.1403524,3.284724,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.874165,1.874165,0,0,0,1.874165,0,0,0,0,1.972806,1.874165,0,0,3.378463,7.584657,0,1.972806,-1.972806,8.715417,62.25285,0.1403524,2.061582,0,0,7.584657
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,4.429035,4.429035,5,0,1.53,4.429035,0,0,0,0,0,0,0.5709649,0.5424166,5.57047,5.611852,0.5424166,0,0.5424166,9.229998,65.92843,0.1404311,4.871939,0,5,5.611852
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,4.424659,4.424659,5,0,1.53,4.424659,0,0,0,0,0,0,0.5753408,0.5465738,5.028053,6.100027,0.5465738,0,0.5465738,9.748524,69.63217,0.1405103,4.867125,0,5,6.100027
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.6138735,0.6138735,4.119137,0,1.289524,0.6138735,0,0,0,0,0,0,3.505263,3.33,4.481479,6.591943,3.33,0,3.33,12.90764,92.19724,0.1408354,0.6752608,0,5,6.591943
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.4740345,0.4740345,0,0,0,0.4740345,0,0,5.551115E-17,0,0.4989837,0.4740345,0,0,1.151479,9.588943,0,0.4989837,-0.4989837,12.38166,88.44028,0.1408354,0.521438,0,0,9.588943
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2765713,0.2765713,0,0,0,0.2765713,0,0,0,0,0.2911277,0.2765713,0,0,1.705906,9.089959,0,0.2911277,-0.2911277,12.07479,86.24831,0.1408354,0.3042284,0,0,9.089959
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029381,8.798832,0,0,0,12.07479,86.24831,0.1408354,0,0,0,8.798832
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.3486311,0.3486311,0,0,0,0.3486311,0,0,0,0,0.3669801,0.3486311,0,0,2.029381,8.798832,0,0.3669801,-0.3669801,11.68796,83.48524,0.1408354,0.3834942,0,0,8.798832
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1300898,0.1300898,0,0,0,0.1300898,0,0,2.775558E-17,0,0.1369367,0.1300898,0,0,2.437136,8.431851,0,0.1369367,-0.1369367,11.54361,82.45422,0.1408354,0.1430988,0,0,8.431851
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1175429,0.1175429,0,0,0,0.1175429,0,0,1.387779E-17,0,0.1237294,0.1175429,0,0,2.589288,8.294915,0,0.1237294,-0.1237294,11.41319,81.52263,0.1408354,0.1292972,0,0,8.294915
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.3113683,0.3113683,0,0,0,0.3113683,0,0,0,0,0.3277561,0.3113683,0,0,2.726765,8.171185,0,0.3277561,-0.3277561,11.06771,79.05489,0.1408354,0.3425051,0,0,8.171185
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.7771855,0.7771855,0,0,0,0.7771855,12.64488,0,1.110223E-16,0.09827415,0.81809,0.7771855,0,0,3.090939,7.84343,0,0.7198159,-0.7198159,10.30895,73.63524,0.1408354,0.8549041,0.07861932,0,7.941703
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,3.890734,7.123613,0.8476163,0,0.8476163,11.11307,79.37894,0.1407391,0,0.6780931,0,7.97123
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.219564,1.219564,0,0,0,1.219564,129.4371,0,0,1.578568,1.283751,1.219564,0,0,3.043118,7.886468,0.294817,0,0.294817,11.39276,81.3767,0.1407056,1.34152,1.262855,0,9.465036
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.4697426,0.4697426,0,0,0,0.4697426,582.2291,0,0,2.734978,0.4944659,0.4697426,0,0,2.748301,8.151803,2.240512,0,2.240512,13.5183,96.55907,0.1404515,0.5167168,2.187982,0,10.88678
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.462719,0,3.970508,0,0,0,0,0.507789,10.16826,0.507789,0,0.507789,14.00003,100,0.1403941,0,3.176406,0,14.13877
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,3.217578,3.217578,1.25,0,0.50625,3.217578,127.237,2.022816,0,4.093951,2.071135,1.967578,0,0,0,10.62527,0,0,0,14.00003,100,0.1403941,3.539336,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.577581,1.577581,0,0,0,1.577581,264.8474,2.517571,0,4.178183,1.660612,1.577581,0,0,0,10.62527,0,0,0,14.00003,100,0.1403941,1.735339,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403941,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403941,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.25572,1.25572,0,0,0,1.25572,259.5926,1.937946,0,3.259757,1.321811,1.25572,0,0,0,10.62527,0,0,0,14.00003,100,0.1403941,1.381293,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.3901643,0.3901643,0,0,0,0.3901643,571.4006,1.818702,0,2.229401,0.4106993,0.3901643,0,0,0,10.62527,0,0,0,14.00003,100,0.1403941,0.4291808,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.5436711,0.5436711,0,0,0,0.5436711,164.4089,0.3215585,0,0.8938439,0.5722854,0.5436711,0,0,0,10.62527,0,0,0,14.00003,100,0.1403941,0.5980383,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.9942233,0.9942233,0,0,0,0.9942233,8.781861,0,1.110223E-16,0.08731131,1.046551,0.9942233,0,0,0,10.62527,0,0.9592395,-0.9592395,12.9889,92.77768,0.1403941,1.093646,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.8225271,0.8225271,0,0,0,0.8225271,0,0,0,0,0.865818,0.8225271,0,0,1.065822,9.666035,0,0.865818,-0.865818,12.07625,86.25874,0.1403941,0.9047798,0,0,9.666035
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.027842,8.800217,0,0,0,12.07625,86.25874,0.1403941,0,0,0,8.800217
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.027842,8.800217,0,0,0,12.07625,86.25874,0.1403941,0,0,0,8.800217
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.6317622,0.6317622,0,0,0,0.6317622,0,0,1.110223E-16,0,0.6650128,0.6317622,0,0,2.027842,8.800217,0,0.6650128,-0.6650128,11.37526,81.25172,0.1403941,0.6949384,0,0,8.800217
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1885524,0.1885524,0,0,0,0.1885524,0,0,0,0,0.1984762,0.1885524,0,0,2.766745,8.135203,0,0.1984762,-0.1984762,11.16605,79.75735,0.1403941,0.2074076,0,0,8.135203
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.6385416,0.6385416,0,0,0,0.6385416,0,0,0,0,0.6721491,0.6385416,0,0,2.987274,7.936728,0,0.6721491,-0.6721491,10.45754,74.69659,0.1403941,0.7023957,0,0,7.936728
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.2605928,0.2605928,0,0,0,0.2605928,0,0,0,0,0.2743082,0.2605928,0,0,3.734106,7.264579,0,0.2743082,-0.2743082,10.1684,72.63126,0.1403941,0.2866521,0,0,7.264579
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.5769668,0.5769668,0,0,0,0.5769668,0,0,1.110223E-16,0,0.6073335,0.5769668,0,0,4.038893,6.99027,0,0.6073335,-0.6073335,9.528212,68.05852,0.1403941,0.6346635,0,0,6.99027
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.6117889,0.6117889,0,0,0,0.6117889,0,0,1.110223E-16,0,0.6439883,0.6117889,0,0,4.713708,6.382937,0,0.6439883,-0.6439883,8.849388,63.20979,0.1403941,0.6729677,0,0,6.382937
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.3691294,0.3691294,0,0,0,0.3691294,0,0,5.551115E-17,0,0.3885572,0.3691294,0,0,5.429251,5.738949,0,0.3885572,-0.3885572,8.439814,60.28426,0.1403941,0.4060423,0,0,5.738949
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.276004,0.276004,0,0,0,0.276004,0,0,5.551115E-17,0,0.2905306,0.276004,0,0,5.860981,5.350391,0,0.2905306,-0.2905306,8.133567,58.09679,0.1403941,0.3036045,0,0,5.350391
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.4358748,0.4358748,0,0,0,0.4358748,17.56585,0,5.551115E-17,0.0765651,0.4588156,0.4358748,0,0,6.183793,5.059861,0,0.3822505,-0.3822505,7.73064,55.21875,0.1403941,0.4794623,0.06125208,0,5.136426
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.292159,2.292159,0,0,0,2.292159,30.2422,0,4.440892E-16,0.6931994,2.412799,2.292159,0,0,6.608515,4.67761,0,1.7196,-1.7196,5.918023,42.2715,0.1403941,2.521375,0.5545595,0,5.37081
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.9311949,0.9311949,0,0,0,0.9311949,96.85986,0,0,0.9019541,0.9802052,0.9311949,0,0,8.519182,2.95801,0,0.07825109,-0.07825109,5.835538,41.68233,0.1403941,1.024314,0.7215633,0,3.859965
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,3.304946,3.304946,5,0,1.53,3.304946,47.72958,0,0,1.577437,0,0,1.695054,1.610301,8.606128,2.879759,3.187738,0,3.187738,8.859693,63.28339,0.1408128,3.635441,1.261949,5,4.457196
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.205419,1.205419,4.247794,0,1.324648,1.205419,209.7307,4.440892E-16,0,2.528134,0,0,3.042374,2.890256,5.41839,5.748724,5.41839,0,5.41839,14.00003,100,0.1409299,1.325961,2.022507,5,8.276857
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03036786,0.03036786,0,0,0,0.03036786,10806.65,3.249781,0,3.281748,0.03196617,0.03036786,0,0,0,10.62527,0,0,0,14.00003,100,0.1409299,0.03340465,2.625398,0,13.90702
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.5986944,0.5986944,0,0,0,0.5986944,519.9897,2.482944,0,3.113149,0.6302046,0.5986944,0,0,0,10.62527,0,0,0,14.00003,100,0.1409299,0.6585638,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.755759,2.755759,0,0,0,2.755759,150.1911,1.238107,0,4.138906,2.900799,2.755759,0,0,0,10.62527,0,0,0,14.00003,100,0.1409299,3.031335,3.311125,0,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.910444,1.910444,0,0,0,1.910444,217.0279,2.135203,0,4.146197,2.010994,1.910444,0,0,0,10.62527,0,0,0,14.00003,100,0.1409299,2.101489,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409299,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.833114,1.833114,0,0,0,1.833114,98.77007,0,0,1.810568,1.929593,1.833114,0,0,0,10.62527,0,0.1190256,-0.1190256,13.87456,99.10383,0.1409299,2.016425,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.565459,1.565459,0,0,0,1.565459,61.48226,2.220446E-16,0,0.9624793,1.647851,1.565459,0,0,0.1322507,10.50625,0,0.6853718,-0.6853718,13.15212,93.94352,0.1409299,1.722004,0.7699834,0,11.46873
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.384356,1.384356,0,0,0,1.384356,6.592118,0,2.220446E-16,0.09125838,1.457217,1.384356,0,0,0.8937749,9.820877,0,1.365958,-1.365958,11.71227,83.65892,0.1409299,1.522792,0.0730067,0,9.912135
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,2.484204,2.484204,0,0,0,2.484204,0,0,0,0,2.614951,2.484204,0,0,2.411507,8.454918,0,2.614951,-2.614951,8.955872,63.97038,0.1409299,2.732624,0,0,8.454918
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.317008,5.839967,0,0,0,8.955872,63.97038,0.1409299,0,0,0,5.839967
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,3.731052,3.731052,5,0,1.53,3.731052,0,0,0,0,0,0,1.268948,1.2055,5.317008,5.839967,1.2055,0,1.2055,10.09951,72.13921,0.1411017,4.104157,0,5,5.839967
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.5478151,0.5478151,4.053078,0,1.27149,0.5478151,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.111508,6.924917,3.33,0,3.33,13.25863,94.70427,0.1414049,0.6025966,0,5,6.924917
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.5180113,0.5180113,0,0,0,0.5180113,0,0,0,0,0.545275,0.5180113,0,0,0.7815078,9.921917,0,0.545275,-0.545275,12.68385,90.59878,0.1414049,0.5698124,0,0,9.921917
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.387369,9.376642,0,0,0,12.68385,90.59878,0.1414049,0,0,0,9.376642
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.6048815,0.6048815,0,0,0,0.6048815,0,0,0,0,0.6367173,0.6048815,0,0,1.387369,9.376642,0,0.6367173,-0.6367173,12.0127,85.80479,0.1414049,0.6653696,0,0,9.376642
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.3869492,0.3869492,0,0,0,0.3869492,0,0,5.551115E-17,0,0.407315,0.3869492,0,0,2.094833,8.739924,0,0.407315,-0.407315,11.58335,82.73803,0.1414049,0.4256442,0,0,8.739924
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.547405,8.33261,0,0,0,11.58335,82.73803,0.1414049,0,0,0,8.33261
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.3699144,0.3699144,0,0,0,0.3699144,0,0,0,0,0.3893836,0.3699144,0,0,2.547405,8.33261,0,0.3893836,-0.3893836,11.1729,79.80627,0.1414049,0.4069058,0,0,8.33261
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.03132641,0.03132641,0,0,0,0.03132641,0,0,0,0,0.03297517,0.03132641,0,0,2.980053,7.943226,0,0.03297517,-0.03297517,11.13814,79.558,0.1414049,0.03445905,0,0,7.943226
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.4523605,0.4523605,0,0,0,0.4523605,9.296536,0,0,0.04205386,0.476169,0.4523605,0,0,3.016692,7.910251,0,0.4341151,-0.4341151,10.68054,76.28945,0.1414049,0.4975966,0.03364309,0,7.952305
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.118722,2.118722,0,0,0,2.118722,55.32258,0,4.440892E-16,1.172132,2.230234,2.118722,0,0,3.499043,7.476136,0,1.058102,-1.058102,9.565207,68.32278,0.1414049,2.330594,0.9377053,0,8.648268
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.984931,1.984931,0,0,0,1.984931,102.3809,0,0,2.032189,2.089401,1.984931,0,0,4.674711,6.418034,0,0.05721163,-0.05721163,9.504901,67.89201,0.1414049,2.183424,1.625751,0,8.450223
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.336239,1.336239,0,0,0,1.336239,229.6384,0,0,3.068518,1.406567,1.336239,0,0,4.73828,6.360822,1.661951,0,1.661951,11.08157,79.15388,0.1412178,1.469863,2.454815,0,9.42934
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.8070824,0.8070824,0,0,0,0.8070824,486.7752,0.002787793,0,3.928677,0.8495603,0.8070824,0,0,3.076329,7.856578,3.076329,0,3.076329,14.00003,100,0.1408729,0.8877906,3.142941,0,11.78526
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.745226,2.745226,0,0,0,2.745226,168.9409,1.748097,0,4.637809,2.889712,2.745226,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,3.019749,3.710248,0,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.500053,1.500053,0,0,0,1.500053,319.9187,3.219947,0,4.79895,1.579003,1.500053,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,1.650058,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.032943,3.032943,1.25,0,0.50625,3.032943,157.5351,2.901167,0,4.777948,1.876782,1.782943,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,3.336237,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.343812,1.343812,0,0,0,1.343812,305.9109,2.69633,0,4.110869,1.414539,1.343812,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,1.478194,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,3.879345,3.879345,1.25,0,0.50625,3.879345,88.00631,0.6463367,0,3.414068,2.767732,2.629345,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,4.26728,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.993021,1.993021,0,0,0,1.993021,108.606,0.06662296,0,2.164539,2.097916,1.993021,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,2.192323,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01697557,0.01697557,0,0,0,0.01697557,6035.883,1.006757,0,1.024626,0.01786903,0.01697557,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,0.01867313,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,3.715117,3.715117,3.60829,0,1.150063,3.715117,3.026793,1.387779E-16,0,0.1124489,0.1124489,0.1068264,0,0,0,10.62527,0,0,0,14.00003,100,0.1408729,4.086628,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.75795,1.75795,0,0,0,1.75795,0,0,2.220446E-16,0,1.850474,1.75795,0,0,0,10.62527,0,1.850474,-1.850474,12.04946,86.06738,0.1408729,1.933745,0,0,10.62527
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.934085,2.934085,0,0,0,2.934085,0,0,0,0,3.088511,2.934085,0,0,2.056082,8.7748,0,3.088511,-3.088511,8.793881,62.81331,0.1408729,3.227494,0,0,8.7748
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.6604407,0.6604407,0,0,0,0.6604407,0,0,1.110223E-16,0,0.6952008,0.6604407,0,0,5.487761,5.68629,0,0.6952008,-0.6952008,8.061075,57.57899,0.1408729,0.7264848,0,0,5.68629
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.67019,0.67019,0,0,0,0.67019,0,0,1.110223E-16,0,0.7054632,0.67019,0,0,6.260206,4.991089,0,0.7054632,-0.7054632,7.317451,52.26741,0.1408729,0.737209,0,0,4.991089
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.044054,4.285625,0,0,0,7.317451,52.26741,0.1408729,0,0,0,4.285625
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.8213581,0.8213581,0,0,0,0.8213581,0,0,0,0,0.8645874,0.8213581,0,0,7.044054,4.285625,0,0.8645874,-0.8645874,6.406096,45.75774,0.1408729,0.9034939,0,0,4.285625
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1384297,0.1384297,0,0,0,0.1384297,0,0,0,0,0.1457155,0.1384297,0,0,8.004706,3.421038,0,0.1457155,-0.1457155,6.252499,44.66062,0.1408729,0.1522727,0,0,3.421038
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.790637,0.790637,0,0,0,0.790637,0,0,1.110223E-16,0,0.8322495,0.790637,0,0,8.166613,3.275323,0,0.8322495,-0.8322495,5.375231,38.39443,0.1408729,0.8697007,0,0,3.275323
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.9616863,0.9616863,0,0,0,0.9616863,0,0,2.220446E-16,0,1.012301,0.9616863,0,0,9.091334,2.443073,0,1.012301,-1.012301,4.308172,30.77259,0.1408729,1.057855,0,0,2.443073
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2687078,0.2687078,0,0,0,0.2687078,0,0,5.551115E-17,0,0.2828503,0.2687078,0,0,10.21611,1.430772,0,0.2828503,-0.2828503,4.010021,28.64295,0.1408729,0.2955785,0,0,1.430772
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53039,1.147922,0,0,0,4.010021,28.64295,0.1408729,0,0,0,1.147922
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,10.53039,1.147922,0.05508531,0,0.05508531,4.06228,29.01623,0.1408667,0,0.04406825,0,1.203007
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.025612,1.025612,0,0,0,1.025612,104.0611,0,0,1.067263,1.079592,1.025612,0,0,10.47531,1.197498,0,0.01232807,-0.01232807,4.049285,28.9234,0.1408667,1.128173,0.8538108,0,2.264762
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.809421,1.809421,4.606525,0,1.422581,1.809421,119.44,0,0,2.161172,0,0,2.797105,2.657249,10.489,1.18517,4.818421,0,4.818421,8.62044,61.57445,0.1411352,1.990363,1.728938,5,3.346342
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,2.856968,0,0.9449523,0,0,0,0,2.956463,0,0,2.856968,2.71412,5.670583,5.521749,5.670583,0,5.670583,14.00003,100,0.1408888,0,2.365171,5,8.478212
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.026123,3.026123,0,0,0,3.026123,130.767,0.7717783,0,3.957171,3.185393,3.026123,0,0,0,10.62527,0,0,0,14.00003,100,0.1408888,3.328735,3.165737,0,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,3.390934,3.390934,1.25,0,0.50625,3.390934,128.5294,2.104733,0,4.358348,2.253615,2.140934,0,0,0,10.62527,0,0,0,14.00003,100,0.1408888,3.730027,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408888,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.232198,1.232198,0,0,0,1.232198,331.3945,2.786385,0,4.083436,1.29705,1.232198,0,0,0,10.62527,0,0,0,14.00003,100,0.1408888,1.355417,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.9484209,0.9484209,0,0,0,0.9484209,380.0242,2.605892,0,3.604229,0.9983378,0.9484209,0,0,0,10.62527,0,0,0,14.00003,100,0.1408888,1.043263,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.434887,2.434887,0,0,0,2.434887,134.0131,0.7000287,0,3.263067,2.563039,2.434887,0,0,0,10.62527,0,0,0,14.00003,100,0.1408888,2.678375,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.830002,2.830002,0,0,0,2.830002,80.66782,0,4.440892E-16,2.282901,2.978949,2.830002,0,0,0,10.62527,0,0.6960486,-0.6960486,13.26633,94.7593,0.1408888,3.113002,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.06788211,0.06788211,0,0,0,0.06788211,1568.697,0.2200226,0,1.064865,0.07145485,0.06788211,0,0,0.7733873,9.929226,0.7733873,0,0.7733873,14.00003,100,0.1408031,0.07467032,0.8518919,0,10.99409
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408031,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.8758084,0.8758084,0,0,0,0.8758084,0,0,1.110223E-16,0,0.9219036,0.8758084,0,0,0,10.62527,0,0.9219036,-0.9219036,13.02826,93.05878,0.1408031,0.9633893,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,4.619182,4.619182,5,0,1.53,4.619182,0,0,0,0,0,0,0.3808182,0.3617773,1.024337,9.70337,0.3617773,0,0.3617773,13.37147,95.5103,0.1408539,5.0811,0,5,9.70337
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,4.761913,4.761913,5,0,1.53,4.761913,0,0,0,0,0,0,0.2380867,0.2261824,0.66256,10.02897,0.2261824,0,0.2261824,13.58604,97.04298,0.1408856,5.238105,0,5,10.02897
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.6718895,0.6718895,0,0,0,0.6718895,0,0,1.110223E-16,0,0.7072521,0.6718895,0,0,0.4363776,10.23253,0,0.7072521,-0.7072521,12.84053,91.71792,0.1408856,0.7390785,0,0,10.23253
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.6452248,0.6452248,0,0,0,0.6452248,0,0,1.110223E-16,0,0.679184,0.6452248,0,0,1.222213,9.525282,0,0.679184,-0.679184,12.12461,86.60419,0.1408856,0.7097472,0,0,9.525282
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.976862,8.846098,0,0,0,12.12461,86.60419,0.1408856,0,0,0,8.846098
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.976862,8.846098,0,0,0,12.12461,86.60419,0.1408856,0,0,0,8.846098
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.976862,8.846098,0,0,0,12.12461,86.60419,0.1408856,0,0,0,8.846098
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.6137689,0.6137689,0,0,0,0.6137689,0,0,1.110223E-16,0,0.6460725,0.6137689,0,0,1.976862,8.846098,0,0.6460725,-0.6460725,11.44359,81.73978,0.1408856,0.6751457,0,0,8.846098
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.5386019,0.5386019,0,0,0,0.5386019,0,0,1.110223E-16,0,0.5669494,0.5386019,0,0,2.694721,8.200026,0,0.5669494,-0.5669494,10.84597,77.47109,0.1408856,0.5924621,0,0,8.200026
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2836355,0.2836355,0,0,0,0.2836355,0,0,5.551115E-17,0,0.2985636,0.2836355,0,0,3.324664,7.633076,0,0.2985636,-0.2985636,10.53126,75.22314,0.1408856,0.311999,0,0,7.633076
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001312823,0.001312823,0,0,0,0.001312823,7502.073,0,0,0.09848896,0.001381919,0.001312823,0,0,3.656402,7.334513,0.09710704,0,0.09710704,10.62338,75.88116,0.1408749,0.001444106,0.07879116,0,7.433002
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.8643451,0.8643451,0,0,0,0.8643451,51.38041,0,1.110223E-16,0.444104,0.9098369,0.8643451,0,0,3.559295,7.421909,0,0.4657329,-0.4657329,10.13246,72.37457,0.1408749,0.9507796,0.3552832,0,7.866013
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.8833013,0.8833013,0,0,0,0.8833013,143.6425,0,0,1.268796,0.9297908,0.8833013,0,0,4.076776,6.956176,0.3390048,0,0.3390048,10.45407,74.67176,0.1408373,0.9716313,1.015036,0,8.224972
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.932049,1.932049,0,0,0,1.932049,91.16499,0,0,1.761352,2.033736,1.932049,0,0,3.737771,7.261281,0,0.2723835,-0.2723835,10.16695,72.62093,0.1408373,2.125254,1.409082,0,9.022633
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.06794,1.06794,0,0,0,1.06794,240.2399,0,0,2.565618,1.124148,1.06794,0,0,4.040419,6.988897,1.441471,0,1.441471,11.53445,82.38876,0.1406779,1.174734,2.052495,0,9.554515
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1902088,0.1902088,0,0,0,0.1902088,1074.031,0,0,2.042901,0.2002198,0.1902088,0,0,2.598948,8.286221,1.842681,0,1.842681,13.28257,94.87531,0.1404745,0.2092297,1.634321,0,10.32912
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2030718,0.2030718,0,0,0,0.2030718,823.4151,0.7020967,0,1.672124,0.2137598,0.2030718,0,0,0.7562671,9.944633,0.7562671,0,0.7562671,14.00003,100,0.1403913,0.2233789,1.337699,0,11.61676
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.382078,2.382078,0,0,0,2.382078,20.3378,0,0,0.4844624,2.507451,2.382078,0,0,0,10.62527,0,2.022989,-2.022989,11.86761,84.76848,0.1403913,2.620286,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.7394143,0.7394143,0,0,0,0.7394143,171.8507,0,0,1.270689,0.7783308,0.7394143,0,0,2.247765,8.602285,0.4923577,0,0.4923577,12.3347,88.10484,0.1403371,0.8133557,1.016551,0,9.872974
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.5552986,0.5552986,0,0,0,0.5552986,102.6369,0,0,0.569941,0.5845248,0.5552986,0,0,1.755407,9.045407,0,0.0145838,-0.0145838,12.31933,87.99503,0.1403371,0.6108284,0.4559528,0,9.615349
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.47064,1.47064,0,0,0,1.47064,9.612969,0,2.220446E-16,0.1413722,1.548042,1.47064,0,0,1.771612,9.030824,0,1.40667,-1.40667,10.83657,77.40392,0.1403371,1.617704,0.1130977,0,9.172196
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,3.421855,3.421855,5,0,1.53,3.421855,2.432885,0,0,0.08324982,0,0,1.578145,1.499237,3.334578,7.624154,1.582487,0,1.582487,12.33785,88.12731,0.1405567,3.764041,0.06659985,5,7.707404
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,4.354933,4.354933,5,0,1.53,4.354933,0,0,0,0,0,0,0.6450672,0.6128138,1.752091,9.048392,0.6128138,0,0.6128138,12.91922,92.27992,0.1406424,4.790426,0,5,9.048392
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,4.877534,4.877534,5,0,1.53,4.877534,0,0,0,0,0,0,0.1224655,0.1163422,1.139277,9.599925,0.1163422,0,0.1163422,13.02959,93.06829,0.1406586,5.365288,0,5,9.599925
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022935,9.704633,0,0,0,13.02959,93.06829,0.1406586,0,0,0,9.704633
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.3889132,0.3889132,0,0,0,0.3889132,0,0,5.551115E-17,0,0.4093824,0.3889132,0,0,1.022935,9.704633,0,0.4093824,-0.4093824,12.59806,89.98596,0.1406586,0.4278046,0,0,9.704633
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.6747634,0.6747634,0,0,0,0.6747634,0,0,0,0,0.7102773,0.6747634,0,0,1.477804,9.295251,0,0.7102773,-0.7102773,11.84936,84.63813,0.1406586,0.7422398,0,0,9.295251
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.2519076,0.2519076,0,0,0,0.2519076,0,0,5.551115E-17,0,0.2651658,0.2519076,0,0,2.267001,8.584973,0,0.2651658,-0.2651658,11.56985,82.64164,0.1406586,0.2770983,0,0,8.584973
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.032138,1.032138,0,0,0,1.032138,0,0,0,0,1.086461,1.032138,0,0,2.56163,8.319807,0,1.086461,-1.086461,10.42462,74.46144,0.1406586,1.135352,0,0,8.319807
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.768809,7.233346,0,0,0,10.42462,74.46144,0.1406586,0,0,0,7.233346
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.5899603,0.5899603,0,0,0,0.5899603,0,0,1.110223E-16,0,0.6210108,0.5899603,0,0,3.768809,7.233346,0,0.6210108,-0.6210108,9.77002,69.78571,0.1406586,0.6489564,0,0,7.233346
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2460126,0.2460126,0,0,0,0.2460126,0,0,5.551115E-17,0,0.2589606,0.2460126,0,0,4.458821,6.612336,0,0.2589606,-0.2589606,9.497051,67.83595,0.1406586,0.2706138,0,0,6.612336
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.5915588,0.5915588,0,0,0,0.5915588,0,0,0,0,0.6226935,0.5915588,0,0,4.746555,6.353375,0,0.6226935,-0.6226935,8.840674,63.14755,0.1406586,0.6507147,0,0,6.353375
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2007529,0.2007529,0,0,0,0.2007529,45.1973,0,0,0.09073487,0.2113188,0.2007529,0,0,5.438437,5.730681,0,0.1205839,-0.1205839,8.713568,62.23964,0.1406586,0.2208282,0.0725879,0,5.821416
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.801314,1.801314,0,0,0,1.801314,39.73417,0,0,0.715737,1.89612,1.801314,0,0,5.572418,5.610097,0,1.180383,-1.180383,7.469335,53.35228,0.1406586,1.981445,0.5725896,0,6.325835
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,6.883955,4.429715,0.3386339,0,0.3386339,7.790591,55.64697,0.1406214,0,0.2709071,0,4.768349
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,2.529488,2.529488,0,0,0,2.529488,22.16376,0,0,0.5606296,2.662619,2.529488,0,0,6.545321,4.734485,0,2.10199,-2.10199,5.5749,39.82063,0.1406214,2.782437,0.4485037,0,5.295115
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.004079216,0.004079216,0,0,0,0.004079216,42711.18,0,0,1.742281,0.004293912,0.004079216,0,0,8.880865,2.632496,1.737987,0,1.737987,7.223699,51.59774,0.1404306,0.004487137,1.393825,0,4.374776
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.392653,0.392653,0,0,0,0.392653,327.4908,0,0,1.285902,0.4133189,0.392653,0,0,7.142878,4.196684,0.8725833,0,0.8725833,8.051504,57.51063,0.1403349,0.4319182,1.028722,0,5.482586
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,6.270295,4.982009,1.659133,0,1.659133,9.625496,68.75341,0.1401535,0,1.327307,0,6.641142
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.717923,1.717923,0,0,0,1.717923,97.62636,0,0,1.677146,1.80834,1.717923,0,0,4.611161,6.475229,0,0.1311943,-0.1311943,9.487206,67.76562,0.1401535,1.889715,1.341717,0,8.152374
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.480438,1.480438,0,0,0,1.480438,118.6206,0,0,1.756103,1.558355,1.480438,0,0,4.756933,6.344035,0.197748,0,0.197748,9.674806,69.10561,0.1401319,1.628481,1.404883,0,8.100138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.8083701,0.8083701,0,0,0,0.8083701,161.8339,0,0,1.308217,0.8509159,0.8083701,0,0,4.559185,6.522008,0.4573008,0,0.4573008,10.10864,72.20442,0.140082,0.8892072,1.046573,0,7.830225
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.23202,2.23202,0,0,0,2.23202,7.078133,0,0,0.1579853,2.349495,2.23202,0,0,4.101884,6.933578,0,2.191509,-2.191509,7.798585,55.70407,0.140082,2.455222,0.1263883,0,7.091564
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,6.536894,4.742069,0.5164806,0,0.5164806,8.288562,59.2039,0.1400257,0,0.4131845,0,5.25855
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,6.020414,5.206902,0.1034797,0,0.1034797,8.386731,59.90511,0.1400144,0,0.08278378,0,5.310381
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.02820309,0.02820309,0,0,0,0.02820309,0,0,0,0,0.02968746,0.02820309,0,0,5.916934,5.300034,0,0.02968746,-0.02968746,8.355438,59.68158,0.1400144,0.0310234,0,0,5.300034
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.94992,5.270346,0,0,0,8.355438,59.68158,0.1400144,0,0,0,5.270346
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.5422342,0.5422342,0,0,0,0.5422342,0,0,0,0,0.5707729,0.5422342,0,0,5.94992,5.270346,0,0.5707729,-0.5707729,7.753791,55.38411,0.1400144,0.5964577,0,0,5.270346
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.723074,0.723074,0,0,0,0.723074,0,0,0,0,0.7611305,0.723074,0,0,6.584112,4.699573,0,0.7611305,-0.7611305,6.951489,49.65339,0.1400144,0.7953814,0,0,4.699573
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1156284,0.1156284,0,0,0,0.1156284,0,0,1.387779E-17,0,0.1217141,0.1156284,0,0,7.429813,3.938443,0,0.1217141,-0.1217141,6.823191,48.73698,0.1400144,0.1271912,0,0,3.938443
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.565051,3.816729,0,0,0,6.823191,48.73698,0.1400144,0,0,0,3.816729
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.08616105,0.08616105,0,0,0,0.08616105,0,0,0,0,0.09069584,0.08616105,0,0,7.565051,3.816729,0,0.09069584,-0.09069584,6.727589,48.05411,0.1400144,0.09477715,0,0,3.816729
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.3531008,0.3531008,0,0,0,0.3531008,0,0,5.551115E-17,0,0.371685,0.3531008,0,0,7.665824,3.726033,0,0.371685,-0.371685,6.335799,45.25562,0.1400144,0.3884109,0,0,3.726033
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.3892891,0.3892891,0,0,0,0.3892891,0,0,5.551115E-17,0,0.409778,0.3892891,0,0,8.078807,3.354348,0,0.409778,-0.409778,5.903855,42.17031,0.1400144,0.428218,0,0,3.354348
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.08982528,0.08982528,0,0,0,0.08982528,0,0,1.387779E-17,0,0.09455293,0.08982528,0,0,8.534116,2.94457,0,0.09455293,-0.09455293,5.804187,41.4584,0.1400144,0.09880781,0,0,2.94457
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2208775,0.2208775,0,0,0,0.2208775,0,0,2.775558E-17,0,0.2325026,0.2208775,0,0,8.639174,2.850017,0,0.2325026,-0.2325026,5.559108,39.70783,0.1400144,0.2429653,0,0,2.850017
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.329028,0.329028,0,0,0,0.329028,11.21815,0,5.551115E-17,0.03691087,0.3463453,0.329028,0,0,8.897511,2.617514,0,0.3094344,-0.3094344,5.232935,37.37803,0.1400144,0.3619308,0.0295287,0,2.654425
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.131508,0.131508,0,0,0,0.131508,614.1394,0,0,0.8076424,0.1384295,0.131508,0,0,9.241327,2.30808,0.6692129,0,0.6692129,5.867806,41.91282,0.1399415,0.1446588,0.6461139,0,3.115722
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.738524,1.738524,0,0,0,1.738524,67.57089,2.220446E-16,0,1.174736,1.830025,1.738524,0,0,8.572114,2.910371,0,0.655289,-0.655289,5.177071,36.979,0.1399415,1.912376,0.9397889,0,4.085107
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,2.610516,2.610516,5,0,1.53,2.610516,69.51712,0,0,1.814756,0,0,2.389484,2.27001,9.300213,2.255082,4.084765,0,4.084765,9.052219,64.65858,0.1403804,2.871568,1.451805,5,4.069838
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.163532,1.163532,4.612322,0,1.424164,1.163532,166.6561,0,0,1.939097,0,0,3.44879,3.276351,5.215448,5.931371,5.215448,0,5.215448,14.00003,100,0.1406027,1.279885,1.551278,5,7.870468
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.138348,0.138348,0,0,0,0.138348,1809.912,2.358347,0,2.503977,0.1456295,0.138348,0,0,0,10.62527,0,0,0,14.00003,100,0.1406027,0.1521828,2.003181,0,13.12925
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.342155,2.342155,0,0,0,2.342155,151.6655,1.086815,0,3.552241,2.465426,2.342155,0,0,0,10.62527,0,0,0,14.00003,100,0.1406027,2.57637,2.841793,0,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.157152,2.157152,0,0,0,2.157152,158.8045,1.154968,0,3.425655,2.270687,2.157152,0,0,0,10.62527,0,0,0,14.00003,100,0.1406027,2.372868,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.6642787,0.6642787,0,0,0,0.6642787,572.038,3.100685,0,3.799926,0.6992407,0.6642787,0,0,0,10.62527,0,0,0,14.00003,100,0.1406027,0.7307065,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.4368257,0.4368257,0,0,0,0.4368257,636.4107,2.320189,0,2.780005,0.4598165,0.4368257,0,0,0,10.62527,0,0,0,14.00003,100,0.1406027,0.4805082,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.5773582,0.5773582,0,0,0,0.5773582,327.6693,1.28408,0,1.891826,0.6077455,0.5773582,0,0,0,10.62527,0,0,0,14.00003,100,0.1406027,0.635094,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.988117,2.988117,0,0,0,2.988117,29.71583,0,0,0.8879437,3.145386,2.988117,0,0,0,10.62527,0,2.257442,-2.257442,11.62047,83.00323,0.1406027,3.286928,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,2.508269,8.367832,0.07425752,0,0.07425752,11.69092,83.50642,0.1405946,0,0.05940602,0,8.442089
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,3.690977,3.690977,5,0,1.53,3.690977,0,0,0,0,0,0,1.309023,1.243571,2.434011,8.434664,1.243571,0,1.243571,12.87068,91.93323,0.1407661,4.060075,0,5,8.434664
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,5.986033,5.986033,5,0,1.53,5.986033,0,0,0,0,1.03793,0.9860333,0,0,1.19044,9.553878,0,1.03793,-1.03793,11.7766,84.11842,0.1407661,6.584637,0,5,9.553878
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,4.342326,4.342326,5,0,1.53,4.342326,0,0,0,0,0,0,0.6576744,0.6247907,2.343695,8.515948,0.6247907,0,0.6247907,12.36933,88.3522,0.1408522,4.776558,0,5,8.515948
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.6348356,0.6348356,0,0,0,0.6348356,0,0,0,0,0.668248,0.6348356,0,0,1.718905,9.07826,0,0.668248,-0.668248,11.66494,83.32081,0.1408522,0.6983191,0,0,9.07826
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.461402,8.410012,0,0,0,11.66494,83.32081,0.1408522,0,0,0,8.410012
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.7429271,0.7429271,0,0,0,0.7429271,0,0,0,0,0.7820285,0.7429271,0,0,2.461402,8.410012,0,0.7820285,-0.7820285,10.84061,77.43275,0.1408522,0.8172197,0,0,8.410012
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.330323,7.627984,0,0,0,10.84061,77.43275,0.1408522,0,0,0,7.627984
