Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.6598608,0.6598608,0,0,0,0.6598608,0,0,1.110223E-16,0,0.6945904,0.6598608,0,0,3.330323,7.627984,0,0.6945904,-0.6945904,10.10844,72.20303,0.1408522,0.7258469,0,0,7.627984
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.8900241,0.8900241,0,0,0,0.8900241,0,0,0,0,0.9368675,0.8900241,0,0,4.10209,6.933393,0,0.9368675,-0.9368675,9.120898,65.14915,0.1408522,0.9790266,0,0,6.933393
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.6043996,0.6043996,0,0,0,0.6043996,0,0,1.110223E-16,0,0.6362101,0.6043996,0,0,5.143054,5.996526,0,0.6362101,-0.6362101,8.450274,60.35898,0.1408522,0.6648396,0,0,5.996526
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1639187,0.1639187,0,0,0,0.1639187,0,0,2.775558E-17,0,0.172546,0.1639187,0,0,5.849954,5.360315,0,0.172546,-0.172546,8.268394,59.05984,0.1408522,0.1803105,0,0,5.360315
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.8709721,0.8709721,0,0,0,0.8709721,11.80492,0,0,0.1028176,0.9168128,0.8709721,0,0,6.041672,5.187769,0,0.8139952,-0.8139952,7.410368,52.9311,0.1408522,0.9580693,0.08225407,0,5.290587
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,4.122568,4.122568,5,0,1.53,4.122568,20.9157,0,0,0.862264,0,0,0.8774317,0.8335601,6.946111,4.373775,1.695824,0,1.695824,9.019169,64.4225,0.1410646,4.534825,0.6898112,5,5.236038
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.089909,2.089909,4.609636,0,1.423431,2.089909,100.1603,4.440892E-16,0,2.093259,0,0,2.519727,2.393741,5.250287,5.900016,4.487,0,4.487,13.27591,94.82774,0.1413611,2.2989,1.674607,5,7.993275
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.7646882,0.7646882,0,0,0,0.7646882,270.6364,0.5013023,0,2.069524,0.8049349,0.7646882,0,0,0.7632869,9.938316,0.7632869,0,0.7632869,14.00003,100,0.1412783,0.841157,1.655619,0,12.00784
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.20275,1.20275,0,0,0,1.20275,173.7301,0.8234861,0,2.089539,1.266053,1.20275,0,0,0,10.62527,0,0,0,14.00003,100,0.1412783,1.323025,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.058612,1.058612,0,0,0,1.058612,253.6506,1.570848,0,2.685177,1.114329,1.058612,0,0,0,10.62527,0,0,0,14.00003,100,0.1412783,1.164474,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.7282265,0.7282265,0,0,0,0.7282265,556.5818,3.286622,0,4.053176,0.7665542,0.7282265,0,0,0,10.62527,0,0,0,14.00003,100,0.1412783,0.8010491,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.89535,1.89535,0,0,0,1.89535,194.0171,1.682198,0,3.677304,1.995105,1.89535,0,0,0,10.62527,0,0,0,14.00003,100,0.1412783,2.084885,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412783,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.037671,1.037671,0,0,0,1.037671,234.4112,1.340133,0,2.432418,1.092286,1.037671,0,0,0,10.62527,0,0,0,14.00003,100,0.1412783,1.141439,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.444982,2.444982,0,0,0,2.444982,59.03724,0,0,1.44345,2.573665,2.444982,0,0,0,10.62527,0,1.130215,-1.130215,12.80868,91.49036,0.1412783,2.68948,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.354724,2.354724,0,0,0,2.354724,32.40434,0,0,0.7630328,2.478657,2.354724,0,0,1.255795,9.495059,0,1.715624,-1.715624,11.00025,78.57305,0.1412783,2.590197,0.6104262,0,10.25809
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.836794,1.836794,0,0,0,1.836794,5.306851,0,2.220446E-16,0.09747595,1.933468,1.836794,0,0,3.162044,7.779435,0,1.835992,-1.835992,9.064944,64.74947,0.1412783,2.020474,0.07798076,0,7.876911
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.289115,2.289115,0,0,0,2.289115,0,0,0,0,2.409594,2.289115,0,0,5.202035,5.943443,0,2.409594,-2.409594,6.525009,46.60711,0.1412783,2.518026,0,0,5.943443
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,6.0045,6.0045,5,0,1.53,6.0045,0,0,0,0,1.057368,1.0045,0,0,7.879362,3.533848,0,1.057368,-1.057368,5.410445,38.64595,0.1412783,6.60495,0,5,3.533848
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.913784,2.913784,5,0,1.53,2.913784,0,0,0,0,0,0,2.086216,1.981905,9.054215,2.47648,1.981905,0,1.981905,7.290645,52.07593,0.1415486,3.205162,0,5,2.47648
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1942269,0.1942269,3.69949,0,1.174961,0.1942269,0,0,0,0,0,0,3.505263,3.33,7.07231,4.260195,3.33,0,3.33,10.44976,74.641,0.1417561,0.2136496,0,5,4.260195
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.5925012,0.5925012,4.097764,0,1.28369,0.5925012,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.742311,7.257195,3.33,0,3.33,13.60888,97.20606,0.1420548,0.6517513,0,5,7.257195
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.3049895,0.3049895,0,0,0,0.3049895,0,0,5.551115E-17,0,0.3210416,0.3049895,0,0,0.4123105,10.2542,0,0.3210416,-0.3210416,13.27047,94.78887,0.1420548,0.3354885,0,0,10.2542
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.07293334,0.07293334,0,0,0,0.07293334,0,0,1.387779E-17,0,0.07677194,0.07293334,0,0,0.7690234,9.933153,0,0.07677194,-0.07677194,13.18954,94.21084,0.1420548,0.08022667,0,0,9.933153
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.6008554,0.6008554,0,0,0,0.6008554,0,0,0,0,0.6324794,0.6008554,0,0,0.8543255,9.856381,0,0.6324794,-0.6324794,12.52285,89.44876,0.1420548,0.6609409,0,0,9.856381
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.4237298,0.4237298,0,0,0,0.4237298,0,0,5.551115E-17,0,0.4460314,0.4237298,0,0,1.55708,9.223902,0,0.4460314,-0.4460314,12.05269,86.09049,0.1420548,0.4661028,0,0,9.223902
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.3266477,0.3266477,0,0,0,0.3266477,0,0,5.551115E-17,0,0.3438396,0.3266477,0,0,2.052671,8.77787,0,0.3438396,-0.3438396,11.69026,83.50166,0.1420548,0.3593124,0,0,8.77787
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.6248622,0.6248622,0,0,0,0.6248622,0,0,1.110223E-16,0,0.6577497,0.6248622,0,0,2.434715,8.434031,0,0.6577497,-0.6577497,10.99693,78.54931,0.1420548,0.6873484,0,0,8.434031
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.3814952,0.3814952,0,0,0,0.3814952,28.21786,0,0,0.1076498,0.4015739,0.3814952,0,0,3.165548,7.776281,0,0.2939241,-0.2939241,10.6871,76.3363,0.1420548,0.4196448,0.08611984,0,7.883931
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.322646,1.322646,0,0,0,1.322646,71.70228,0,2.220446E-16,0.9483671,1.392259,1.322646,0,0,3.49213,7.482357,0,0.4438916,-0.4438916,10.2192,72.99414,0.1420548,1.45491,0.7586937,0,8.430724
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.840291,1.840291,0,0,0,1.840291,91.99216,0,0,1.692923,1.937148,1.840291,0,0,3.985343,7.038465,0,0.2442249,-0.2442249,9.961764,71.15531,0.1420548,2.02432,1.354339,0,8.731389
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.490975,1.490975,0,0,0,1.490975,134.6633,0,0,2.007797,1.569448,1.490975,0,0,4.256704,6.79424,0.4383494,0,0.4383494,10.37762,74.1257,0.1420073,1.640073,1.606238,0,8.802038
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.9800081,0.9800081,0,0,0,0.9800081,247.5627,0,0,2.426134,1.031587,0.9800081,0,0,3.818355,7.188755,1.394546,0,1.394546,11.7006,83.57556,0.1418566,1.078009,1.940907,0,9.614889
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.047031,2.047031,0,0,0,2.047031,122.2029,0,0,2.501531,2.154769,2.047031,0,0,2.423808,8.443847,0.3467612,0,0.3467612,12.02957,85.92532,0.1418191,2.251734,2.001225,0,10.94538
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.817296,1.817296,0,0,0,1.817296,147.2362,0,0,2.675719,1.912943,1.817296,0,0,2.077047,8.755932,0.7627752,0,0.7627752,12.7532,91.09411,0.1417369,1.999026,2.140575,0,11.43165
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.025362,2.025362,0,0,0,2.025362,166.9962,0,0,3.382279,2.13196,2.025362,0,0,1.314272,9.44243,1.250319,0,1.250319,13.93936,99.56664,0.1416022,2.227898,2.705823,0,12.82471
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.4213666,0.4213666,0,0,0,0.4213666,488.4368,1.550612,0,2.05811,0.4435438,0.4213666,0,0,0.06395326,10.56772,0.06395326,0,0.06395326,14.00003,100,0.1415954,0.4635032,1.646488,0,12.62583
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.7530841,0.7530841,0,0,0,0.7530841,171.0575,0.4954868,0,1.288207,0.7927201,0.7530841,0,0,0,10.62527,0,0,0,14.00003,100,0.1415954,0.8283924,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1767411,0.1767411,0,0,0,0.1767411,669.6746,0.9975467,0,1.18359,0.1860432,0.1767411,0,0,0,10.62527,0,0,0,14.00003,100,0.1415954,0.1944152,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.531601,1.531601,0,0,0,1.531601,46.36676,0,0,0.7101539,1.612212,1.531601,0,0,0,10.62527,0,0.902058,-0.902058,13.04918,93.20821,0.1415954,1.684761,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,1.002287,9.723216,0.05265518,0,0.05265518,13.09913,93.56502,0.1415897,0,0.04212414,0,9.775871
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.981332,2.981332,0,0,0,2.981332,0,0,4.440892E-16,0,3.138245,2.981332,0,0,0.9496315,9.770606,0,3.138245,-3.138245,9.791128,69.93649,0.1415897,3.279465,0,0,9.770606
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.282833,2.282833,0,0,0,2.282833,0,0,4.440892E-16,0,2.402982,2.282833,0,0,4.43657,6.632361,0,2.402982,-2.402982,7.258163,51.84392,0.1415897,2.511116,0,0,6.632361
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1636171,0.1636171,0,0,0,0.1636171,0,0,2.775558E-17,0,0.1722285,0.1636171,0,0,7.10655,4.229379,0,0.1722285,-0.1722285,7.076618,50.54717,0.1415897,0.1799788,0,0,4.229379
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.107268,1.107268,0,0,0,1.107268,0,0,2.220446E-16,0,1.165545,1.107268,0,0,7.297915,4.057151,0,1.165545,-1.165545,5.848025,41.77153,0.1415897,1.217995,0,0,4.057151
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2822,0.2822,0,0,0,0.2822,0,0,5.551115E-17,0,0.2970526,0.2822,0,0,8.592965,2.891606,0,0.2970526,-0.2970526,5.534904,39.53495,0.1415897,0.31042,0,0,2.891606
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.286789,0.286789,0,0,0,0.286789,0,0,0,0,0.3018832,0.286789,0,0,8.923023,2.594553,0,0.3018832,-0.3018832,5.216692,37.26201,0.1415897,0.3154679,0,0,2.594553
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1976595,0.1976595,0,0,0,0.1976595,0,0,2.775558E-17,0,0.2080627,0.1976595,0,0,9.25845,2.29267,0,0.2080627,-0.2080627,4.997375,35.69546,0.1415897,0.2174255,0,0,2.29267
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1467243,0.1467243,0,0,0,0.1467243,0,0,0,0,0.1544466,0.1467243,0,0,9.48963,2.084607,0,0.1544466,-0.1544466,4.834573,34.5326,0.1415897,0.1613967,0,0,2.084607
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.661238,1.930161,0,0,0,4.834573,34.5326,0.1415897,0,0,0,1.930161
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.5478516,0.5478516,0,0,0,0.5478516,0,0,1.110223E-16,0,0.576686,0.5478516,0,0,9.661238,1.930161,0,0.576686,-0.576686,4.226693,30.19061,0.1415897,0.6026368,0,0,1.930161
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.5003697,0.5003697,0,0,0,0.5003697,0,0,0,0,0.526705,0.5003697,0,0,10.302,1.353474,0,0.526705,-0.526705,3.671497,26.22493,0.1415897,0.5504067,0,0,1.353474
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,10.88723,0.8267696,0.03162457,0,0.03162457,3.701499,26.43923,0.1415863,0,0.02529966,0,0.8583941
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.59065,2.59065,5,0,1.53,2.59065,41.85183,0,0,1.084234,0,0,2.40935,2.288883,10.8556,0.8552317,3.373117,0,3.373117,6.901519,49.29647,0.1420149,2.849715,0.8673875,5,1.939466
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,3.643926,3.643926,5,0,1.53,3.643926,59.38072,0,0,2.163789,0,0,1.356074,1.28827,7.482485,3.891037,3.45206,0,3.45206,10.17643,72.68864,0.1424266,4.008318,1.731031,5,6.054827
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.676352,2.676352,3.456984,0,1.108757,2.676352,119.8911,0,0,3.208708,0,0,0.7806323,0.7416007,4.030426,6.997891,3.950308,0,3.950308,13.92402,99.4571,0.1425071,2.943987,2.566966,5,10.2066
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.865934,0,2.946052,0,0,0,0,0.08011752,10.55317,0.08011752,0,0.08011752,14.00003,100,0.1424984,0,2.356841,0,13.49922
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.108037,1.108037,0,0,0,1.108037,350.9893,2.722736,0,3.889091,1.166355,1.108037,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,1.218841,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.550804,1.550804,0,0,0,1.550804,291.5117,2.888349,0,4.520774,1.632425,1.550804,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,1.705884,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.7159722,0.7159722,0,0,0,0.7159722,453.9952,2.496825,0,3.25048,0.753655,0.7159722,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,0.7875695,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.847479,1.847479,0,0,0,1.847479,153.9535,0.8995436,0,2.844259,1.944715,1.847479,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,2.032227,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,3.525934,3.525934,1.830462,0,0.6647162,3.525934,50.61657,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,3.878527,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.351724,0.351724,0,0,0,0.351724,230.8472,0.4417093,0,0.8119451,0.3702358,0.351724,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,0.3868964,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,4.266076,4.266076,4.157208,0,1.299918,4.266076,2.686242,3.053113E-16,0,0.1145971,0.1145971,0.1088673,0,0,0,10.62527,0,0,0,14.00003,100,0.1424984,4.692684,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.443277,2.443277,0,0,0,2.443277,0,0,4.440892E-16,0,2.571871,2.443277,0,0,0,10.62527,0,2.571871,-2.571871,11.28904,80.63583,0.1424984,2.687605,0,0,10.62527
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,3.207755,3.207755,5,0,1.53,3.207755,0,0,0,0,0,0,1.792245,1.702633,2.857634,8.053403,1.702633,0,1.702633,12.9043,92.17337,0.142725,3.52853,0,5,8.053403
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1046162,0.1046162,0,0,0,0.1046162,0,0,1.387779E-17,0,0.1101223,0.1046162,0,0,1.155001,9.585773,0,0.1101223,-0.1101223,12.78822,91.34424,0.142725,0.1150779,0,0,9.585773
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.7644033,0.7644033,0,0,0,0.7644033,0,0,1.110223E-16,0,0.804635,0.7644033,0,0,1.277359,9.475651,0,0.804635,-0.804635,11.94006,85.28596,0.142725,0.8408437,0,0,9.475651
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.5438212,0.5438212,0,0,0,0.5438212,0,0,1.110223E-16,0,0.5724434,0.5438212,0,0,2.171398,8.671016,0,0.5724434,-0.5724434,11.33665,80.97591,0.142725,0.5982034,0,0,8.671016
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.9020843,0.9020843,0,0,0,0.9020843,0,0,1.110223E-16,0,0.9495624,0.9020843,0,0,2.807447,8.098572,0,0.9495624,-0.9495624,10.33572,73.82645,0.142725,0.9922927,0,0,8.098572
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.634443,0.634443,0,0,0,0.634443,0,0,1.110223E-16,0,0.6678347,0.634443,0,0,3.862516,7.14901,0,0.6678347,-0.6678347,9.631764,68.79818,0.142725,0.6978873,0,0,7.14901
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.4007867,0.4007867,0,0,0,0.4007867,0,0,5.551115E-17,0,0.4218808,0.4007867,0,0,4.604555,6.481175,0,0.4218808,-0.4218808,9.187062,65.62174,0.142725,0.4408654,0,0,6.481175
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1060028,0.1060028,0,0,0,0.1060028,0,0,1.387779E-17,0,0.1115819,0.1060028,0,0,5.073311,6.059294,0,0.1115819,-0.1115819,9.069445,64.78162,0.142725,0.1166031,0,0,6.059294
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.09135084,0.09135084,0,0,0,0.09135084,0,0,1.387779E-17,0,0.09615877,0.09135084,0,0,5.197291,5.947712,0,0.09615877,-0.09615877,8.968084,64.05762,0.142725,0.1004859,0,0,5.947712
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.5755337,0.5755337,0,0,0,0.5755337,0,0,0,0,0.6058249,0.5755337,0,0,5.304134,5.851553,0,0.6058249,-0.6058249,8.329489,59.49623,0.142725,0.633087,0,0,5.851553
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.006309746,0.006309746,0,0,0,0.006309746,876.3915,0,0,0.05529808,0.006641838,0.006309746,0,0,5.977273,5.245728,0.04865624,0,0.04865624,8.375648,59.82594,0.1427197,0.006940721,0.04423846,0,5.301027
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,5.928617,5.289519,0.626915,0,0.626915,8.970392,64.0741,0.1426525,0,0.501532,0,5.916434
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.418002,1.418002,0,0,0,1.418002,64.13773,0,0,0.9094741,1.492633,1.418002,0,0,5.301702,5.853743,0,0.5831591,-0.5831591,8.355689,59.68337,0.1426525,1.559802,0.7275792,0,6.763217
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.454827,1.454827,0,0,0,1.454827,70.12479,0,2.220446E-16,1.020194,1.531397,1.454827,0,0,5.949656,5.270584,0,0.5112026,-0.5112026,7.816834,55.83442,0.1426525,1.60031,0.8161554,0,6.290778
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,6.517659,4.759381,0.7588159,0,0.7588159,8.53671,60.97638,0.1425711,0,0.6070527,0,5.518197
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.87103,1.87103,0,0,0,1.87103,52.77542,0,2.220446E-16,0.9874438,1.969505,1.87103,0,0,5.758843,5.442316,0,0.9820611,-0.9820611,7.501526,53.58223,0.1425711,2.058133,0.789955,0,6.429759
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1616921,0.1616921,0,0,0,0.1616921,222.2729,0,0,0.3593978,0.1702022,0.1616921,0,0,6.850022,4.460254,0.1891956,0,0.1891956,7.681013,54.86427,0.1425508,0.1778613,0.2875182,0,4.819652
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1475504,0.1475504,0,0,0,0.1475504,272.3356,0,0,0.4018323,0.1553162,0.1475504,0,0,6.660827,4.63053,0.246516,0,0.246516,7.914879,56.53474,0.1425244,0.1623054,0.3214658,0,5.032362
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.424302,1.424302,0,0,0,1.424302,33.51997,0,0,0.4774255,1.499265,1.424302,0,0,6.41431,4.852395,0,1.021839,-1.021839,6.837765,48.84108,0.1425244,1.566732,0.3819404,0,5.32982
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.369071,2.369071,0,0,0,2.369071,34.3571,0,4.440892E-16,0.8139441,2.493759,2.369071,0,0,7.549688,3.830555,0,1.679815,-1.679815,5.067085,36.19339,0.1425244,2.605978,0.6511553,0,4.644499
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,9.416149,2.15074,0.412155,0,0.412155,5.458089,38.98627,0.1424803,0,0.329724,0,2.562895
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,3.135569,3.135569,5,0,1.53,3.135569,21.70607,0,0,0.6806086,0,0,1.864432,1.77121,9.003994,2.52168,2.451818,0,2.451818,7.784089,55.60052,0.1427895,3.449125,0.5444869,5,3.202288
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,4.204955,4.204955,5,0,1.53,4.204955,2.498752,0,0,0.1050714,0,0,0.7950449,0.7552927,6.552176,4.728316,0.8603641,0,0.8603641,8.600302,61.4306,0.1429008,4.625451,0.08405713,5,4.833388
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.919032,1.919032,5,0,1.53,1.919032,0,0,0,0,0,0,3.080968,2.926919,5.691811,5.502644,2.926919,0,2.926919,11.37702,81.26427,0.1432869,2.110935,0,5,5.502644
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.84952,2.84952,0,0,0,2.84952,0,0,0,0,2.999495,2.84952,0,0,2.764892,8.136871,0,2.999495,-2.999495,8.215276,58.68043,0.1432869,3.134472,0,0,8.136871
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.256602,2.256602,0,0,0,2.256602,0,0,4.440892E-16,0,2.375371,2.256602,0,0,6.097664,5.137377,0,2.375371,-2.375371,5.711415,40.79574,0.1432869,2.482262,0,0,5.137377
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1659806,0.1659806,0,0,0,0.1659806,0,0,2.775558E-17,0,0.1747164,0.1659806,0,0,8.736965,2.762006,0,0.1747164,-0.1747164,5.527248,39.48027,0.1432869,0.1825787,0,0,2.762006
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.567512,0.567512,0,0,0,0.567512,0,0,0,0,0.5973811,0.567512,0,0,8.931094,2.587289,0,0.5973811,-0.5973811,4.897553,34.98245,0.1432869,0.6242632,0,0,2.587289
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.3759775,0.3759775,0,0,0,0.3759775,0,0,5.551115E-17,0,0.3957658,0.3759775,0,0,9.594851,1.989908,0,0.3957658,-0.3957658,4.48038,32.00265,0.1432869,0.4135753,0,0,1.989908
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.559189,0.559189,0,0,0,0.559189,0,0,0,0,0.5886199,0.559189,0,0,10.03459,1.594143,0,0.5886199,-0.5886199,3.85992,27.5708,0.1432869,0.6151078,0,0,1.594143
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3005075,0.3005075,0,0,0,0.3005075,0,0,5.551115E-17,0,0.3163237,0.3005075,0,0,10.68861,1.005523,0,0.3163237,-0.3163237,3.526485,25.18913,0.1432869,0.3305582,0,0,1.005523
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2245393,0.2245393,0,0,0,0.2245393,0,0,2.775558E-17,0,0.2363571,0.2245393,0,0,11.04008,0.6891989,0,0.2363571,-0.2363571,3.277343,23.40954,0.1432869,0.2469932,0,0,0.6891989
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.6260787,0.6260787,4.131342,0,1.292856,0.6260787,0,0,0,0,0,0,3.505263,3.33,11.3027,0.4528418,3.33,0,3.33,6.436458,45.97461,0.1435829,0.6886865,0,5,0.4528418
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2803877,0.2803877,3.785651,0,1.198483,0.2803877,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.972703,3.449842,3.33,0,3.33,9.595573,68.53967,0.1437994,0.3084265,0,5,3.449842
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.7886811,0.7886811,4.293944,0,1.337247,0.7886811,2.066498,0,0,0.01629807,0,0,3.505263,3.33,4.642703,6.446842,3.346298,0,3.346298,12.77015,91.21518,0.1441275,0.8675492,0.01303846,5,6.46314
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,3.219853,3.219853,3.54244,0,1.132086,3.219853,29.71685,0,0,0.9568389,0,0,0.3225874,0.306458,1.296405,9.45851,1.263297,0,1.263297,13.96862,99.77565,0.1442695,3.541838,0.7654712,5,10.41535
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.9566128,0.9566128,0,0,0,0.9566128,210.4512,0.9731342,0,2.013203,1.006961,0.9566128,0,0,0.03310765,10.59548,0.03310765,0,0.03310765,14.00003,100,0.144266,1.052274,1.610562,0,12.60868
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.6263147,0.6263147,0,0,0,0.6263147,464.7479,2.251506,0,2.910785,0.6592786,0.6263147,0,0,0,10.62527,0,0,0,14.00003,100,0.144266,0.6889462,2.328628,0,13.53606
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.851034,2.851034,0,0,0,2.851034,101.941,4.440892E-16,0,2.906372,3.001088,2.851034,0,0,0,10.62527,0,0.09471672,-0.09471672,13.90019,99.28686,0.144266,3.136137,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.984472,2.984472,0,0,0,2.984472,125.0942,0.4866104,0,3.733401,3.14155,2.984472,0,0,0.1052408,10.53056,0.1052408,0,0.1052408,14.00003,100,0.1442547,3.282919,2.986721,0,14.26396
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.050679,2.050679,0,0,0,2.050679,183.0612,1.595389,0,3.753999,2.15861,2.050679,0,0,0,10.62527,0,0,0,14.00003,100,0.1442547,2.255747,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.8399,2.8399,0,0,0,2.8399,120.0115,0.418839,0,3.408207,2.989368,2.8399,0,0,0,10.62527,0,0,0,14.00003,100,0.1442547,3.12389,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.640694,2.640694,0,0,0,2.640694,138.5726,0.8796008,0,3.659279,2.779678,2.640694,0,0,0,10.62527,0,0,0,14.00003,100,0.1442547,2.904763,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,3.448069,3.448069,1.25,0,0.50625,3.448069,81.29786,0.4894494,0,2.803206,2.313756,2.198069,0,0,0,10.62527,0,0,0,14.00003,100,0.1442547,3.792876,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.215199,2.215199,0,0,0,2.215199,71.3056,0,0,1.579561,2.331788,2.215199,0,0,0,10.62527,0,0.7522275,-0.7522275,13.20711,94.33632,0.1442547,2.436719,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.058684,1.058684,0,0,0,1.058684,68.63892,0,0,0.7266688,1.114404,1.058684,0,0,0.8358083,9.873047,0,0.3877348,-0.3877348,12.7984,91.41698,0.1442547,1.164552,0.5813351,0,10.59972
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,3.844148,3.844148,4.945509,0,1.515124,3.844148,2.791187,2.220446E-16,0,0.1072974,0,0,1.101361,1.046293,1.266625,9.485312,1.15359,0,1.15359,13.89279,99.23405,0.1444018,4.228563,0.08583789,5,9.592609
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,3.485415,3.485415,3.604398,0,1.149001,3.485415,0,1.94289E-16,0,0,0,0,0.1189836,0.1130344,0.1130344,10.52354,0.1130344,0,0.1130344,14.00003,100,0.1444165,3.833956,0,5,10.52354
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,4.130088,4.130088,4.130088,0,1.292514,4.130088,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444165,4.543097,0,5,10.62527
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,4.718244,4.718244,4.718244,0,1.453081,4.718244,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444165,5.190068,0,5,10.62527
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.3204055,0.3204055,0,0,0,0.3204055,0,0,0,0,0.3372689,0.3204055,0,0,0,10.62527,0,0.3372689,-0.3372689,13.64452,97.46063,0.1444165,0.352446,0,0,10.62527
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1646486,0.1646486,0,0,0,0.1646486,0,0,2.775558E-17,0,0.1733143,0.1646486,0,0,0.3747433,10.288,0,0.1733143,-0.1733143,13.46183,96.15571,0.1444165,0.1811134,0,0,10.288
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2997867,0.2997867,0,0,0,0.2997867,0,0,5.551115E-17,0,0.3155649,0.2997867,0,0,0.5673147,10.11469,0,0.3155649,-0.3155649,13.12919,93.77975,0.1444165,0.3297653,0,0,10.11469
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.6348157,0.6348157,0,0,0,0.6348157,0,0,1.110223E-16,0,0.668227,0.6348157,0,0,0.9179423,9.799126,0,0.668227,-0.668227,12.42482,88.74853,0.1444165,0.6982973,0,0,9.799126
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.5323454,0.5323454,0,0,0,0.5323454,0,0,0,0,0.5603635,0.5323454,0,0,1.660417,9.130899,0,0.5603635,-0.5603635,11.83414,84.52943,0.1444165,0.5855799,0,0,9.130899
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.3324915,0.3324915,0,0,0,0.3324915,0,0,0,0,0.3499911,0.3324915,0,0,2.283043,8.570536,0,0.3499911,-0.3499911,11.46522,81.89426,0.1444165,0.3657407,0,0,8.570536
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2731903,0.2731903,0,0,0,0.2731903,0,0,0,0,0.2875688,0.2731903,0,0,2.671922,8.220545,0,0.2875688,-0.2875688,11.1621,79.7291,0.1444165,0.3005094,0,0,8.220545
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1636895,0.1636895,0,0,0,0.1636895,0,0,2.775558E-17,0,0.1723047,0.1636895,0,0,2.991443,7.932976,0,0.1723047,-0.1723047,10.98047,78.43178,0.1444165,0.1800585,0,0,7.932976
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,3.182893,7.760671,0.09059905,0,0.09059905,11.06642,79.04571,0.1444068,0,0.07247924,0,7.85127
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.07807,1.07807,0,0,0,1.07807,84.42815,0,0,0.9101948,1.134811,1.07807,0,0,3.092294,7.84221,0,0.2246159,-0.2246159,10.82965,77.35452,0.1444068,1.185877,0.7281559,0,8.752405
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.786938,1.786938,0,0,0,1.786938,101.0378,0,2.220446E-16,1.805484,1.880988,1.786938,0,0,3.341867,7.617594,0,0.0755041,-0.0755041,10.75007,76.78603,0.1444068,1.965632,1.444387,0,9.423078
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.995071,1.995071,0,0,0,1.995071,123.9497,0,0,2.472885,2.100075,1.995071,0,0,3.42576,7.54209,0.3728106,0,0.3728106,11.10375,79.31231,0.1443669,2.194578,1.978308,0,10.01498
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.795459,1.795459,0,0,0,1.795459,135.8512,0,0,2.439152,1.889956,1.795459,0,0,3.05295,7.877619,0.5491957,0,0.5491957,11.62476,83.03382,0.1443082,1.975004,1.951322,0,10.31677
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.6753196,0.6753196,0,0,0,0.6753196,487.2482,0.07586599,0,3.290483,0.7108628,0.6753196,0,0,2.503754,8.371896,2.503754,0,2.503754,14.00003,100,0.1440413,0.7428516,2.632386,0,11.66238
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440413,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,3.216565,3.216565,1.25,0,0.50625,3.216565,127.8953,2.043768,0,4.113837,2.070068,1.966565,0,0,0,10.62527,0,0,0,14.00003,100,0.1440413,3.538221,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440413,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.879629,2.879629,0,0,0,2.879629,110.359,0.1467401,0,3.177929,3.031189,2.879629,0,0,0,10.62527,0,0,0,14.00003,100,0.1440413,3.167593,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.298181,1.298181,0,0,0,1.298181,160.7595,0.7204434,0,2.08695,1.366507,1.298181,0,0,0,10.62527,0,0,0,14.00003,100,0.1440413,1.428,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,3.361533,3.361533,2.555265,0,0.8625874,3.361533,25.24751,1.110223E-16,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.1440413,3.697687,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.7503067,0.7503067,0,0,0,0.7503067,11.93807,0,1.110223E-16,0.0895721,0.7897965,0.7503067,0,0,0,10.62527,0,0.7002244,-0.7002244,13.26193,94.72786,0.1440413,0.8253374,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,6.358635,6.358635,5,0,1.53,6.358635,0,0,0,0,1.430142,1.358635,0,0,0.7780271,9.92505,0,1.430142,-1.430142,11.75442,83.96001,0.1440413,6.994499,0,5,9.92505
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.367074,8.494907,0,0,0,11.75442,83.96001,0.1440413,0,0,0,8.494907
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.3239172,0.3239172,0,0,0,0.3239172,0,0,0,0,0.3409654,0.3239172,0,0,2.367074,8.494907,0,0.3409654,-0.3409654,11.39501,81.3928,0.1440413,0.3563089,0,0,8.494907
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.5078047,0.5078047,0,0,0,0.5078047,0,0,0,0,0.5345312,0.5078047,0,0,2.745925,8.153942,0,0.5345312,-0.5345312,10.83157,77.3682,0.1440413,0.5585851,0,0,8.153942
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.342175,0.342175,0,0,0,0.342175,0,0,5.551115E-17,0,0.3601842,0.342175,0,0,3.339848,7.619411,0,0.3601842,-0.3601842,10.4519,74.6563,0.1440413,0.3763925,0,0,7.619411
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2304145,0.2304145,0,0,0,0.2304145,0,0,0,0,0.2425415,0.2304145,0,0,3.740053,7.259226,0,0.2425415,-0.2425415,10.19624,72.83015,0.1440413,0.2534559,0,0,7.259226
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.009543,7.016685,0,0,0,10.19624,72.83015,0.1440413,0,0,0,7.016685
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.337431,0.337431,0,0,0,0.337431,0,0,5.551115E-17,0,0.3551905,0.337431,0,0,4.009543,7.016685,0,0.3551905,-0.3551905,9.821837,70.15584,0.1440413,0.3711741,0,0,7.016685
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.7032092,0.7032092,0,0,0,0.7032092,0,0,1.110223E-16,0,0.7402202,0.7032092,0,0,4.4042,6.661495,0,0.7402202,-0.7402202,9.041576,64.58257,0.1440413,0.7735301,0,0,6.661495
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.5297043,0.5297043,0,0,0,0.5297043,0,0,1.110223E-16,0,0.5575835,0.5297043,0,0,5.226666,5.921274,0,0.5575835,-0.5575835,8.453833,60.3844,0.1440413,0.5826747,0,0,5.921274
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.7349255,0.7349255,0,0,0,0.7349255,0,0,1.110223E-16,0,0.7736058,0.7349255,0,0,5.846204,5.363691,0,0.7736058,-0.7736058,7.63838,54.55975,0.1440413,0.8084181,0,0,5.363691
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.5957327,0.5957327,0,0,0,0.5957327,2.902836,0,1.110223E-16,0.01729314,0.6270871,0.5957327,0,0,6.705766,4.590085,0,0.609794,-0.609794,6.995601,49.96848,0.1440413,0.655306,0.01383451,0,4.607378
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.623693,2.623693,0,0,0,2.623693,42.04068,0,0,1.103019,2.761782,2.623693,0,0,7.383315,3.980291,0,1.658764,-1.658764,5.24711,37.47929,0.1440413,2.886062,0.8824149,0,5.08331
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,3.767039,3.767039,5,0,1.53,3.767039,61.76715,0,0,2.326792,0,0,1.232961,1.171313,9.226385,2.321527,3.498106,0,3.498106,8.565704,61.18348,0.1444397,4.143743,1.861434,5,4.64832
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.799216,1.799216,3.966017,0,1.247723,1.799216,191.6077,4.440892E-16,0,3.447437,0,0,2.166801,2.058461,5.72828,5.469822,5.505898,0,5.505898,13.78906,98.49307,0.1444607,1.979138,2.757949,5,8.917259
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.765761,1.765761,0,0,0,1.765761,228.4289,1.95243,0,4.033508,1.858696,1.765761,0,0,0.2223822,10.42513,0.2223822,0,0.2223822,14.00003,100,0.1444371,1.942337,3.226806,0,14.45864
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.052335,2.052335,0,0,0,2.052335,189.7786,1.734539,0,3.894892,2.160352,2.052335,0,0,0,10.62527,0,0,0,14.00003,100,0.1444371,2.257568,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.934421,1.934421,0,0,0,1.934421,201.5676,1.862933,0,3.899166,2.036233,1.934421,0,0,0,10.62527,0,0,0,14.00003,100,0.1444371,2.127863,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.509578,1.509578,0,0,0,1.509578,229.4955,1.875385,0,3.464414,1.589029,1.509578,0,0,0,10.62527,0,0,0,14.00003,100,0.1444371,1.660536,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.415402,1.415402,0,0,0,1.415402,204.4149,1.403396,0,2.893293,1.489897,1.415402,0,0,0,10.62527,0,0,0,14.00003,100,0.1444371,1.556942,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.823133,2.823133,0,0,0,2.823133,75.70369,0,0,2.137216,2.971719,2.823133,0,0,0,10.62527,0,0.8345031,-0.8345031,13.12038,93.71684,0.1444371,3.105446,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,0.8123711,0,1.739597,0,0,0,0,0.9272256,9.790771,0.9272256,0,0.9272256,14.00003,100,0.1443389,0,1.391677,0,11.53037
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.619683,2.619683,0,0,0,2.619683,34.21564,0,0,0.8963413,2.757561,2.619683,0,0,0,10.62527,0,1.86122,-1.86122,12.03813,85.98647,0.1443389,2.881651,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.697304,2.697304,0,0,0,2.697304,4.339872,0,0,0.1170595,2.839267,2.697304,0,0,2.068022,8.764054,0,2.722208,-2.722208,9.168672,65.49038,0.1443389,2.967034,0.09364761,0,8.881114
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.092697,6.041847,0,0,0,9.168672,65.49038,0.1443389,0,0,0,6.041847
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.215102,2.215102,0,0,0,2.215102,0,0,4.440892E-16,0,2.331687,2.215102,0,0,5.092697,6.041847,0,2.331687,-2.331687,6.710858,47.9346,0.1443389,2.436613,0,0,6.041847
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,5.041444,5.041444,5,0,1.53,5.041444,0,0,0,0,0.0436255,0.04144422,0,0,7.68346,3.71016,0,0.0436255,-0.0436255,6.664873,47.60614,0.1443389,5.545588,0,5,3.71016
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.8126088,0.8126088,4.317872,0,1.343779,0.8126088,0,0,0,0,0,0,3.505263,3.33,7.731933,3.666535,3.33,0,3.33,9.823988,70.1712,0.144668,0.8938697,0,5,3.666535
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.460806,0.460806,3.966069,0,1.247737,0.460806,0,0,0,0,0,0,3.505263,3.33,4.401933,6.663535,3.33,0,3.33,12.9831,92.73627,0.1449177,0.5068866,0,5,6.663535
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.03546663,0.03546663,0,0,0,0.03546663,0,0,6.938894E-18,0,0.03733329,0.03546663,0,0,1.071933,9.660535,0,0.03733329,-0.03733329,12.94375,92.45518,0.1449177,0.03901329,0,0,9.660535
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.35365,0.35365,0,0,0,0.35365,0,0,0,0,0.3722631,0.35365,0,0,1.113414,9.623201,0,0.3722631,-0.3722631,12.55135,89.65233,0.1449177,0.389015,0,0,9.623201
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.6266828,0.6266828,0,0,0,0.6266828,0,0,0,0,0.6596661,0.6266828,0,0,1.52704,9.250938,0,0.6596661,-0.6596661,11.856,84.68555,0.1449177,0.6893511,0,0,9.250938
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2235443,0.2235443,0,0,0,0.2235443,0,0,2.775558E-17,0,0.2353098,0.2235443,0,0,2.260002,8.591272,0,0.2353098,-0.2353098,11.60796,82.91386,0.1449177,0.2458988,0,0,8.591272
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521458,8.355962,0,0,0,11.60796,82.91386,0.1449177,0,0,0,8.355962
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.3223774,0.3223774,0,0,0,0.3223774,0,0,0,0,0.3393447,0.3223774,0,0,2.521458,8.355962,0,0.3393447,-0.3393447,11.25026,80.35886,0.1449177,0.3546152,0,0,8.355962
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2582778,0.2582778,0,0,0,0.2582778,17.12887,0,0,0.04424007,0.2718714,0.2582778,0,0,2.898507,8.016618,0,0.2276313,-0.2276313,11.01032,78.64497,0.1449177,0.2841056,0.03539205,0,8.060858
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,3.151431,7.788986,0.1143385,0,0.1143385,11.11879,79.41976,0.1449056,0,0.09147076,0,7.903325
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.641111,1.641111,0,0,0,1.641111,33.77412,0,0,0.5542707,1.727485,1.641111,0,0,3.037092,7.891891,0,1.173214,-1.173214,9.882113,70.58638,0.1449056,1.805222,0.4434166,0,8.446161
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1407828,0.1407828,0,0,0,0.1407828,142.4842,0,0,0.2005932,0.1481925,0.1407828,0,0,4.340664,6.718677,0.05240077,0,0.05240077,9.931825,70.94146,0.1449,0.1548611,0.1604746,0,6.91927
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.8027909,0.8027909,0,0,0,0.8027909,85.24442,0,0,0.6843344,0.8450431,0.8027909,0,0,4.288263,6.765837,0,0.1607087,-0.1607087,9.762423,69.73145,0.1449,0.88307,0.5474675,0,7.450172
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,4.466828,6.605129,0.6619437,0,0.6619437,10.3904,74.21698,0.1448301,0,0.529555,0,7.267072
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.128781,2.128781,0,0,0,2.128781,35.173,0,0,0.7487562,2.240822,2.128781,0,0,3.804885,7.200878,0,1.492066,-1.492066,8.817621,62.98289,0.1448301,2.341659,0.5990049,0,7.949634
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,5.462736,5.708812,0.3346516,0,0.3346516,9.1351,65.25059,0.1447947,0,0.2677213,0,6.043463
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.409598,1.409598,0,0,0,1.409598,56.29428,0,2.220446E-16,0.7935228,1.483787,1.409598,0,0,5.128084,6.009998,0,0.6902642,-0.6902642,8.407497,60.05344,0.1447947,1.550557,0.6348183,0,6.803521
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.9849235,0.9849235,0,0,0,0.9849235,79.61156,0,0,0.784113,1.036762,0.9849235,0,0,5.895045,5.319734,0,0.2526486,-0.2526486,8.141183,58.15119,0.1447947,1.083416,0.6272904,0,6.103847
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.369486,2.369486,0,0,0,2.369486,18.3589,0,0,0.4350116,2.494196,2.369486,0,0,6.175766,5.067085,0,2.059184,-2.059184,5.970612,42.64714,0.1447947,2.606435,0.3480093,0,5.502097
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.042385,1.042385,0,0,0,1.042385,9.152182,0,0,0.09540101,1.097248,1.042385,0,0,8.463748,3.007901,0,1.001847,-1.001847,4.914573,35.10402,0.1447947,1.146624,0.07632081,0,3.103302
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.621223,2.621223,5,0,1.53,2.621223,4.086862,-4.440892E-16,0,0.1071258,0,0,2.378777,2.259838,9.576911,2.006054,2.366963,0,2.366963,7.160071,51.14326,0.1450929,2.883346,0.08570064,5,2.11318
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,3.236837,3.236837,5,0,1.53,3.236837,0,0,0,0,0,0,1.763163,1.675005,7.209948,4.136322,1.675005,0,1.675005,8.749121,62.49359,0.1453051,3.560521,0,5,4.136322
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.644105,2.644105,5,0,1.53,2.644105,0,0,0,0,0,0,2.355895,2.2381,5.534943,5.643826,2.2381,0,2.2381,10.87237,77.65962,0.1455877,2.908516,0,5,5.643826
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.860913,1.860913,5,0,1.53,1.860913,0,0,0,0,0,0,3.139087,2.982133,3.296843,7.658116,2.982133,0,2.982133,13.70147,97.86743,0.1459628,2.047004,0,5,7.658116
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3147098,10.34204,0,0,0,13.70147,97.86743,0.1459628,0,0,0,10.34204
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.4286518,0.4286518,0,0,0,0.4286518,0,0,5.551115E-17,0,0.4512125,0.4286518,0,0,0.3147098,10.34204,0,0.4512125,-0.4512125,13.22585,94.47015,0.1459628,0.471517,0,0,10.34204
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8160569,9.890823,0,0,0,13.22585,94.47015,0.1459628,0,0,0,9.890823
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.003763913,0.003763913,0,0,0,0.003763913,0,0,8.673617E-19,0,0.003962013,0.003763913,0,0,0.8160569,9.890823,0,0.003962013,-0.003962013,13.22167,94.44032,0.1459628,0.004140304,0,0,9.890823
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.4241359,0.4241359,0,0,0,0.4241359,0,0,5.551115E-17,0,0.4464588,0.4241359,0,0,0.8204592,9.886861,0,0.4464588,-0.4464588,12.75106,91.07884,0.1459628,0.4665495,0,0,9.886861
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.09846419,0.09846419,0,0,0,0.09846419,0,0,1.387779E-17,0,0.1036465,0.09846419,0,0,1.316525,9.440402,0,0.1036465,-0.1036465,12.64181,90.29846,0.1459628,0.1083106,0,0,9.440402
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431687,9.336756,0,0,0,12.64181,90.29846,0.1459628,0,0,0,9.336756
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.645295,0.645295,0,0,0,0.645295,0,0,1.110223E-16,0,0.6792579,0.645295,0,0,1.431687,9.336756,0,0.6792579,-0.6792579,11.92581,85.18418,0.1459628,0.7098245,0,0,9.336756
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.3806282,0.3806282,0,0,0,0.3806282,22.53204,0,0,0.08576329,0.4006613,0.3806282,0,0,2.186418,8.657497,0,0.314898,-0.314898,11.59388,82.81325,0.1459628,0.418691,0.06861063,0,8.743261
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.962904,1.962904,0,0,0,1.962904,42.3671,0,0,0.8316257,2.066215,1.962904,0,0,2.536305,8.3426,0,1.23459,-1.23459,10.29251,73.51775,0.1459628,2.159195,0.6653005,0,9.174226
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.29608,1.29608,0,0,0,1.29608,40.63413,0,0,0.5266505,1.364294,1.29608,0,0,3.908071,7.10801,0,0.8376436,-0.8376436,9.409553,67.21095,0.1459628,1.425687,0.4213205,0,7.634661
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,3.440968,3.440968,5,0,1.53,3.440968,38.47829,2.220446E-16,0,1.324026,0,0,1.559032,1.48108,4.838786,6.270367,2.805106,0,2.805106,12.07071,86.21918,0.1462845,3.785065,1.05922,5,7.594392
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,2.520074,2.520074,0,0,0,2.520074,64.10003,0,0,1.615368,2.652709,2.520074,0,0,2.033681,8.794962,0,1.037341,-1.037341,10.97726,78.40881,0.1462845,2.772081,1.292294,0,10.41033
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,3.186282,7.757621,1.834088,0,1.834088,12.71722,90.83714,0.1460908,0,1.467271,0,9.591709
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.3764621,0.3764621,0,0,0,0.3764621,273.5107,0,0,1.029664,0.3962759,0.3764621,0,0,1.352193,9.4083,0.6333881,0,0.6333881,13.31811,95.12917,0.1460241,0.4141083,0.8237312,0,10.43796
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.236544,1.236544,0,0,0,1.236544,75.07159,0,0,0.9282935,1.301626,1.236544,0,0,0.7188054,9.97835,0,0.3733323,-0.3733323,12.92458,92.31826,0.1460241,1.360199,0.7426348,0,10.90664
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.822611,2.822611,0,0,0,2.822611,42.24707,0,0,1.192471,2.971169,2.822611,0,0,1.133619,9.605017,0,1.778699,-1.778699,11.04967,78.92605,0.1460241,3.104872,0.9539764,0,10.79749
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.276413,1.276413,0,0,0,1.276413,19.63778,0,0,0.2506593,1.343593,1.276413,0,0,3.109951,7.826318,0,1.092934,-1.092934,9.897616,70.69711,0.1460241,1.404055,0.2005274,0,8.076978
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.305093,1.305093,0,0,0,1.305093,61.51215,0,0,0.8027907,1.373782,1.305093,0,0,4.324322,6.733385,0,0.5709913,-0.5709913,9.295738,66.39799,0.1460241,1.435602,0.6422325,0,7.536175
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.163304,1.163304,0,0,0,1.163304,44.99311,0,0,0.5234066,1.224531,1.163304,0,0,4.958757,6.162393,0,0.7011239,-0.7011239,8.556688,61.11908,0.1460241,1.279634,0.4187253,0,6.6858
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,5.68724,5.68724,5,0,1.53,5.68724,2.009775,3.330669E-16,0,0.1143007,0.7234102,0.6872396,0,0,5.737783,5.461269,0,0.6091095,-0.6091095,7.914631,56.53297,0.1460241,6.255964,0.09144057,5,5.57557
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.14003,1.14003,4.645293,0,1.433165,1.14003,0,0,0,0,0,0,3.505263,3.33,6.414572,4.85216,3.33,0,3.33,11.07375,79.09803,0.1464153,1.254033,0,5,4.85216
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,3.815944,3.815944,5,0,1.53,3.815944,0,0,0,0,0,0,1.184056,1.124853,3.084572,7.84916,1.124853,0,1.124853,12.14088,86.72037,0.1465552,4.197538,0,5,7.84916
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.438066,2.438066,0,0,0,2.438066,0,0,0,0,2.566385,2.438066,0,0,1.959718,8.861527,0,2.566385,-2.566385,9.435669,67.3975,0.1465552,2.681872,0,0,8.861527
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.687664,0.687664,0,0,0,0.687664,0,0,1.110223E-16,0,0.7238569,0.687664,0,0,4.811257,6.295143,0,0.7238569,-0.7238569,8.672657,61.94742,0.1465552,0.7564304,0,0,6.295143
