Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1794885,0.1794885,0,0,0,0.1794885,0,0,2.775558E-17,0,0.1889353,0.1794885,0,0,5.615542,5.571286,0,0.1889353,-0.1889353,8.473501,60.52489,0.1465552,0.1974374,0,0,5.571286
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2801279,0.2801279,0,0,0,0.2801279,0,0,0,0,0.2948714,0.2801279,0,0,5.82547,5.38235,0,0.2948714,-0.2948714,8.16268,58.30474,0.1465552,0.3081407,0,0,5.38235
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153106,5.087479,0,0,0,8.16268,58.30474,0.1465552,0,0,0,5.087479
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.6116676,0.6116676,0,0,0,0.6116676,0,0,1.110223E-16,0,0.6438606,0.6116676,0,0,6.153106,5.087479,0,0.6438606,-0.6438606,7.483991,53.45697,0.1465552,0.6728344,0,0,5.087479
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01325897,0.01325897,0,0,0,0.01325897,0,0,1.734723E-18,0,0.01395681,0.01325897,0,0,6.868506,4.443619,0,0.01395681,-0.01395681,7.469279,53.35189,0.1465552,0.01458486,0,0,4.443619
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.884014,4.429662,0,0,0,7.469279,53.35189,0.1465552,0,0,0,4.429662
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.3556932,0.3556932,0,0,0,0.3556932,0,0,5.551115E-17,0,0.3744139,0.3556932,0,0,6.884014,4.429662,0,0.3744139,-0.3744139,7.074612,50.53284,0.1465552,0.3912626,0,0,4.429662
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.0852159,0.0852159,0,0,0,0.0852159,81.37435,0,0,0.06934389,0.08970094,0.0852159,0,0,7.300029,4.055248,0,0.02035706,-0.02035706,7.053154,50.37957,0.1465552,0.09373748,0.05547511,0,4.124592
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.596341,1.596341,0,0,0,1.596341,57.7271,0,0,0.9215212,1.680359,1.596341,0,0,7.322648,4.034891,0,0.7588374,-0.7588374,6.253269,44.66612,0.1465552,1.755975,0.7372169,0,4.956412
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.037514,1.037514,0,0,0,1.037514,148.8639,0,0,1.544484,1.09212,1.037514,0,0,8.165801,3.276053,0.4523641,0,0.4523641,6.682419,47.73147,0.1465075,1.141265,1.235587,0,4.820537
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.8936825,0.8936825,0,0,0,0.8936825,364.7155,0,0,3.259398,0.9407185,0.8936825,0,0,7.713437,3.683181,2.31868,0,2.31868,8.882113,63.44353,0.1462637,0.9830508,2.607519,0,6.942579
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,4.036859,4.036859,5,0,1.53,4.036859,87.47164,0,0,3.531106,0,0,0.9631414,0.9149843,5.394757,5.769993,4.446091,0,4.446091,13.10004,93.57156,0.1466123,4.440545,2.824885,5,9.3011
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.542974,1.542974,0,0,0,1.542974,252.1413,1.317625,0,3.890474,1.624183,1.542974,0,0,0.9486662,9.771475,0.9486662,0,0.9486662,14.00003,100,0.1465128,1.697271,3.112379,0,13.66195
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.6951012,0.6951012,0,0,0,0.6951012,500.9443,2.750385,0,3.48207,0.7316855,0.6951012,0,0,0,10.62527,0,0,0,14.00003,100,0.1465128,0.7646114,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465128,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465128,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465128,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.213757,1.213757,0,0,0,1.213757,162.0539,0.6893021,0,1.966941,1.277639,1.213757,0,0,0,10.62527,0,0,0,14.00003,100,0.1465128,1.335133,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.207722,1.207722,0,0,0,1.207722,72.0069,0,2.220446E-16,0.8696431,1.271286,1.207722,0,0,0,10.62527,0,0.4016431,-0.4016431,13.57666,96.97594,0.1465128,1.328494,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,0.4462701,10.22363,0.1075479,0,0.1075479,13.67869,97.70472,0.1465016,0,0.08603829,0,10.33118
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.8865763,0.8865763,0,0,0,0.8865763,0,0,1.110223E-16,0,0.9332382,0.8865763,0,0,0.3387222,10.32042,0,0.9332382,-0.9332382,12.69497,90.67816,0.1465016,0.9752339,0,0,10.32042
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.375654,9.387186,0,0,0,12.69497,90.67816,0.1465016,0,0,0,9.387186
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.243394,1.243394,0,0,0,1.243394,0,0,0,0,1.308836,1.243394,0,0,1.375654,9.387186,0,1.308836,-1.308836,11.31533,80.82365,0.1465016,1.367734,0,0,9.387186
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1042641,0.1042641,0,0,0,0.1042641,0,0,0,0,0.1097517,0.1042641,0,0,2.829916,8.07835,0,0.1097517,-0.1097517,11.19965,79.99731,0.1465016,0.1146905,0,0,8.07835
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.3610927,0.3610927,0,0,0,0.3610927,0,0,5.551115E-17,0,0.3800975,0.3610927,0,0,2.951862,7.968598,0,0.3800975,-0.3800975,10.79899,77.13547,0.1465016,0.3972019,0,0,7.968598
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.5694647,0.5694647,0,0,0,0.5694647,0,0,1.110223E-16,0,0.5994365,0.5694647,0,0,3.374193,7.5885,0,0.5994365,-0.5994365,10.16713,72.62218,0.1465016,0.6264111,0,0,7.5885
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.5399582,0.5399582,0,0,0,0.5399582,0,0,0,0,0.568377,0.5399582,0,0,4.040234,6.989064,0,0.568377,-0.568377,9.568004,68.34275,0.1465016,0.593954,0,0,6.989064
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.4548284,0.4548284,0,0,0,0.4548284,0,0,5.551115E-17,0,0.4787667,0.4548284,0,0,4.671763,6.420687,0,0.4787667,-0.4787667,9.063339,64.73801,0.1465016,0.5003112,0,0,6.420687
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.7540933,0.7540933,0,0,0,0.7540933,0,0,1.110223E-16,0,0.7937824,0.7540933,0,0,5.203727,5.94192,0,0.7937824,-0.7937824,8.22662,58.76145,0.1465016,0.8295026,0,0,5.94192
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.3488813,0.3488813,0,0,0,0.3488813,0,0,5.551115E-17,0,0.3672435,0.3488813,0,0,6.085707,5.148138,0,0.3672435,-0.3672435,7.839511,55.9964,0.1465016,0.3837695,0,0,5.148138
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.741106,0.741106,0,0,0,0.741106,0,0,0,0,0.7801116,0.741106,0,0,6.493755,4.780894,0,0.7801116,-0.7801116,7.017201,50.12276,0.1465016,0.8152166,0,0,4.780894
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.6019892,0.6019892,0,0,0,0.6019892,6.594605,0,1.110223E-16,0.03969881,0.6336728,0.6019892,0,0,7.360546,4.000783,0,0.593974,-0.593974,6.391098,45.6506,0.1465016,0.6621881,0.03175904,0,4.040482
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.06751589,0.06751589,0,0,0,0.06751589,1515.128,0,0,1.022952,0.07106937,0.06751589,0,0,8.020517,3.406809,0.9518831,0,0.9518831,7.294133,52.10085,0.1464019,0.07426748,0.818362,0,4.429761
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.190784,2.190784,0,0,0,2.190784,87.10495,0,0,1.908281,2.306088,2.190784,0,0,7.068634,4.263504,0,0.397807,-0.397807,6.874808,49.10567,0.1464019,2.409862,1.526625,0,6.171784
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.357349,1.357349,0,0,0,1.357349,220.371,0,0,2.991205,1.428789,1.357349,0,0,7.510642,3.865697,1.562416,0,1.562416,8.357046,59.69307,0.1462387,1.493084,2.392964,0,6.856902
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.3818843,0.3818843,0,0,0,0.3818843,751.1398,0,0,2.868484,0.4019834,0.3818843,0,0,5.948225,5.271871,2.466501,0,2.466501,10.69697,76.40681,0.1459818,0.4200727,2.294788,0,8.140356
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,2.502937,2.502937,0,0,0,2.502937,153.6313,0,0,3.845294,2.634671,2.502937,0,0,3.481724,7.491722,1.210623,0,1.210623,11.84547,84.61034,0.145856,2.753231,3.076235,0,11.33702
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,3.68808,3.68808,1.972895,0,0.7036004,3.68808,110.5334,0,0,4.07656,1.805458,1.715185,0,0,2.271101,8.581283,2.271101,0,2.271101,14.00003,100,0.1457764,4.056889,3.261247,5,12.65784
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457764,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.4410339,0.4410339,0,0,0,0.4410339,882.5831,3.428244,0,3.89249,0.4642462,0.4410339,0,0,0,10.62527,0,0,0,14.00003,100,0.1457764,0.4851373,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.047836,1.047836,0,0,0,1.047836,274.0219,1.768314,0,2.871299,1.102985,1.047836,0,0,0,10.62527,0,0,0,14.00003,100,0.1457764,1.152619,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.393576,0.393576,0,0,0,0.393576,526.3065,1.657125,0,2.071416,0.4142905,0.393576,0,0,0,10.62527,0,0,0,14.00003,100,0.1457764,0.4329336,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.7673628,0.7673628,0,0,0,0.7673628,128.366,0.1772825,0,0.9850328,0.8077503,0.7673628,0,0,0,10.62527,0,0,0,14.00003,100,0.1457764,0.844099,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.167649,1.167649,0,0,0,1.167649,10.31648,0,2.220446E-16,0.1204602,1.229104,1.167649,0,0,0,10.62527,0,1.108644,-1.108644,12.83142,91.65278,0.1457764,1.284414,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,6.844325,6.844325,5,0,1.53,6.844325,0,0,0,0,1.941394,1.844325,0,0,1.231826,9.51663,0,1.941394,-1.941394,10.78501,77.0356,0.1457764,7.528757,0,5,9.51663
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.388931,7.575236,3.33,0,3.33,13.94412,99.60066,0.1459173,0,0,5,7.575236
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.447704,1.447704,0,0,0,1.447704,0,0,2.220446E-16,0,1.523899,1.447704,0,0,0.05893114,10.57224,0,1.523899,-1.523899,12.33779,88.1269,0.1459173,1.592474,0,0,10.57224
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.6542222,0.6542222,0,0,0,0.6542222,0,0,1.110223E-16,0,0.688655,0.6542222,0,0,1.752152,9.048337,0,0.688655,-0.688655,11.61188,82.94186,0.1459173,0.7196444,0,0,9.048337
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.5794683,0.5794683,0,0,0,0.5794683,0,0,0,0,0.6099666,0.5794683,0,0,2.517324,8.359682,0,0.6099666,-0.6099666,10.96892,78.3493,0.1459173,0.6374151,0,0,8.359682
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.3937871,0.3937871,0,0,0,0.3937871,0,0,5.551115E-17,0,0.4145127,0.3937871,0,0,3.195065,7.749716,0,0.4145127,-0.4145127,10.53199,75.22834,0.1459173,0.4331658,0,0,7.749716
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.655635,7.335203,0,0,0,10.53199,75.22834,0.1459173,0,0,0,7.335203
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1176506,0.1176506,0,0,0,0.1176506,0,0,1.387779E-17,0,0.1238428,0.1176506,0,0,3.655635,7.335203,0,0.1238428,-0.1238428,10.40145,74.2959,0.1459173,0.1294157,0,0,7.335203
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.7132478,0.7132478,0,0,0,0.7132478,0,0,0,0,0.7507872,0.7132478,0,0,3.793238,7.21136,0,0.7507872,-0.7507872,9.610047,68.64306,0.1459173,0.7845727,0,0,7.21136
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.627446,6.460573,0,0,0,9.610047,68.64306,0.1459173,0,0,0,6.460573
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.627446,6.460573,0,0,0,9.610047,68.64306,0.1459173,0,0,0,6.460573
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.5339708,0.5339708,0,0,0,0.5339708,16.50719,0,0,0.08814355,0.5620745,0.5339708,0,0,4.627446,6.460573,0,0.4739309,-0.4739309,9.11048,65.07473,0.1459173,0.5873678,0.07051484,0,6.548717
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.04590851,0.04590851,0,0,0,0.04590851,1664.998,0,0,0.7643759,0.04832474,0.04590851,0,0,5.154036,5.986642,0.7160512,0,0.7160512,9.789786,69.9269,0.1458432,0.05049936,0.6115007,0,6.751018
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,4.437984,6.631088,1.681946,0,1.681946,11.38542,81.32426,0.1456696,0,1.345557,0,8.313034
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.085148,1.085148,0,0,0,1.085148,226.9091,0,0,2.462301,1.142261,1.085148,0,0,2.756039,8.144839,1.320039,0,1.320039,12.63772,90.26924,0.1455337,1.193663,1.96984,0,10.60714
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,1.408914,0,2.844913,0,0,0,0,1.436,9.332874,1.436,0,1.436,14.00003,100,0.1453861,0,2.275931,0,12.17779
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453861,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453861,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.8592508,0.8592508,0,0,0,0.8592508,343.2605,2.044994,0,2.949468,0.9044745,0.8592508,0,0,0,10.62527,0,0,0,14.00003,100,0.1453861,0.9451758,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.0795368,0.0795368,0,0,0,0.0795368,3906.897,3.023698,0,3.107421,0.08372294,0.0795368,0,0,0,10.62527,0,0,0,14.00003,100,0.1453861,0.08749048,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.036922,3.036922,1.25,0,0.50625,3.036922,89.59959,0.8400989,0,2.72107,1.880971,1.786922,0,0,0,10.62527,0,0,0,14.00003,100,0.1453861,3.340615,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,2.646035,2.646035,0,0,0,2.646035,75.48022,0,4.440892E-16,1.997233,2.7853,2.646035,0,0,0,10.62527,0,0.7880671,-0.7880671,13.16933,94.06647,0.1453861,2.910639,1.597787,0,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,2.351594,2.351594,0,0,0,2.351594,39.81336,0,0,0.9362484,2.475362,2.351594,0,0,0.8756301,9.837207,0,1.539113,-1.539113,11.54696,82.47815,0.1453861,2.586753,0.7489988,0,10.77346
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,3.707761,3.707761,5,0,1.53,3.707761,3.018809,0,0,0.1119302,0,0,1.292239,1.227627,2.585756,8.298094,1.339557,0,1.339557,12.81778,91.55539,0.145548,4.078537,0.08954418,5,8.410024
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.246199,9.503695,0,0,0,12.81778,91.55539,0.145548,0,0,0,9.503695
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.5691153,0.5691153,0,0,0,0.5691153,0,0,1.110223E-16,0,0.5990687,0.5691153,0,0,1.246199,9.503695,0,0.5990687,-0.5990687,12.18631,87.04487,0.145548,0.6260268,0,0,9.503695
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1562686,0.1562686,0,0,0,0.1562686,0,0,2.775558E-17,0,0.1644933,0.1562686,0,0,1.911831,8.904627,0,0.1644933,-0.1644933,12.01291,85.80637,0.145548,0.1718955,0,0,8.904627
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2152788,0.2152788,0,0,0,0.2152788,0,0,2.775558E-17,0,0.2266093,0.2152788,0,0,2.094601,8.740133,0,0.2266093,-0.2266093,11.77405,84.10017,0.145548,0.2368067,0,0,8.740133
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.346389,8.513524,0,0,0,11.77405,84.10017,0.145548,0,0,0,8.513524
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.08849037,0.08849037,0,0,0,0.08849037,0,0,0,0,0.09314776,0.08849037,0,0,2.346389,8.513524,0,0.09314776,-0.09314776,11.67586,83.39884,0.145548,0.09733941,0,0,8.513524
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2940059,0.2940059,0,0,0,0.2940059,0,0,5.551115E-17,0,0.3094799,0.2940059,0,0,2.449887,8.420376,0,0.3094799,-0.3094799,11.34964,81.0687,0.145548,0.3234065,0,0,8.420376
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.3464323,0.3464323,0,0,0,0.3464323,0,0,0,0,0.3646656,0.3464323,0,0,2.793753,8.110896,0,0.3646656,-0.3646656,10.96525,78.32306,0.145548,0.3810756,0,0,8.110896
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.3277261,0.3277261,0,0,0,0.3277261,0,0,0,0,0.3449748,0.3277261,0,0,3.198937,7.746231,0,0.3449748,-0.3449748,10.60161,75.72566,0.145548,0.3604987,0,0,7.746231
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1901906,0.1901906,0,0,0,0.1901906,0,0,0,0,0.2002006,0.1901906,0,0,3.582242,7.401256,0,0.2002006,-0.2002006,10.39058,74.21832,0.145548,0.2092097,0,0,7.401256
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.8398952,0.8398952,0,0,0,0.8398952,0,0,1.110223E-16,0,0.8841002,0.8398952,0,0,3.804688,7.201056,0,0.8841002,-0.8841002,9.458661,67.56173,0.145548,0.9238847,0,0,7.201056
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.2516207,0.2516207,0,0,0,0.2516207,15.44497,0,0,0.03886275,0.2648639,0.2516207,0,0,4.787021,6.316955,0,0.2260011,-0.2260011,9.220435,65.86012,0.145548,0.2767828,0.0310902,0,6.355818
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,5.038134,6.090954,0.5765023,0,0.5765023,9.767353,69.76666,0.1454888,0,0.4612018,0,6.667456
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,4.461631,6.609806,0.8091968,0,0.8091968,10.53502,75.25002,0.1454058,0,0.6473575,0,7.419003
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,3.652435,7.338083,1.785568,0,1.785568,12.22896,87.34956,0.145223,0,1.428454,0,9.123651
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0.4358143,0,2.302681,0,0,0,0,1.866867,8.945094,1.866867,0,1.866867,14.00003,100,0.1450324,0,1.842145,0,11.24778
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.692391,1.692391,0,0,0,1.692391,176.6436,1.208036,0,2.9895,1.781464,1.692391,0,0,0,10.62527,0,0,0,14.00003,100,0.1450324,1.86163,2.3916,0,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,1.943386,1.943386,0,0,0,1.943386,158.3822,1.032307,0,3.077976,2.045669,1.943386,0,0,0,10.62527,0,0,0,14.00003,100,0.1450324,2.137724,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.002234,1.002234,0,0,0,1.002234,281.747,1.768782,0,2.823765,1.054983,1.002234,0,0,0,10.62527,0,0,0,14.00003,100,0.1450324,1.102458,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450324,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.5940058,0.5940058,0,0,0,0.5940058,359.0624,1.507582,0,2.132851,0.6252692,0.5940058,0,0,0,10.62527,0,0,0,14.00003,100,0.1450324,0.6534063,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.065005,2.065005,0,0,0,2.065005,54.69806,0,4.440892E-16,1.129518,2.17369,2.065005,0,0,0,10.62527,0,1.044172,-1.044172,12.89937,92.1382,0.1450324,2.271506,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.652027,1.652027,0,0,0,1.652027,22.20992,0,0,0.3669139,1.738976,1.652027,0,0,1.160191,9.581102,0,1.372062,-1.372062,11.45309,81.80765,0.1450324,1.81723,0.2935311,0,9.948016
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,2.628784,2.628784,0,0,0,2.628784,4.119969,0,4.440892E-16,0.1083051,2.767141,2.628784,0,0,2.684704,8.209041,0,2.658836,-2.658836,8.650434,61.78869,0.1450324,2.891663,0.08664408,0,8.317346
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,4.098866,4.098866,5,0,1.53,4.098866,0,0,0,0,0,0,0.9011344,0.8560777,5.638967,5.550204,0.8560777,0,0.8560777,9.462581,67.58973,0.1451372,4.508752,0,5,5.550204
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.782889,6.320674,3.33,0,3.33,12.6217,90.15479,0.145278,0,0,5,6.320674
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,5.152881,5.152881,5,0,1.53,5.152881,0,0,0,0,0.1609272,0.1528808,0,0,1.452889,9.317674,0,0.1609272,-0.1609272,12.45206,88.94314,0.145278,5.668169,0,5,9.317674
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.3253253,0.3253253,0,0,0,0.3253253,0,0,5.551115E-17,0,0.3424477,0.3253253,0,0,1.631697,9.156747,0,0.3424477,-0.3424477,12.09109,86.36478,0.145278,0.3578579,0,0,9.156747
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.037844,1.037844,0,0,0,1.037844,0,0,0,0,1.092467,1.037844,0,0,2.012195,8.814299,0,1.092467,-1.092467,10.93953,78.13935,0.145278,1.141628,0,0,8.814299
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1905466,0.1905466,0,0,0,0.1905466,0,0,2.775558E-17,0,0.2005754,0.1905466,0,0,3.226047,7.721832,0,0.2005754,-0.2005754,10.72811,76.62918,0.145278,0.2096013,0,0,7.721832
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.3648642,0.3648642,0,0,0,0.3648642,0,0,5.551115E-17,0,0.3840676,0.3648642,0,0,3.448908,7.521257,0,0.3840676,-0.3840676,10.32326,73.73745,0.145278,0.4013506,0,0,7.521257
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.09762049,0.09762049,0,0,0,0.09762049,0,0,1.387779E-17,0,0.1027584,0.09762049,0,0,3.87565,7.137189,0,0.1027584,-0.1027584,10.21495,72.96376,0.145278,0.1073825,0,0,7.137189
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.431871,0.431871,0,0,0,0.431871,0,0,5.551115E-17,0,0.454601,0.431871,0,0,3.989826,7.034431,0,0.454601,-0.454601,9.735755,69.54097,0.145278,0.4750581,0,0,7.034431
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.008215623,0.008215623,0,0,0,0.008215623,0,0,0,0,0.008648025,0.008215623,0,0,4.494938,6.57983,0,0.008648025,-0.008648025,9.726639,69.47585,0.145278,0.009037185,0,0,6.57983
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.8085955,0.8085955,0,0,0,0.8085955,0,0,1.110223E-16,0,0.8511532,0.8085955,0,0,4.504547,6.571182,0,0.8511532,-0.8511532,8.829445,63.06734,0.145278,0.8894551,0,0,6.571182
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,5.450273,5.720028,0.1159431,0,0.1159431,8.939438,63.853,0.1452662,0,0.09275449,0,5.835971
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.134491,2.134491,0,0,0,2.134491,36.65528,0,4.440892E-16,0.7824038,2.246833,2.134491,0,0,5.33433,5.824377,0,1.464429,-1.464429,7.395794,52.827,0.1452662,2.347941,0.625923,0,6.606781
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.775076,1.775076,0,0,0,1.775076,108.9615,0,0,1.93415,1.868501,1.775076,0,0,6.961473,4.359948,0.06564886,0,0.06564886,7.458074,53.27185,0.1452595,1.952584,1.54732,0,6.294098
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0,0,1.993401,0,0,0,0,6.895825,4.419032,1.993401,0,1.993401,9.34918,66.77972,0.1450568,0,1.594721,0,6.412433
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,4.011401,4.011401,5,0,1.53,4.011401,60.72721,0,0,2.436012,0,0,0.9885991,0.9391692,4.902424,6.213093,3.375181,0,3.375181,12.55116,89.65096,0.1454145,4.412541,1.94881,5,8.649105
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.019293,1.019293,0,0,0,1.019293,223.803,0,0,2.281209,1.07294,1.019293,0,0,1.527243,9.250756,1.208269,0,1.208269,13.69742,97.83854,0.1452919,1.121222,1.824967,0,11.53197
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.390922,0,3.709896,0,0,0,0,0.3189738,10.3382,0.3189738,0,0.3189738,14.00003,100,0.1452596,0,2.967917,0,14.04809
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.5615218,0.5615218,0,0,0,0.5615218,589.91,2.721398,0,3.312473,0.5910756,0.5615218,0,0,0,10.62527,0,0,0,14.00003,100,0.1452596,0.617674,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452596,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.077274,1.077274,0,0,0,1.077274,274.1245,1.8191,0,2.953072,1.133972,1.077274,0,0,0,10.62527,0,0,0,14.00003,100,0.1452596,1.185001,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.219324,1.219324,0,0,0,1.219324,157.26,0.6340103,0,1.917509,1.283499,1.219324,0,0,0,10.62527,0,0,0,14.00003,100,0.1452596,1.341256,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.344334,1.344334,0,0,0,1.344334,51.24417,0,0,0.688893,1.415089,1.344334,0,0,0,10.62527,0,0.7261957,-0.7261957,13.23455,94.53232,0.1452596,1.478768,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,0.8068841,9.899078,0.06131339,0,0.06131339,13.29272,94.94779,0.1452534,0,0.04905071,0,9.960392
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,3.873567,3.873567,4.658378,0,1.436737,3.873567,0,1.110223E-16,0,0,0,0,0.7848113,0.7455707,0.7455707,9.954261,0.7455707,0,0.7455707,14.00003,100,0.1453439,4.260923,0,5,9.954261
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,2.954835,2.954835,0,0,0,2.954835,0,0,0,0,3.110352,2.954835,0,0,0,10.62527,0,3.110352,-3.110352,10.72143,76.58148,0.1453439,3.250318,0,0,10.62527
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.214022,2.214022,0,0,0,2.214022,0,0,4.440892E-16,0,2.330549,2.214022,0,0,3.455947,7.514922,0,2.330549,-2.330549,8.264814,59.03427,0.1453439,2.435424,0,0,7.514922
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.6800425,0.6800425,0,0,0,0.6800425,0,0,1.110223E-16,0,0.7158343,0.6800425,0,0,6.045446,5.184373,0,0.7158343,-0.7158343,7.510259,53.6446,0.1453439,0.7480468,0,0,5.184373
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.6450616,0.6450616,0,0,0,0.6450616,0,0,1.110223E-16,0,0.6790122,0.6450616,0,0,6.840817,4.468538,0,0.6790122,-0.6790122,6.794517,48.53217,0.1453439,0.7095678,0,0,4.468538
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.8119969,0.8119969,0,0,0,0.8119969,0,0,1.110223E-16,0,0.8547336,0.8119969,0,0,7.595275,3.789526,0,0.8547336,-0.8547336,5.893548,42.09669,0.1453439,0.8931966,0,0,3.789526
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.6929724,0.6929724,0,0,0,0.6929724,0,0,1.110223E-16,0,0.7294446,0.6929724,0,0,8.544979,2.934793,0,0.7294446,-0.7294446,5.124647,36.60455,0.1453439,0.7622696,0,0,2.934793
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2009791,0.2009791,0,0,0,0.2009791,0,0,0,0,0.2115569,0.2009791,0,0,9.355474,2.205348,0,0.2115569,-0.2115569,4.901646,35.01169,0.1453439,0.221077,0,0,2.205348
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.2721744,0.2721744,0,0,0,0.2721744,0,0,5.551115E-17,0,0.2864994,0.2721744,0,0,9.590537,1.993791,0,0.2864994,-0.2864994,4.599649,32.85457,0.1453439,0.2993918,0,0,1.993791
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.8781314,0.8781314,0,0,0,0.8781314,0,0,1.110223E-16,0,0.9243488,0.8781314,0,0,9.90887,1.707292,0,0.9243488,-0.9243488,3.6253,25.89495,0.1453439,0.9659445,0,0,1.707292
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.4473388,0.4473388,0,0,0,0.4473388,0,0,0,0,0.470883,0.4473388,0,0,10.93592,0.782943,0,0.470883,-0.470883,3.128946,22.34957,0.1453439,0.4920727,0,0,0.782943
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.5467942,0.5467942,4.052057,0,1.271212,0.5467942,10.98019,4.440892E-16,0,0.06003904,0,0,3.505263,3.33,11.45913,0.31206,3.390039,0,3.390039,6.345019,45.32148,0.1455924,0.6014736,0.04803123,5,0.372099
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.6264214,0.6264214,4.131684,0,1.29295,0.6264214,161.122,4.440892E-16,0,1.009303,0,0,3.505263,3.33,8.069088,3.363095,4.339303,0,4.339303,10.46164,74.72588,0.1457604,0.6890635,0.8074421,5,4.372398
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.2963184,0.2963184,2.1215,0,0.7441695,0.2963184,673.5534,0,0,1.995863,0,0,1.825181,1.733922,3.729785,7.268467,3.729785,0,3.729785,14.00003,100,0.1455672,0.3259503,1.59669,5,9.26433
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,2.388296,2.388296,0,0,0,2.388296,115.4293,0.2427974,0,2.756793,2.513996,2.388296,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,2.627126,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.25015,2.25015,0,0,0,2.25015,142.8542,0.8458536,0,3.214432,2.368579,2.25015,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,2.475165,2.571546,0,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.009189685,0.009189685,0,0,0,0.009189685,47502.19,4.355628,0,4.365301,0.009673352,0.009189685,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,0.01010865,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.756921,1.756921,0,0,0,1.756921,232.1059,2.228528,0,4.077919,1.849391,1.756921,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,1.932613,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.2986323,0.2986323,0,0,0,0.2986323,643.5549,1.607513,0,1.921863,0.3143498,0.2986323,0,0,0,10.62527,0,0,0,14.00003,100,0.1455672,0.3284956,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,2.402066,2.402066,0,0,0,2.402066,38.16262,0,0,0.9166912,2.528491,2.402066,0,0,0,10.62527,0,1.611799,-1.611799,12.30104,87.86441,0.1455672,2.642272,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.1886499,0.1886499,0,0,0,0.1886499,66.17903,0,2.775558E-17,0.1248467,0.1985788,0.1886499,0,0,1.790888,9.013475,0,0.07373215,-0.07373215,12.22332,87.30927,0.1455672,0.2075149,0.09987733,0,9.138322
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.872813,8.939743,0,0,0,12.22332,87.30927,0.1455672,0,0,0,8.939743
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.816639,1.816639,0,0,0,1.816639,0,0,0,0,1.912252,1.816639,0,0,1.872813,8.939743,0,1.912252,-1.912252,10.20763,72.91151,0.1455672,1.998303,0,0,8.939743
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.244429,2.244429,0,0,0,2.244429,0,0,0,0,2.362557,2.244429,0,0,3.997537,7.027491,0,2.362557,-2.362557,7.717278,55.1233,0.1455672,2.468872,0,0,7.027491
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.4617334,0.4617334,0,0,0,0.4617334,0,0,5.551115E-17,0,0.4860352,0.4617334,0,0,6.6226,4.664934,0,0.4860352,-0.4860352,7.204952,51.46384,0.1455672,0.5079067,0,0,4.664934
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.379015,0.379015,0,0,0,0.379015,0,0,5.551115E-17,0,0.3989631,0.379015,0,0,7.162639,4.178899,0,0.3989631,-0.3989631,6.784408,48.45996,0.1455672,0.4169165,0,0,4.178899
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.3875588,0.3875588,0,0,0,0.3875588,0,0,5.551115E-17,0,0.4079566,0.3875588,0,0,7.605932,3.779936,0,0.4079566,-0.4079566,6.354383,45.38836,0.1455672,0.4263147,0,0,3.779936
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.4393161,0.4393161,0,0,0,0.4393161,0,0,5.551115E-17,0,0.462438,0.4393161,0,0,8.059216,3.371979,0,0.462438,-0.462438,5.866931,41.90657,0.1455672,0.4832477,0,0,3.371979
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.4422043,0.4422043,0,0,0,0.4422043,0,0,5.551115E-17,0,0.4654782,0.4422043,0,0,8.573037,2.909541,0,0.4654782,-0.4654782,5.376274,38.40188,0.1455672,0.4864247,0,0,2.909541
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.05702651,0.05702651,0,0,0,0.05702651,0,0,0,0,0.0600279,0.05702651,0,0,9.090235,2.444063,0,0.0600279,-0.0600279,5.312999,37.94992,0.1455672,0.06272916,0,0,2.444063
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.156933,2.384035,0,0,0,5.312999,37.94992,0.1455672,0,0,0,2.384035
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.156933,2.384035,0,0,0,5.312999,37.94992,0.1455672,0,0,0,2.384035
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.4148014,0.4148014,0,0,0,0.4148014,26.13591,0,5.551115E-17,0.1084121,0.4366331,0.4148014,0,0,9.156933,2.384035,0,0.3282209,-0.3282209,4.967024,35.47867,0.1455672,0.4562815,0.08672968,0,2.492447
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.333873,1.333873,0,0,0,1.333873,80.16022,0,0,1.069236,1.404077,1.333873,0,0,9.521623,2.055814,0,0.3348413,-0.3348413,4.61407,32.95758,0.1455672,1.46726,0.8553885,0,3.12505
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.029851,2.029851,5,0,1.53,2.029851,81.13791,0,0,1.646978,0,0,2.970149,2.821642,9.893668,1.720973,4.46862,0,4.46862,8.853375,63.23827,0.1459031,2.232836,1.317583,5,3.367951
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,3.220433,3.220433,5,0,1.53,3.220433,82.68436,0,0,2.662794,0,0,1.779567,1.690589,5.425048,5.742731,4.353383,0,4.353383,12.98336,92.73808,0.1462484,3.542476,2.130235,5,8.405525
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,2.438998,2.438998,0,0,0,2.438998,131.8171,0,0,3.215016,2.567367,2.438998,0,0,1.071665,9.660776,0.6476495,0,0.6476495,13.59777,97.12675,0.1461833,2.682898,2.572013,0,12.87579
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,2.696054,0,3.12007,0,0,0,0,0.4240152,10.24366,0.4240152,0,0.4240152,14.00003,100,0.1461407,0,2.496056,0,13.36373
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,2.528513,2.528513,0,0,0,2.528513,130.7076,0.6433669,0,3.30496,2.661593,2.528513,0,0,0,10.62527,0,0,0,14.00003,100,0.1461407,2.781365,2.643968,0,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.08748305,0.08748305,0,0,0,0.08748305,3847.722,3.274018,0,3.366105,0.09208743,0.08748305,0,0,0,10.62527,0,0,0,14.00003,100,0.1461407,0.09623136,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,1.954127,1.954127,0,0,0,1.954127,172.7529,1.318835,0,3.375811,2.056976,1.954127,0,0,0,10.62527,0,0,0,14.00003,100,0.1461407,2.149539,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.2713243,0.2713243,0,0,0,0.2713243,990.108,2.400799,0,2.686404,0.2856045,0.2713243,0,0,0,10.62527,0,0,0,14.00003,100,0.1461407,0.2984567,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.155891,1.155891,0,0,0,1.155891,107.2276,0.02270689,0,1.239434,1.216727,1.155891,0,0,0,10.62527,0,0,0,14.00003,100,0.1461407,1.27148,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,1.973396,1.973396,0,0,0,1.973396,33.50047,0,2.220446E-16,0.6610969,2.077259,1.973396,0,0,0,10.62527,0,1.416162,-1.416162,12.50726,89.33741,0.1461407,2.170736,0.5288776,0,11.28637
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.755831,1.755831,0,0,0,1.755831,6.820249,0,4.440892E-16,0.119752,1.848243,1.755831,0,0,1.573513,9.209112,0,1.728491,-1.728491,10.68527,76.32323,0.1461407,1.931414,0.09580164,0,9.328864
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.684066,1.684066,0,0,0,1.684066,0,0,2.220446E-16,0,1.772701,1.684066,0,0,3.494059,7.480621,0,1.772701,-1.772701,8.816682,62.97617,0.1461407,1.852472,0,0,7.480621
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.463727,5.707921,0,0,0,8.816682,62.97617,0.1461407,0,0,0,5.707921
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.754234,1.754234,0,0,0,1.754234,0,0,0,0,1.846562,1.754234,0,0,5.463727,5.707921,0,1.846562,-1.846562,6.870235,49.07301,0.1461407,1.929657,0,0,5.707921
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1663511,0.1663511,0,0,0,0.1663511,0,0,0,0,0.1751065,0.1663511,0,0,7.515462,3.861359,0,0.1751065,-0.1751065,6.685657,47.75459,0.1461407,0.1829862,0,0,3.861359
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.3834404,0.3834404,0,0,0,0.3834404,0,0,5.551115E-17,0,0.4036215,0.3834404,0,0,7.710024,3.686252,0,0.4036215,-0.4036215,6.260202,44.71564,0.1461407,0.4217845,0,0,3.686252
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.158493,3.282631,0,0,0,6.260202,44.71564,0.1461407,0,0,0,3.282631
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.4491117,0.4491117,0,0,0,0.4491117,0,0,5.551115E-17,0,0.4727491,0.4491117,0,0,8.158493,3.282631,0,0.4727491,-0.4727491,5.761881,41.15621,0.1461407,0.4940228,0,0,3.282631
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.683769,2.809882,0,0,0,5.761881,41.15621,0.1461407,0,0,0,2.809882
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.683769,2.809882,0,0,0,5.761881,41.15621,0.1461407,0,0,0,2.809882
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.015532,1.015532,0,0,0,1.015532,0,0,2.220446E-16,0,1.068981,1.015532,0,0,8.683769,2.809882,0,1.068981,-1.068981,4.635076,33.10762,0.1461407,1.117085,0,0,2.809882
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.871526,1.740901,0,0,0,4.635076,33.10762,0.1461407,0,0,0,1.740901
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1480606,0.1480606,0,0,0,0.1480606,38.876,0,0,0.05756005,0.1558533,0.1480606,0,0,9.871526,1.740901,0,0.09829323,-0.09829323,4.531466,32.36755,0.1461407,0.1628667,0.04604804,0,1.798461
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.218482,1.218482,0,0,0,1.218482,49.0547,0,0,0.5977228,1.282613,1.218482,0,0,9.980741,1.642607,0,0.6848901,-0.6848901,3.809528,27.21086,0.1461407,1.34033,0.4781782,0,2.24033
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,3.503239,3.503239,5,0,1.53,3.503239,44.69788,0,0,1.565874,0,0,1.496761,1.421923,10.74173,0.9577174,2.987797,0,2.987797,6.644001,47.45706,0.146462,3.853563,1.252699,5,2.523591
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.747807,1.747807,4.734652,0,1.45756,1.747807,79.75756,0,0,1.394009,0,0,2.986844,2.837502,7.753933,3.646734,4.231511,0,4.231511,10.65836,76.13102,0.1467609,1.922588,1.115207,5,5.040743
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.3291398,0.3291398,1.381122,0,0.5420463,0.3291398,766.5556,2.220446E-16,0,2.523039,0,0,1.051982,0.9993832,3.522423,7.455094,3.522423,0,3.522423,14.00003,100,0.1464355,0.3620538,2.018431,5,9.978133
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,3.145865,0,3.145865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464355,0,2.516692,0,13.77114
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464355,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464355,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.823119,1.823119,0,0,0,1.823119,116.9223,0.21256,0,2.131633,1.919073,1.823119,0,0,0,10.62527,0,0,0,14.00003,100,0.1464355,2.005431,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.6405138,0.6405138,0,0,0,0.6405138,304.4391,1.27575,0,1.949975,0.6742251,0.6405138,0,0,0,10.62527,0,0,0,14.00003,100,0.1464355,0.7045652,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,2.402877,2.402877,0,0,0,2.402877,41.17207,0,4.440892E-16,0.9893143,2.529344,2.402877,0,0,0,10.62527,0,1.54003,-1.54003,12.37669,88.40478,0.1464355,2.643165,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.138596,2.138596,0,0,0,2.138596,35.71016,0,0,0.7636958,2.251153,2.138596,0,0,1.711144,9.085244,0,1.487458,-1.487458,10.80878,77.20539,0.1464355,2.352455,0.6109567,0,9.84894
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.9068583,0.9068583,0,0,0,0.9068583,12.83026,0,1.110223E-16,0.1163523,0.9545876,0.9068583,0,0,3.363875,7.597787,0,0.8382353,-0.8382353,9.925199,70.89413,0.1464355,0.9975441,0.09308182,0,7.714139
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295248,6.759552,0,0,0,9.925199,70.89413,0.1464355,0,0,0,6.759552
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.683871,1.683871,0,0,0,1.683871,0,0,0,0,1.772496,1.683871,0,0,4.295248,6.759552,0,1.772496,-1.772496,8.056824,57.54863,0.1464355,1.852258,0,0,6.759552
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.264688,4.987055,0,0,0,8.056824,57.54863,0.1464355,0,0,0,4.987055
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2787732,0.2787732,0,0,0,0.2787732,0,0,0,0,0.2934455,0.2787732,0,0,6.264688,4.987055,0,0.2934455,-0.2934455,7.747505,55.33921,0.1464355,0.3066505,0,0,4.987055
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.590738,4.69361,0,0,0,7.747505,55.33921,0.1464355,0,0,0,4.69361
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.590738,4.69361,0,0,0,7.747505,55.33921,0.1464355,0,0,0,4.69361
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.4465714,0.4465714,0,0,0,0.4465714,0,0,5.551115E-17,0,0.4700751,0.4465714,0,0,6.590738,4.69361,0,0.4700751,-0.4700751,7.252002,51.79991,0.1464355,0.4912285,0,0,4.69361
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.064993,1.064993,0,0,0,1.064993,0,0,2.220446E-16,0,1.121045,1.064993,0,0,7.113044,4.223535,0,1.121045,-1.121045,6.070317,43.35932,0.1464355,1.171492,0,0,4.223535
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.3994851,0.3994851,0,0,0,0.3994851,0,0,0,0,0.4205106,0.3994851,0,0,8.358649,3.102489,0,0.4205106,-0.4205106,5.627059,40.1932,0.1464355,0.4394336,0,0,3.102489
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.825884,2.681979,0,0,0,5.627059,40.1932,0.1464355,0,0,0,2.681979
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.05927513,0.05927513,0,0,0,0.05927513,0,0,6.938894E-18,0,0.06239488,0.05927513,0,0,8.825884,2.681979,0,0.06239488,-0.06239488,5.56129,39.72342,0.1464355,0.06520265,0,0,2.681979
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.5204803,0.5204803,0,0,0,0.5204803,14.91183,0,1.110223E-16,0.07761313,0.547874,0.5204803,0,0,8.895211,2.619584,0,0.4702609,-0.4702609,5.065591,36.18272,0.1464355,0.5725283,0.0620905,0,2.697197
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,9.417724,2.149323,0.9007736,0,0.9007736,5.92014,42.28663,0.1463456,0,0.7206189,0,3.050097
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.189664,2.189664,0,0,0,2.189664,81.37796,0,0,1.781904,2.30491,2.189664,0,0,8.51695,2.960019,0,0.5230057,-0.5230057,5.368844,38.3488,0.1463456,2.408631,1.425523,0,4.741923
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,3.423981,3.423981,5,0,1.53,3.423981,80.2601,0,0,2.74809,0,0,1.576019,1.497218,9.098067,2.437014,4.245309,0,4.245309,9.396297,67.11627,0.1466964,3.766379,2.198472,5,5.185104
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,1.375716,0,0.5405705,0,0,0,0,3.545828,0,0,1.375716,1.30693,4.852758,6.257792,4.852758,0,4.852758,14.00003,100,0.1462401,0,2.836663,5,9.803619
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.060562,1.060562,0,0,0,1.060562,378.0199,2.892753,0,4.009134,1.116381,1.060562,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,1.166618,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.7889848,0.7889848,0,0,0,0.7889848,578.8627,3.736629,0,4.567139,0.8305104,0.7889848,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,0.8678833,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,3.059411,3.059411,1.25,0,0.50625,3.059411,147.9645,2.622198,0,4.526841,1.904643,1.809411,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,3.365352,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.8159128,0.8159128,0,0,0,0.8159128,473.8704,3.007514,0,3.866369,0.8588556,0.8159128,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,0.8975042,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.424238,1.424238,0,0,0,1.424238,131.3645,0.3717453,0,1.870944,1.499198,1.424238,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,1.566662,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.7320367,0.7320367,0,0,0,0.7320367,122.8257,0.1285643,0,0.8991292,0.7705649,0.7320367,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,0.8052403,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0.08935545,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462401,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.966066,1.966066,0,0,0,1.966066,0,0,0,0,2.069544,1.966066,0,0,0,10.62527,0,2.069544,-2.069544,11.81854,84.41795,0.1462401,2.162673,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,2.758288,2.758288,0,0,0,2.758288,0,0,4.440892E-16,0,2.903461,2.758288,0,0,2.299493,8.555731,0,2.903461,-2.903461,8.758021,62.55717,0.1462401,3.034117,0,0,8.555731
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.52556,5.65227,0,0,0,8.758021,62.55717,0.1462401,0,0,0,5.65227
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.3427167,0.3427167,0,0,0,0.3427167,0,0,5.551115E-17,0,0.3607545,0.3427167,0,0,5.52556,5.65227,0,0.3607545,-0.3607545,8.377752,59.84097,0.1462401,0.3769884,0,0,5.65227
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.926399,5.291515,0,0,0,8.377752,59.84097,0.1462401,0,0,0,5.291515
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.02739254,0.02739254,0,0,0,0.02739254,0,0,3.469447E-18,0,0.02883425,0.02739254,0,0,5.926399,5.291515,0,0.02883425,-0.02883425,8.347359,59.62387,0.1462401,0.03013179,0,0,5.291515
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.217979,0.217979,0,0,0,0.217979,0,0,2.775558E-17,0,0.2294516,0.217979,0,0,5.958437,5.262681,0,0.2294516,-0.2294516,8.105495,57.89628,0.1462401,0.239777,0,0,5.262681
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.678261,0.678261,0,0,0,0.678261,0,0,1.110223E-16,0,0.7139589,0.678261,0,0,6.213383,5.033229,0,0.7139589,-0.7139589,7.352916,52.52073,0.1462401,0.7460871,0,0,5.033229
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.5968611,0.5968611,0,0,0,0.5968611,0,0,1.110223E-16,0,0.6282749,0.5968611,0,0,7.006671,4.319271,0,0.6282749,-0.6282749,6.690657,47.79031,0.1462401,0.6565472,0,0,4.319271
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.704754,3.690995,0,0,0,6.690657,47.79031,0.1462401,0,0,0,3.690995
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.2433291,0.2433291,0,0,0,0.2433291,0,0,0,0,0.2561359,0.2433291,0,0,7.704754,3.690995,0,0.2561359,-0.2561359,6.420666,45.8618,0.1462401,0.267662,0,0,3.690995
