Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.5323391,0.5323391,0,0,0,0.5323391,21.63846,0,0,0.11519,0.560357,0.5323391,0,0,7.989349,3.43486,0,0.4451669,-0.4451669,5.951418,42.51005,0.1462401,0.585573,0.09215199,0,3.55005
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,1.878257,1.878257,0,0,0,1.878257,38.08319,0,2.220446E-16,0.7153003,1.977113,1.878257,0,0,8.483979,2.989693,0,1.261813,-1.261813,4.621351,33.00959,0.1462401,2.066083,0.5722402,0,3.704993
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,9.885994,1.72788,0.8679596,0,0.8679596,5.44477,38.89114,0.1461541,0,0.6943676,0,2.59584
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.109653,1.109653,0,0,0,1.109653,180.3805,0,0,2.001598,1.168056,1.109653,0,0,9.018034,2.509044,0.8335419,0,0.8335419,6.235537,44.53946,0.1460717,1.220619,1.601278,0,4.510642
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.5132855,0.5132855,0,0,0,0.5132855,637.3437,0,0,3.271393,0.5403005,0.5132855,0,0,8.184492,3.259231,2.731092,0,2.731092,8.826479,63.04615,0.1458023,0.564614,2.617114,0,6.530624
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.1884053,0.1884053,0,0,0,0.1884053,1097.111,0,0,2.067014,0.1983213,0.1884053,0,0,5.4534,5.717214,1.868693,0,1.868693,10.59928,75.70896,0.1456185,0.2072458,1.653611,0,7.784228
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.131681,2.131681,0,0,0,2.131681,101.6827,0,4.440892E-16,2.16755,2.243874,2.131681,0,0,3.584707,7.399038,0,0.07632413,-0.07632413,10.51882,75.1343,0.1456185,2.344849,1.73404,0,9.566588
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.194555,2.194555,0,0,0,2.194555,145.7372,0,0,3.198282,2.310058,2.194555,0,0,3.669512,7.322713,0.8882238,0,0.8882238,11.36147,81.15317,0.1455313,2.41401,2.558625,0,10.521
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,1.920408,1.920408,0,0,0,1.920408,148.374,0,0,2.849386,2.021482,1.920408,0,0,2.781288,8.122115,0.8279037,0,0.8279037,12.14688,86.76329,0.1454502,2.112449,2.279509,0,10.9715
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.336408,1.336408,0,0,0,1.336408,167.1762,0,0,2.234157,1.406746,1.336408,0,0,1.953384,8.867229,0.8274117,0,0.8274117,12.93184,92.37008,0.1453691,1.470049,1.787326,0,11.10139
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.2192501,0,1.345223,0,0,0,0,1.125973,9.611898,1.125973,0,1.125973,14.00003,100,0.145259,0,1.076178,0,10.95712
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145259,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.710367,1.710367,0,0,0,1.710367,7.562423,0,0,0.1293452,1.800387,1.710367,0,0,0,10.62527,0,1.671041,-1.671041,12.2386,87.41837,0.145259,1.881404,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.200271,2.200271,0,0,0,2.200271,0,0,0,0,2.316075,2.200271,0,0,1.856713,8.954233,0,2.316075,-2.316075,9.797238,69.98013,0.145259,2.420298,0,0,8.954233
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.134632,1.134632,0,0,0,1.134632,0,0,2.220446E-16,0,1.194349,1.134632,0,0,4.430129,6.638158,0,1.194349,-1.194349,8.538284,60.98762,0.145259,1.248095,0,0,6.638158
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,3.247691,3.247691,5,0,1.53,3.247691,0,0,0,0,0,0,1.752309,1.664693,5.757184,5.443809,1.664693,0,1.664693,10.11755,72.26807,0.1454537,3.57246,0,5,5.443809
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.5951154,0.5951154,4.100379,0,1.284403,0.5951154,0,0,0,0,0,0,3.505263,3.33,4.09249,6.942033,3.33,0,3.33,13.27667,94.83314,0.1457087,0.654627,0,5,6.942033
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1077352,0.1077352,0,0,0,0.1077352,0,0,1.387779E-17,0,0.1134055,0.1077352,0,0,0.7624904,9.939033,0,0.1134055,-0.1134055,13.15713,93.97929,0.1457087,0.1185087,0,0,9.939033
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8884965,9.825627,0,0,0,13.15713,93.97929,0.1457087,0,0,0,9.825627
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8884965,9.825627,0,0,0,13.15713,93.97929,0.1457087,0,0,0,9.825627
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.411365,0.411365,0,0,0,0.411365,0,0,5.551115E-17,0,0.4330158,0.411365,0,0,0.8884965,9.825627,0,0.4330158,-0.4330158,12.70069,90.71902,0.1457087,0.4525015,0,0,9.825627
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369625,9.392612,0,0,0,12.70069,90.71902,0.1457087,0,0,0,9.392612
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.2571189,0.2571189,0,0,0,0.2571189,0,0,0,0,0.2706514,0.2571189,0,0,1.369625,9.392612,0,0.2706514,-0.2706514,12.4154,88.68122,0.1457087,0.2828307,0,0,9.392612
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.670349,9.12196,0,0,0,12.4154,88.68122,0.1457087,0,0,0,9.12196
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,1.670349,9.12196,0.09298039,0,0.09298039,12.5036,89.31129,0.1456996,0,0.07438432,0,9.21494
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.846951,1.846951,0,0,0,1.846951,59.02387,0,0,1.090142,1.944159,1.846951,0,0,1.577369,9.205643,0,0.8540171,-0.8540171,11.60339,82.8812,0.1456996,2.031646,0.8721136,0,10.29578
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,4.339113,4.339113,5,0,1.53,4.339113,33.35434,0,0,1.447283,0,0,0.6608871,0.6278427,2.526277,8.351625,2.075125,0,2.075125,13.57203,96.94286,0.1459107,4.773024,1.157826,5,9.798908
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.7825835,0.7825835,0,0,0,0.7825835,354.6596,1.500584,0,2.775508,0.8237721,0.7825835,0,0,0.4511513,10.21924,0.4511513,0,0.4511513,14.00003,100,0.1458666,0.8608419,2.220406,0,12.99475
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,2.343219,2.343219,0,0,0,2.343219,149.4656,1.03576,0,3.502306,2.466546,2.343219,0,0,0,10.62527,0,0,0,14.00003,100,0.1458666,2.577541,2.801845,0,14.12758
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.4057858,0.4057858,0,0,0,0.4057858,873.3682,3.116861,0,3.544004,0.4271429,0.4057858,0,0,0,10.62527,0,0,0,14.00003,100,0.1458666,0.4463644,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,2.922542,2.922542,0,0,0,2.922542,131.7372,0.7737164,0,3.850076,3.07636,2.922542,0,0,0,10.62527,0,0,0,14.00003,100,0.1458666,3.214796,3.080061,0,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,2.860515,2.860515,0,0,0,2.860515,95.34129,0,0,2.727252,3.011068,2.860515,0,0,0,10.62527,0,0.2838166,-0.2838166,13.70086,97.86308,0.1458666,3.146566,2.181801,0,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.855446,1.855446,0,0,0,1.855446,125.5756,0.06153402,0,2.329987,1.953101,1.855446,0,0,0.3153518,10.34146,0.3153518,0,0.3153518,14.00003,100,0.1458358,2.040991,1.86399,0,12.67144
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,1.938985,1.938985,0,0,0,1.938985,131.91,0.5166785,0,2.557716,2.041037,1.938985,0,0,0,10.62527,0,0,0,14.00003,100,0.1458358,2.132884,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,3.956877,3.956877,2.965768,0,0.9746546,3.956877,26.36607,0,0,1.043273,1.043273,0.9911094,0,0,0,10.62527,0,0,0,14.00003,100,0.1458358,4.352565,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.565371,1.565371,0,0,0,1.565371,44.25545,0,2.220446E-16,0.6927621,1.647759,1.565371,0,0,0,10.62527,0,0.9549971,-0.9549971,12.99337,92.80962,0.1458358,1.721908,0.5542096,0,11.31804
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.7412018,0.7412018,0,0,0,0.7412018,17.27033,0,1.110223E-16,0.128008,0.7802124,0.7412018,0,0,1.061108,9.670278,0,0.6522043,-0.6522043,12.30589,87.89903,0.1458358,0.8153219,0.1024064,0,9.798285
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.8428866,0.8428866,0,0,0,0.8428866,0,0,1.110223E-16,0,0.8872491,0.8428866,0,0,1.785779,9.018073,0,0.8872491,-0.8872491,11.37065,81.21874,0.1458358,0.9271752,0,0,9.018073
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,4.33027,4.33027,5,0,1.53,4.33027,0,0,0,0,0,0,0.6697302,0.6362436,2.771612,8.130824,0.6362436,0,0.6362436,11.97424,85.53011,0.1459097,4.763297,0,5,8.130824
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1630301,0.1630301,0,0,0,0.1630301,0,0,0,0,0.1716107,0.1630301,0,0,2.135368,8.703444,0,0.1716107,-0.1716107,11.79335,84.23802,0.1459097,0.1793332,0,0,8.703444
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.03766271,0.03766271,0,0,0,0.03766271,0,0,6.938894E-18,0,0.03964496,0.03766271,0,0,2.326046,8.531833,0,0.03964496,-0.03964496,11.75156,83.93953,0.1459097,0.04142899,0,0,8.531833
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.2445877,0.2445877,0,0,0,0.2445877,0,0,5.551115E-17,0,0.2574607,0.2445877,0,0,2.370096,8.492188,0,0.2574607,-0.2574607,11.48017,82.00105,0.1459097,0.2690465,0,0,8.492188
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1116093,0.1116093,0,0,0,0.1116093,0,0,1.387779E-17,0,0.1174835,0.1116093,0,0,2.656164,8.234727,0,0.1174835,-0.1174835,11.35633,81.11649,0.1459097,0.1227702,0,0,8.234727
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.3173619,0.3173619,0,0,0,0.3173619,0,0,5.551115E-17,0,0.3340652,0.3173619,0,0,2.786701,8.117243,0,0.3340652,-0.3340652,11.0042,78.60124,0.1459097,0.3490981,0,0,8.117243
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.157885,7.783178,0,0,0,11.0042,78.60124,0.1459097,0,0,0,7.783178
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.3833693,0.3833693,0,0,0,0.3833693,0,0,5.551115E-17,0,0.4035466,0.3833693,0,0,3.157885,7.783178,0,0.4035466,-0.4035466,10.57882,75.56285,0.1459097,0.4217062,0,0,7.783178
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.60627,7.379632,0,0,0,10.57882,75.56285,0.1459097,0,0,0,7.379632
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.3940453,0.3940453,0,0,0,0.3940453,0,0,5.551115E-17,0,0.4147846,0.3940453,0,0,3.60627,7.379632,0,0.4147846,-0.4147846,10.1416,72.43985,0.1459097,0.4334499,0,0,7.379632
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,4.067142,6.964847,0.08109343,0,0.08109343,10.21853,72.98936,0.1459017,0,0.06487475,0,7.04594
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,3.986048,7.037831,1.141017,0,1.141017,11.30099,80.72123,0.1457905,0,0.912814,0,8.178848
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,2.937232,2.937232,0,0,0,2.937232,76.28552,0,0,2.240683,3.091824,2.937232,0,0,2.845031,8.064747,0,0.8511406,-0.8511406,10.40381,74.31281,0.1457905,3.230956,1.792547,0,10.30543
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.746662,1.746662,0,0,0,1.746662,186.9419,0,0,3.265244,1.838592,1.746662,0,0,3.790742,7.213606,1.426652,0,1.426652,11.75726,83.98022,0.1456516,1.921328,2.612195,0,10.47885
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.7912582,0.7912582,0,0,0,0.7912582,507.9102,0.8218879,0,4.018881,0.8329033,0.7912582,0,0,2.36409,8.497593,2.36409,0,2.36409,14.00003,100,0.145422,0.870384,3.215105,0,12.51647
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.828967,1.828967,0,0,0,1.828967,241.4313,2.49047,0,4.415698,1.925228,1.828967,0,0,0,10.62527,0,0,0,14.00003,100,0.145422,2.011863,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145422,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145422,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.137426,1.137426,0,0,0,1.137426,336.9946,2.635773,0,3.833064,1.19729,1.137426,0,0,0,10.62527,0,0,0,14.00003,100,0.145422,1.251168,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.047353,1.047353,0,0,0,1.047353,261.7999,1.639493,0,2.74197,1.102477,1.047353,0,0,0,10.62527,0,0,0,14.00003,100,0.145422,1.152089,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,3.113113,3.113113,1.537214,0,0.5846594,3.113113,53.28561,2.220446E-16,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.145422,3.424424,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.657324,1.657324,0,0,0,1.657324,56.88083,0,0,0.9426996,1.744552,1.657324,0,0,0,10.62527,0,0.801852,-0.801852,13.1548,93.96268,0.145422,1.823056,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,0.8909467,9.823422,0.1286169,0,0.1286169,13.27682,94.83423,0.1454095,0,0.1028935,0,9.952039
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7623298,9.939178,0,0,0,13.27682,94.83423,0.1454095,0,0,0,9.939178
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.361067,2.361067,0,0,0,2.361067,0,0,0,0,2.485334,2.361067,0,0,0.7623298,9.939178,0,2.485334,-2.485334,10.65705,76.12161,0.1454095,2.597174,0,0,9.939178
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,3.290722,3.290722,5,0,1.53,3.290722,0,0,0,0,0,0,1.709278,1.623814,3.523812,7.453844,1.623814,0,1.623814,12.19753,87.12505,0.1455976,3.619794,0,5,7.453844
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.04142744,0.04142744,0,0,0,0.04142744,0,0,6.938894E-18,0,0.04360783,0.04142744,0,0,1.899998,8.915277,0,0.04360783,-0.04360783,12.15157,86.79672,0.1455976,0.04557018,0,0,8.915277
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.6519479,0.6519479,0,0,0,0.6519479,0,0,1.110223E-16,0,0.6862609,0.6519479,0,0,1.948451,8.871669,0,0.6862609,-0.6862609,11.42818,81.62971,0.1455976,0.7171426,0,0,8.871669
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1307297,0.1307297,0,0,0,0.1307297,0,0,0,0,0.1376103,0.1307297,0,0,2.710963,8.185408,0,0.1376103,-0.1376103,11.28313,80.59361,0.1455976,0.1438027,0,0,8.185408
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2959171,0.2959171,0,0,0,0.2959171,0,0,0,0,0.3114917,0.2959171,0,0,2.863863,8.047797,0,0.3114917,-0.3114917,10.95479,78.24833,0.1455976,0.3255088,0,0,8.047797
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1501766,0.1501766,0,0,0,0.1501766,0,0,2.775558E-17,0,0.1580807,0.1501766,0,0,3.209965,7.736306,0,0.1580807,-0.1580807,10.78816,77.05811,0.1455976,0.1651943,0,0,7.736306
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.38561,7.578225,0,0,0,10.78816,77.05811,0.1455976,0,0,0,7.578225
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.6483454,0.6483454,0,0,0,0.6483454,0,0,1.110223E-16,0,0.6824688,0.6483454,0,0,3.38561,7.578225,0,0.6824688,-0.6824688,10.06877,71.91965,0.1455976,0.7131799,0,0,7.578225
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.05570871,0.05570871,0,0,0,0.05570871,0,0,6.938894E-18,0,0.05864074,0.05570871,0,0,4.143909,6.895756,0,0.05864074,-0.05864074,10.00696,71.47813,0.1455976,0.06127958,0,0,6.895756
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,4.209065,6.837115,0.1153612,0,0.1153612,10.1164,72.25985,0.1455864,0,0.09228894,0,6.952477
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.3829519,0.3829519,0,0,0,0.3829519,150.487,0,0,0.5762931,0.4031073,0.3829519,0,0,4.093704,6.94094,0.1731857,0,0.1731857,10.2807,73.43341,0.1455696,0.4212471,0.4610344,0,7.517233
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,3.920518,7.096807,1.472429,0,1.472429,11.67757,83.41103,0.145427,0,1.177944,0,8.569237
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.076621,1.076621,0,0,0,1.076621,170.3345,0,0,1.833856,1.133285,1.076621,0,0,2.448089,8.421994,0.7005712,0,0.7005712,12.34219,88.1583,0.1453593,1.184283,1.467085,0,10.25585
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0.5115538,0,2.259072,0,0,0,0,1.747518,9.052508,1.747518,0,1.747518,14.00003,100,0.1451906,0,1.807257,0,11.31158
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.845343,1.845343,0,0,0,1.845343,183.6276,1.446092,0,3.388559,1.942466,1.845343,0,0,0,10.62527,0,0,0,14.00003,100,0.1451906,2.029877,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.59571,1.59571,0,0,0,1.59571,222.4267,1.869591,0,3.549285,1.679695,1.59571,0,0,0,10.62527,0,0,0,14.00003,100,0.1451906,1.755281,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451906,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.9293256,0.9293256,0,0,0,0.9293256,295.9215,1.771837,0,2.750074,0.9782375,0.9293256,0,0,0,10.62527,0,0,0,14.00003,100,0.1451906,1.022258,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,2.807108,2.807108,0,0,0,2.807108,85.55005,0,0,2.401482,2.95485,2.807108,0,0,0,10.62527,0,0.5533682,-0.5533682,13.41673,95.83357,0.1451906,3.087818,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1549836,0.1549836,0,0,0,0.1549836,431.3384,0,0,0.6685036,0.1631406,0.1549836,0,0,0.6148536,10.07191,0.505363,0,0.505363,13.89616,99.25806,0.1451419,0.1704819,0.5348029,0,10.74041
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,2.646884,2.646884,0,0,0,2.646884,8.687409,0,4.440892E-16,0.2299457,2.786194,2.646884,0,0,0.1094905,10.52673,0,2.556248,-2.556248,11.20163,80.01151,0.1451419,2.911572,0.1839565,0,10.75668
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0,0,0.1343641,0,0,0,0,2.949766,7.970485,0.1343641,0,0.1343641,11.3291,80.922,0.1451289,0,0.1074913,0,8.104849
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1451289,0,0,0,8.091413
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1451289,0,0,0,8.091413
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1451289,0,0,0,8.091413
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.4695316,0.4695316,0,0,0,0.4695316,0,0,5.551115E-17,0,0.4942438,0.4695316,0,0,2.815402,8.091413,0,0.4942438,-0.4942438,10.80812,77.20074,0.1451289,0.5164847,0,0,8.091413
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.5059213,0.5059213,0,0,0,0.5059213,0,0,1.110223E-16,0,0.5325487,0.5059213,0,0,3.364562,7.597168,0,0.5325487,-0.5325487,10.24677,73.19106,0.1451289,0.5565134,0,0,7.597168
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01983016,0.01983016,0,0,0,0.01983016,0,0,3.469447E-18,0,0.02087385,0.01983016,0,0,3.956283,7.06462,0,0.02087385,-0.02087385,10.22477,73.0339,0.1451289,0.02181318,0,0,7.06462
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.040399,1.040399,0,0,0,1.040399,0,0,2.220446E-16,0,1.095157,1.040399,0,0,3.979476,7.043746,0,1.095157,-1.095157,9.07037,64.78822,0.1451289,1.144439,0,0,7.043746
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.699039,0.699039,0,0,0,0.699039,0,0,0,0,0.7358305,0.699039,0,0,5.196316,5.948589,0,0.7358305,-0.7358305,8.294736,59.248,0.1451289,0.768943,0,0,5.948589
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.7229793,0.7229793,0,0,0,0.7229793,0,0,1.110223E-16,0,0.7610309,0.7229793,0,0,6.013906,5.212759,0,0.7610309,-0.7610309,7.492539,53.51803,0.1451289,0.7952772,0,0,5.212759
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.7014337,0.7014337,0,0,0,0.7014337,0,0,1.110223E-16,0,0.7383512,0.7014337,0,0,6.859496,4.451728,0,0.7383512,-0.7383512,6.714249,47.95882,0.1451289,0.7715771,0,0,4.451728
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.4185771,0.4185771,0,0,0,0.4185771,0,0,5.551115E-17,0,0.4406075,0.4185771,0,0,7.679886,3.713377,0,0.4406075,-0.4406075,6.249807,44.64139,0.1451289,0.4604349,0,0,3.713377
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.09705135,0.09705135,0,0,0,0.09705135,63.966,0,1.387779E-17,0.06207987,0.1021593,0.09705135,0,0,8.16945,3.272769,0,0.04007945,-0.04007945,6.20756,44.33963,0.1451289,0.1067565,0.0496639,0,3.334849
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.265814,2.265814,0,0,0,2.265814,41.96341,0,0,0.9508129,2.385067,2.265814,0,0,8.213983,3.23269,0,1.434255,-1.434255,4.695723,33.54081,0.1451289,2.492396,0.7606503,0,4.183503
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.597526,1.597526,0,0,0,1.597526,121.265,0,0,1.93724,1.681607,1.597526,0,0,9.807599,1.798435,0.255634,0,0.255634,4.938239,35.27306,0.1451043,1.757279,1.549792,0,3.735676
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.755834,1.755834,0,0,0,1.755834,177.1225,0,0,3.109977,1.848246,1.755834,0,0,9.551965,2.028506,1.261731,0,1.261731,6.135221,43.82292,0.1449829,1.931417,2.487982,0,5.138483
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.7200747,0.7200747,0,0,0,0.7200747,532.9131,0,0,3.837373,0.7579733,0.7200747,0,0,8.290234,3.164063,3.079399,0,3.079399,9.056596,64.68984,0.1446874,0.7920821,3.069898,0,7.001436
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,3.642352,3.642352,4.790912,0,1.472919,3.642352,109.8692,0,0,4.001825,0,0,1.14856,1.091132,5.210835,5.935523,5.092957,0,5.092957,13.8882,99.20122,0.1449098,4.006588,3.20146,5,9.937347
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.607187,1.607187,0,0,0,1.607187,219.653,1.72058,0,3.530234,1.691775,1.607187,0,0,0.1178785,10.51918,0.1178785,0,0.1178785,14.00003,100,0.1448986,1.767905,2.824187,0,14.04942
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448986,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.347866,2.347866,0,0,0,2.347866,158.876,1.258757,0,3.730195,2.471438,2.347866,0,0,0,10.62527,0,0,0,14.00003,100,0.1448986,2.582652,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.3600417,0.3600417,0,0,0,0.3600417,841.2924,2.650012,0,3.029003,0.3789913,0.3600417,0,0,0,10.62527,0,0,0,14.00003,100,0.1448986,0.3960459,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1559565,0.1559565,0,0,0,0.1559565,1119.842,1.582302,0,1.746467,0.1641647,0.1559565,0,0,0,10.62527,0,0,0,14.00003,100,0.1448986,0.1715521,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448986,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.388953,2.388953,0,0,0,2.388953,5.679072,0,0,0.1356704,2.514688,2.388953,0,0,0,10.62527,0,2.379017,-2.379017,11.49232,82.08786,0.1448986,2.627848,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.8372972,0.8372972,0,0,0,0.8372972,0,0,1.110223E-16,0,0.8813655,0.8372972,0,0,2.643352,8.246257,0,0.8813655,-0.8813655,10.56328,75.45187,0.1448986,0.9210269,0,0,8.246257
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2150517,0.2150517,0,0,0,0.2150517,0,0,2.775558E-17,0,0.2263702,0.2150517,0,0,3.622647,7.364892,0,0.2263702,-0.2263702,10.32467,73.74748,0.1448986,0.2365568,0,0,7.364892
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,4.240405,4.240405,5,0,1.53,4.240405,0,1.110223E-16,0,0,0,0,0.7595952,0.7216155,3.87417,7.138522,0.7216155,0,0.7216155,11.00925,78.63736,0.1449815,4.664445,0,5,7.138522
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.9343311,0.9343311,4.252809,0,1.326017,0.9343311,0,0,0,0,0,0,3.318478,3.152554,3.152554,7.787975,3.152554,0,3.152554,14.00003,100,0.14528,1.027764,0,5,7.787975
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.08807465,0.08807465,0,0,0,0.08807465,0,0,1.387779E-17,0,0.09271016,0.08807465,0,0,0,10.62527,0,0.09271016,-0.09271016,13.9023,99.30196,0.14528,0.09688211,0,0,10.62527
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.4171077,0.4171077,0,0,0,0.4171077,0,0,5.551115E-17,0,0.4390607,0.4171077,0,0,0.1030113,10.53256,0,0.4390607,-0.4390607,13.43949,95.99619,0.14528,0.4588184,0,0,10.53256
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.3365457,0.3365457,0,0,0,0.3365457,0,0,5.551115E-17,0,0.3542586,0.3365457,0,0,0.5908565,10.0935,0,0.3542586,-0.3542586,13.06607,93.32889,0.14528,0.3702002,0,0,10.0935
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.4014892,0.4014892,0,0,0,0.4014892,0,0,5.551115E-17,0,0.4226202,0.4014892,0,0,0.9844772,9.739244,0,0.4226202,-0.4226202,12.62059,90.14689,0.14528,0.4416381,0,0,9.739244
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454055,9.316625,0,0,0,12.62059,90.14689,0.14528,0,0,0,9.316625
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.2681369,0.2681369,0,0,0,0.2681369,0,0,0,0,0.2822493,0.2681369,0,0,1.454055,9.316625,0,0.2822493,-0.2822493,12.32307,88.02177,0.14528,0.2949505,0,0,9.316625
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.4107533,0.4107533,0,0,0,0.4107533,0,0,5.551115E-17,0,0.4323719,0.4107533,0,0,1.767666,9.034375,0,0.4323719,-0.4323719,11.86731,84.76635,0.14528,0.4518287,0,0,9.034375
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.07192741,0.07192741,0,0,0,0.07192741,159.5676,0,0,0.1147728,0.07571307,0.07192741,0,0,2.248079,8.602003,0.03905976,0,0.03905976,11.90437,85.03104,0.1452763,0.07912016,0.09181827,0,8.716776
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.60156,1.60156,0,0,0,1.60156,56.85762,0,2.220446E-16,0.9106088,1.685853,1.60156,0,0,2.209019,8.637157,0,0.7752438,-0.7752438,11.08719,79.19405,0.1452763,1.761716,0.7284871,0,9.547766
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,5.095709,5.095709,5,0,1.53,5.095709,38.58637,0,0,1.966249,0.1007468,0.09570947,0,0,3.070401,7.861913,1.865503,0,1.865503,12.85696,91.83525,0.1454514,5.60528,1.573,5,9.828163
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.396005,1.396005,0,0,0,1.396005,178.1261,0,0,2.486648,1.469478,1.396005,0,0,1.204898,9.540866,1.01717,0,1.01717,13.82193,98.7279,0.1453543,1.535605,1.989319,0,12.02751
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.6576989,0.6576989,0,0,0,0.6576989,593.7239,3.024873,0,3.904916,0.6923146,0.6576989,0,0,0.1877285,10.45632,0.1877285,0,0.1877285,14.00003,100,0.1453364,0.7234688,3.123933,0,14.36123
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.328214,2.328214,0,0,0,2.328214,191.203,2.000863,0,4.451615,2.450752,2.328214,0,0,0,10.62527,0,0,0,14.00003,100,0.1453364,2.561035,3.561292,0,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.830183,1.830183,0,0,0,1.830183,248.5205,2.621872,0,4.548381,1.926509,1.830183,0,0,0,10.62527,0,0,0,14.00003,100,0.1453364,2.013201,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.185527,1.185527,0,0,0,1.185527,310.7422,2.43601,0,3.683933,1.247923,1.185527,0,0,0,10.62527,0,0,0,14.00003,100,0.1453364,1.30408,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453364,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.744741,0.744741,0,0,0,0.744741,255.2849,1.117273,0,1.901211,0.7839379,0.744741,0,0,0,10.62527,0,0,0,14.00003,100,0.1453364,0.8192151,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453364,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.187254,2.187254,0,0,0,2.187254,38.8655,0,4.440892E-16,0.8500872,2.302373,2.187254,0,0,0,10.62527,0,1.452286,-1.452286,12.46918,89.06542,0.1453364,2.40598,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.089173,2.089173,0,0,0,2.089173,6.536819,0,4.440892E-16,0.1365655,2.19913,2.089173,0,0,1.613651,9.172989,0,2.062564,-2.062564,10.29505,73.53593,0.1453364,2.29809,0.1092524,0,9.309554
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.383216,1.383216,0,0,0,1.383216,0,0,2.220446E-16,0,1.456016,1.383216,0,0,3.905389,7.110425,0,1.456016,-1.456016,8.760275,62.57327,0.1453364,1.521537,0,0,7.110425
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.678792,1.678792,0,0,0,1.678792,0,0,2.220446E-16,0,1.76715,1.678792,0,0,5.523185,5.654408,0,1.76715,-1.76715,6.897536,49.26801,0.1453364,1.846671,0,0,5.654408
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486684,3.887259,0,0,0,6.897536,49.26801,0.1453364,0,0,0,3.887259
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1819284,0.1819284,0,0,0,0.1819284,0,0,2.775558E-17,0,0.1915036,0.1819284,0,0,7.486684,3.887259,0,0.1915036,-0.1915036,6.695673,47.82614,0.1453364,0.2001212,0,0,3.887259
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.4912261,0.4912261,0,0,0,0.4912261,0,0,5.551115E-17,0,0.5170801,0.4912261,0,0,7.699466,3.695755,0,0.5170801,-0.5170801,6.150623,43.93293,0.1453364,0.5403487,0,0,3.695755
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.07016189,0.07016189,0,0,0,0.07016189,0,0,0,0,0.07385463,0.07016189,0,0,8.273999,3.178675,0,0.07385463,-0.07385463,6.072773,43.37687,0.1453364,0.07717808,0,0,3.178675
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02451864,0.02451864,0,0,0,0.02451864,0,0,3.469447E-18,0,0.02580909,0.02451864,0,0,8.35606,3.10482,0,0.02580909,-0.02580909,6.045568,43.18254,0.1453364,0.0269705,0,0,3.10482
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.384737,3.079011,0,0,0,6.045568,43.18254,0.1453364,0,0,0,3.079011
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.07231108,0.07231108,0,0,0,0.07231108,0,0,1.387779E-17,0,0.07611693,0.07231108,0,0,8.384737,3.079011,0,0.07611693,-0.07611693,5.965334,42.60944,0.1453364,0.07954219,0,0,3.079011
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.7921287,0.7921287,0,0,0,0.7921287,0,0,1.110223E-16,0,0.8338197,0.7921287,0,0,8.469311,3.002894,0,0.8338197,-0.8338197,5.086411,36.33143,0.1453364,0.8713416,0,0,3.002894
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.7013891,0.7013891,0,0,0,0.7013891,0,0,1.110223E-16,0,0.7383043,0.7013891,0,0,9.395778,2.169075,0,0.7383043,-0.7383043,4.30817,30.77258,0.1453364,0.7715279,0,0,2.169075
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,10.21612,1.43077,0.1128315,0,0.1128315,4.415211,31.53716,0.1453256,0,0.09026522,0,1.543602
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1037934,0.1037934,0,0,0,0.1037934,797.5245,0,0,0.8277777,0.1092562,0.1037934,0,0,10.10328,1.532318,0.7185215,0,0.7185215,5.09686,36.40607,0.1452571,0.1141727,0.6622221,0,2.360096
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.423884,1.423884,0,0,0,1.423884,98.63842,0,0,1.404497,1.498825,1.423884,0,0,9.384763,2.178988,0,0.09432856,-0.09432856,4.997429,35.69585,0.1452571,1.566272,1.123597,0,3.583485
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.4379577,0.4379577,0,0,0,0.4379577,231.0148,0,0,1.011747,0.4610081,0.4379577,0,0,9.489573,2.084659,0.5507389,0,0.5507389,5.519907,39.42782,0.1452046,0.4817535,0.8093976,0,3.096406
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.017791,2.017791,0,0,0,2.017791,97.15615,0,0,1.960408,2.12399,2.017791,0,0,8.938833,2.580324,0,0.1635824,-0.1635824,5.347475,38.19617,0.1452046,2.21957,1.568326,0,4.540732
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.050307,2.050307,0,0,0,2.050307,75.00548,0,0,1.537843,2.158218,2.050307,0,0,9.120591,2.416742,0,0.6203753,-0.6203753,4.693542,33.52523,0.1452046,2.255338,1.230274,0,3.954585
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.6458491,0.6458491,0,0,0,0.6458491,400.0336,0,0,2.583614,0.6798412,0.6458491,0,0,9.809897,1.796367,1.903773,0,1.903773,6.499619,46.42576,0.1450236,0.710434,2.066891,0,4.379981
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.437363,1.437363,0,0,0,1.437363,194.7523,0,0,2.799298,1.513014,1.437363,0,0,7.906125,3.509762,1.286284,0,1.286284,7.719896,55.142,0.1449015,1.581099,2.239438,0,6.30906
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,4.008233,4.008233,5,0,1.53,4.008233,50.78408,0,0,2.035544,0,0,0.9917673,0.9421789,6.61984,4.667418,2.977723,0,2.977723,10.54481,75.31994,0.1451993,4.409056,1.628435,5,6.702962
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.424901,1.424901,4.291511,0,1.336582,1.424901,43.83699,0,0,0.6246338,0,0,2.866609,2.723279,3.642117,7.347369,3.347913,0,3.347913,13.72092,98.00639,0.1454838,1.567391,0.499707,5,7.972003
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0.6906659,0,0.9848706,0,0,0,0,0.2942047,10.36049,0.2942047,0,0.2942047,14.00003,100,0.1454559,0,0.7878965,0,11.34536
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.503799,1.503799,0,0,0,1.503799,44.037,0,0,0.662228,1.582946,1.503799,0,0,0,10.62527,0,0.9207184,-0.9207184,13.02951,93.06771,0.1454559,1.654179,0.5297825,0,11.2875
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,1.02302,9.704556,0.05527407,0,0.05527407,13.08194,93.44227,0.1454507,0,0.04421926,0,9.75983
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,4.726442,4.726442,5,0,1.53,4.726442,0,0,0,0,0,0,0.2735575,0.2598796,0.9677463,9.754302,0.2598796,0,0.2598796,13.32849,95.20329,0.1454801,5.199087,0,5,9.754302
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.9330427,0.9330427,0,0,0,0.9330427,0,0,1.110223E-16,0,0.9821502,0.9330427,0,0,0.7078667,9.988194,0,0.9821502,-0.9821502,12.29321,87.80846,0.1454801,1.026347,0,0,9.988194
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,5.518431,5.518431,5,0,1.53,5.518431,0,0,0,0,0.5457166,0.5184308,0,0,1.799145,9.006044,0,0.5457166,-0.5457166,11.71797,83.69965,0.1454801,6.070274,0,5,9.006044
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.6859096,0.6859096,0,0,0,0.6859096,0,0,1.110223E-16,0,0.7220101,0.6859096,0,0,2.405497,8.460327,0,0.7220101,-0.7220101,10.95691,78.26347,0.1454801,0.7545006,0,0,8.460327
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.064299,1.064299,0,0,0,1.064299,0,0,2.220446E-16,0,1.120314,1.064299,0,0,3.20773,7.738317,0,1.120314,-1.120314,9.775993,69.82838,0.1454801,1.170729,0,0,7.738317
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.3061569,0.3061569,0,0,0,0.3061569,0,0,5.551115E-17,0,0.3222704,0.3061569,0,0,4.452524,6.618003,0,0.3222704,-0.3222704,9.43629,67.40194,0.1454801,0.3367726,0,0,6.618003
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.6617544,0.6617544,0,0,0,0.6617544,0,0,1.110223E-16,0,0.6965836,0.6617544,0,0,4.810602,6.295732,0,0.6965836,-0.6965836,8.702026,62.15721,0.1454801,0.7279299,0,0,6.295732
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.7013198,0.7013198,0,0,0,0.7013198,0,0,0,0,0.7382313,0.7013198,0,0,5.584584,5.599149,0,0.7382313,-0.7382313,7.923862,56.5989,0.1454801,0.7714517,0,0,5.599149
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.336953,0.336953,0,0,0,0.336953,0,0,5.551115E-17,0,0.3546873,0.336953,0,0,6.404841,4.860918,0,0.3546873,-0.3546873,7.549989,53.92839,0.1454801,0.3706483,0,0,4.860918
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.8909145,0.8909145,0,0,0,0.8909145,0,0,1.110223E-16,0,0.9378048,0.8909145,0,0,6.798938,4.50623,0,0.9378048,-0.9378048,6.561456,46.86745,0.1454801,0.980006,0,0,4.50623
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.2204942,0.2204942,0,0,0,0.2204942,0,0,2.775558E-17,0,0.2320992,0.2204942,0,0,7.840943,3.568425,0,0.2320992,-0.2320992,6.316802,45.11993,0.1454801,0.2425437,0,0,3.568425
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.5841348,0.5841348,0,0,0,0.5841348,6.085528,0,0,0.03554768,0.6148787,0.5841348,0,0,8.098831,3.336326,0,0.579331,-0.579331,5.706134,40.75801,0.1454801,0.6425482,0.02843815,0,3.371874
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.354137,2.354137,0,0,0,2.354137,43.90197,0,0,1.033513,2.47804,2.354137,0,0,8.742533,2.756995,0,1.444527,-1.444527,4.183469,29.88186,0.1454801,2.589551,0.8268102,0,3.790508
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3021478,0.3021478,0,0,0,0.3021478,601.9379,0,0,1.818742,0.3180504,0.3021478,0,0,10.34756,1.312468,1.500692,0,1.500692,5.60715,40.05099,0.145338,0.3323626,1.454994,0,3.131211
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,2.515852,2.515852,0,0,0,2.515852,122.9788,0,0,3.093965,2.648266,2.515852,0,0,8.84687,2.663091,0.445699,0,0.445699,6.029977,43.07118,0.1452958,2.767438,2.475172,0,5.757056
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,0,0,3.402446,0,0,0,0,8.401171,3.06422,3.402446,0,3.402446,9.25782,66.12716,0.1449749,0,2.721956,0,6.466666
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.10303,1.10303,0,0,0,1.10303,383.6912,0,0,4.232228,1.161084,1.10303,0,0,4.998725,6.126421,3.071144,0,3.071144,12.17136,86.93814,0.1446863,1.213333,3.385782,0,10.35865
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,2.643442,2.643442,0,0,0,2.643442,153.7012,0,0,4.063001,2.78257,2.643442,0,0,1.927581,8.89045,1.280431,0,1.280431,13.38609,95.61472,0.1445664,2.907786,3.250401,0,12.95345
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.678792,1.678792,0,0,0,1.678792,202.8494,0.9911204,0,3.405421,1.76715,1.678792,0,0,0.6471506,10.04284,0.6471506,0,0.6471506,14.00003,100,0.1445058,1.846672,2.724337,0,13.44826
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.124938,1.124938,0,0,0,1.124938,250.7197,1.636295,0,2.82044,1.184145,1.124938,0,0,0,10.62527,0,0,0,14.00003,100,0.1445058,1.237431,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.678621,0.678621,0,0,0,0.678621,326.5966,1.502015,0,2.216353,0.7143379,0.678621,0,0,0,10.62527,0,0,0,14.00003,100,0.1445058,0.7464831,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445058,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.832491,1.832491,0,0,0,1.832491,51.48334,0,0,0.9434274,1.928938,1.832491,0,0,0,10.62527,0,0.9855102,-0.9855102,12.96121,92.57988,0.1445058,2.01574,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.803281,1.803281,0,0,0,1.803281,7.724347,0,2.220446E-16,0.1392917,1.898191,1.803281,0,0,1.095011,9.639764,0,1.758899,-1.758899,11.10717,79.33675,0.1445058,1.983609,0.1114334,0,9.779056
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.9051402,0.9051402,0,0,0,0.9051402,0,0,1.110223E-16,0,0.9527792,0.9051402,0,0,3.049344,7.880865,0,0.9527792,-0.9527792,10.10285,72.16306,0.1445058,0.9956542,0,0,7.880865
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.180777,3.180777,5,0,1.53,3.180777,0,0,0,0,0,0,1.819223,1.728262,4.107987,6.928086,1.728262,0,1.728262,11.74242,83.87428,0.1447011,3.498855,0,5,6.928086
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.473648,1.473648,0,0,0,1.473648,0,0,2.220446E-16,0,1.551208,1.473648,0,0,2.379725,8.483521,0,1.551208,-1.551208,10.10731,72.19489,0.1447011,1.621013,0,0,8.483521
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.3916638,0.3916638,0,0,0,0.3916638,0,0,5.551115E-17,0,0.4122777,0.3916638,0,0,4.10329,6.932313,0,0.4122777,-0.4122777,9.672727,69.09077,0.1447011,0.4308302,0,0,6.932313
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.561376,6.520036,0,0,0,9.672727,69.09077,0.1447011,0,0,0,6.520036
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.561376,6.520036,0,0,0,9.672727,69.09077,0.1447011,0,0,0,6.520036
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1172399,0.1172399,0,0,0,0.1172399,0,0,1.387779E-17,0,0.1234104,0.1172399,0,0,4.561376,6.520036,0,0.1234104,-0.1234104,9.542641,68.16158,0.1447011,0.1289639,0,0,6.520036
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1704867,0.1704867,0,0,0,0.1704867,0,0,2.775558E-17,0,0.1794597,0.1704867,0,0,4.698499,6.396625,0,0.1794597,-0.1794597,9.353474,66.81039,0.1447011,0.1875353,0,0,6.396625
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.04296441,0.04296441,0,0,0,0.04296441,0,0,6.938894E-18,0,0.04522569,0.04296441,0,0,4.897899,6.217165,0,0.04522569,-0.04522569,9.305801,66.46988,0.1447011,0.04726085,0,0,6.217165
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.3939433,0.3939433,0,0,0,0.3939433,0,0,0,0,0.4146771,0.3939433,0,0,4.948149,6.17194,0,0.4146771,-0.4146771,8.868693,63.34768,0.1447011,0.4333376,0,0,6.17194
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.3318592,0.3318592,0,0,0,0.3318592,0,0,0,0,0.3493254,0.3318592,0,0,5.408902,5.757263,0,0.3493254,-0.3493254,8.500472,60.71754,0.1447011,0.3650451,0,0,5.757263
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,5.797041,5.407937,0.1104965,0,0.1104965,8.605298,61.46629,0.1446908,0,0.0883972,0,5.518434
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,2.783644,2.783644,0,0,0,2.783644,15.2504,0,0,0.4245167,2.930151,2.783644,0,0,5.686544,5.507384,0,2.505635,-2.505635,5.964128,42.60082,0.1446908,3.062008,0.3396134,0,5.931901
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.369448,2.369448,0,0,0,2.369448,43.94407,0,0,1.041232,2.494156,2.369448,0,0,8.470583,3.00175,0,1.452924,-1.452924,4.432611,31.66144,0.1446908,2.606393,0.8329854,0,4.042981
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.056518,2.056518,5,0,1.53,2.056518,71.38127,0,0,1.467969,0,0,2.943482,2.796308,10.08494,1.548826,4.264277,0,4.264277,8.478059,60.55744,0.1450263,2.26217,1.174375,5,3.016794
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.7282956,0.7282956,4.233559,0,1.320762,0.7282956,269.731,0,0,1.964439,0,0,3.505263,3.33,5.820666,5.386674,5.294439,0,5.294439,13.5008,96.43413,0.1451145,0.8011252,1.571551,5,7.351113
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.9936227,0.9936227,0,0,0,0.9936227,231.3517,0.7266166,0,2.298763,1.045919,0.9936227,0,0,0.5262276,10.15167,0.5262276,0,0.5262276,14.00003,100,0.1450654,1.092985,1.83901,0,12.45043
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.593297,1.593297,0,0,0,1.593297,151.0433,0.7294134,0,2.406569,1.677155,1.593297,0,0,0,10.62527,0,0,0,14.00003,100,0.1450654,1.752627,1.925255,0,13.03184
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.836348,1.836348,0,0,0,1.836348,141.3723,0.6630888,0,2.596087,1.932998,1.836348,0,0,0,10.62527,0,0,0,14.00003,100,0.1450654,2.019983,2.076869,0,13.22136
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.348023,1.348023,0,0,0,1.348023,139.2799,0.4585538,0,1.877525,1.418972,1.348023,0,0,0,10.62527,0,0,0,14.00003,100,0.1450654,1.482825,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.5669934,0.5669934,0,0,0,0.5669934,132.4906,0.1543777,0,0.7512129,0.5968352,0.5669934,0,0,0,10.62527,0,0,0,14.00003,100,0.1450654,0.6236928,0.6009703,0,11.37649
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.305623,1.305623,0,0,0,1.305623,64.80266,0,0,0.846078,1.374339,1.305623,0,0,0,10.62527,0,0.5282614,-0.5282614,13.44319,96.02261,0.1450654,1.436185,0.6768624,0,11.47135
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,0.5869572,10.09701,0.5839761,0,0.5839761,13.9972,99.9798,0.145011,0,0.4671809,0,10.68099
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.787628,1.787628,0,0,0,1.787628,6.13273,0,2.220446E-16,0.1096304,1.881714,1.787628,0,0,0.002981007,10.62259,0,1.772083,-1.772083,12.12926,86.6374,0.145011,1.966391,0.08770432,0,10.73222
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.093942,2.093942,0,0,0,2.093942,0,0,4.440892E-16,0,2.204149,2.093942,0,0,1.971962,8.850508,0,2.204149,-2.204149,9.805882,70.04188,0.145011,2.303336,0,0,8.850508
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.421017,6.646359,0,0,0,9.805882,70.04188,0.145011,0,0,0,6.646359
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.5765483,0.5765483,0,0,0,0.5765483,0,0,1.110223E-16,0,0.6068929,0.5765483,0,0,4.421017,6.646359,0,0.6068929,-0.6068929,9.166162,65.47245,0.145011,0.6342031,0,0,6.646359
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.4097895,0.4097895,0,0,0,0.4097895,0,0,5.551115E-17,0,0.4313574,0.4097895,0,0,5.095343,6.039466,0,0.4313574,-0.4313574,8.711471,62.22467,0.145011,0.4507685,0,0,6.039466
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.7392721,0.7392721,0,0,0,0.7392721,0,0,1.110223E-16,0,0.7781811,0.7392721,0,0,5.574629,5.608109,0,0.7781811,-0.7781811,7.891196,56.36557,0.145011,0.8131993,0,0,5.608109
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.5913971,0.5913971,0,0,0,0.5913971,0,0,1.110223E-16,0,0.6225232,0.5913971,0,0,6.439274,4.829927,0,0.6225232,-0.6225232,7.234999,51.67846,0.145011,0.6505368,0,0,4.829927
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2829626,0.2829626,0,0,0,0.2829626,0,0,5.551115E-17,0,0.2978554,0.2829626,0,0,7.130967,4.207404,0,0.2978554,-0.2978554,6.921032,49.43584,0.145011,0.3112589,0,0,4.207404
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1980235,0.1980235,0,0,0,0.1980235,0,0,2.775558E-17,0,0.2084458,0.1980235,0,0,7.461917,3.909549,0,0.2084458,-0.2084458,6.701311,47.86641,0.145011,0.2178258,0,0,3.909549
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1970643,0.1970643,0,0,0,0.1970643,0,0,2.775558E-17,0,0.2074361,0.1970643,0,0,7.693523,3.701103,0,0.2074361,-0.2074361,6.482654,46.30458,0.145011,0.2167707,0,0,3.701103
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.924008,3.493667,0,0,0,6.482654,46.30458,0.145011,0,0,0,3.493667
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2579235,0.2579235,0,0,0,0.2579235,0,0,5.551115E-17,0,0.2714984,0.2579235,0,0,7.924008,3.493667,0,0.2714984,-0.2714984,6.196469,44.26041,0.145011,0.2837158,0,0,3.493667
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,8.225673,3.222168,0.07501518,0,0.07501518,6.267635,44.76873,0.1450041,0,0.06001214,0,3.297184
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.8082045,0.8082045,0,0,0,0.8082045,118.4108,0,0,0.9570017,0.8507416,0.8082045,0,0,8.150658,3.289682,0.1062602,0,0.1062602,6.368443,45.48878,0.1449942,0.8890249,0.7656014,0,4.246684
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,8.044397,3.385316,1.832142,0,1.832142,8.106565,57.90392,0.1448238,0,1.465713,0,5.217458
