Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.187754,1.187754,0,0,0,1.187754,190.6891,0,0,2.264917,1.250267,1.187754,0,0,6.212256,5.034244,1.01465,0,1.01465,9.069146,64.77949,0.1447297,1.306529,1.811934,0,7.299161
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.6259481,0.6259481,0,0,0,0.6259481,523.7524,0,0,3.278418,0.6588927,0.6259481,0,0,5.197606,5.947429,2.619525,0,2.619525,11.55425,82.53017,0.1444872,0.6885428,2.622735,0,9.225847
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.931978,1.931978,0,0,0,1.931978,206.0272,0,0,3.9804,2.033662,1.931978,0,0,2.57808,8.305002,1.946739,0,1.946739,13.40108,95.72184,0.1443074,2.125176,3.18432,0,12.2854
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.775764,2.775764,0,0,0,2.775764,118.2787,0,0,3.283137,2.921856,2.775764,0,0,0.6313416,10.05707,0.3612806,0,0.3612806,13.74383,98.16999,0.1442742,3.05334,2.626509,0,13.3402
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,3.658649,3.658649,1.25,0,0.50625,3.658649,107.1749,1.115673,0,3.921153,2.53542,2.408649,0,0,0.270061,10.38222,0.270061,0,0.270061,14.00003,100,0.1442493,4.024514,3.136923,5,14.30337
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.9869571,0.9869571,0,0,0,0.9869571,299.7001,1.919009,0,2.957911,1.038902,0.9869571,0,0,0,10.62527,0,0,0,14.00003,100,0.1442493,1.085653,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.929193,1.929193,0,0,0,1.929193,113.4663,0.1582548,0,2.188985,2.03073,1.929193,0,0,0,10.62527,0,0,0,14.00003,100,0.1442493,2.122113,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.09447625,0.09447625,0,0,0,0.09447625,1244.537,1.076343,0,1.175792,0.09944869,0.09447625,0,0,0,10.62527,0,0,0,14.00003,100,0.1442493,0.1039239,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.567881,1.567881,0,0,0,1.567881,43.70229,0,0,0.6851999,1.650401,1.567881,0,0,0,10.62527,0,0.965201,-0.965201,12.98262,92.73279,0.1442493,1.724669,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.351498,2.351498,0,0,0,2.351498,5.911326,0,4.440892E-16,0.1390047,2.475261,2.351498,0,0,1.072446,9.660073,0,2.336257,-2.336257,10.51999,75.14261,0.1442493,2.586648,0.1112038,0,9.799078
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.7816396,0.7816396,0,0,0,0.7816396,0,0,1.110223E-16,0,0.8227785,0.7816396,0,0,3.668286,7.323817,0,0.8227785,-0.8227785,9.652701,68.94773,0.1442493,0.8598035,0,0,7.323817
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.582484,6.501038,0,0,0,9.652701,68.94773,0.1442493,0,0,0,6.501038
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3154558,0.3154558,0,0,0,0.3154558,0,0,5.551115E-17,0,0.3320587,0.3154558,0,0,4.582484,6.501038,0,0.3320587,-0.3320587,9.302681,66.44759,0.1442493,0.3470013,0,0,6.501038
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1446657,0.1446657,0,0,0,0.1446657,0,0,0,0,0.1522797,0.1446657,0,0,4.951438,6.16898,0,0.1522797,-0.1522797,9.142164,65.30104,0.1442493,0.1591323,0,0,6.16898
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2031782,0.2031782,0,0,0,0.2031782,0,0,2.775558E-17,0,0.2138718,0.2031782,0,0,5.120638,6.0167,0,0.2138718,-0.2138718,8.916723,63.69075,0.1442493,0.223496,0,0,6.0167
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.488883,0.488883,0,0,0,0.488883,0,0,5.551115E-17,0,0.5146137,0.488883,0,0,5.358274,5.802828,0,0.5146137,-0.5146137,8.374273,59.81612,0.1442493,0.5377713,0,0,5.802828
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.5440387,0.5440387,0,0,0,0.5440387,0,0,1.110223E-16,0,0.5726722,0.5440387,0,0,5.930067,5.288214,0,0.5726722,-0.5726722,7.770624,55.50434,0.1442493,0.5984425,0,0,5.288214
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2919521,0.2919521,0,0,0,0.2919521,0,0,5.551115E-17,0,0.307318,0.2919521,0,0,6.566369,4.715542,0,0.307318,-0.307318,7.446682,53.19048,0.1442493,0.3211473,0,0,4.715542
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.4376613,0.4376613,0,0,0,0.4376613,0,0,0,0,0.4606961,0.4376613,0,0,6.907834,4.408224,0,0.4606961,-0.4606961,6.961066,49.7218,0.1442493,0.4814274,0,0,4.408224
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1777382,0.1777382,0,0,0,0.1777382,0,0,2.775558E-17,0,0.1870928,0.1777382,0,0,7.419718,3.947528,0,0.1870928,-0.1870928,6.763853,48.31314,0.1442493,0.195512,0,0,3.947528
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.7363575,0.7363575,0,0,0,0.7363575,0,0,1.110223E-16,0,0.7751132,0.7363575,0,0,7.627599,3.760435,0,0.7751132,-0.7751132,5.946811,42.47714,0.1442493,0.8099933,0,0,3.760435
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.5111486,0.5111486,0,0,0,0.5111486,16.02458,0,1.110223E-16,0.08190942,0.5380512,0.5111486,0,0,8.488835,2.985322,0,0.4561418,-0.4561418,5.465996,39.04275,0.1442493,0.5622635,0.06552754,0,3.067231
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.7293466,0.7293466,0,0,0,0.7293466,42.7535,0,0,0.3118212,0.7677332,0.7293466,0,0,8.99566,2.52918,0,0.4559121,-0.4559121,4.985422,35.61009,0.1442493,0.8022813,0.249457,0,2.841002
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,4.420835,4.420835,5,0,1.53,4.420835,17.03915,0,0,0.753273,0,0,0.5791643,0.5502061,9.502229,2.073268,1.303479,0,1.303479,6.222011,44.44285,0.1443799,4.862919,0.6026184,5,2.826541
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.822436,2.822436,5,0,1.53,2.822436,54.05396,0,0,1.525638,0,0,2.177564,2.068686,8.19875,3.246399,3.594324,0,3.594324,9.631886,68.79905,0.1447499,3.104679,1.22051,5,4.772038
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,3.260233,3.260233,5,0,1.53,3.260233,57.51312,0,0,1.875062,0,0,1.739767,1.652779,4.604425,6.481291,3.52784,0,3.52784,12.97869,92.70474,0.145104,3.586257,1.500049,5,8.356353
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.023058,1.023058,0,0,0,1.023058,148.6294,0,0,1.520565,1.076903,1.023058,0,0,1.076585,9.656347,0.4436619,0,0.4436619,13.39958,95.71113,0.1450631,1.125364,1.216452,0,11.17691
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.772547,2.772547,0,0,0,2.772547,114.1258,0,0,3.164191,2.91847,2.772547,0,0,0.6329231,10.05564,0.2457212,0,0.2457212,13.6327,97.37621,0.1450405,3.049801,2.531353,0,13.21983
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.9317721,0.9317721,0,0,0,0.9317721,281.7639,1.257383,0,2.625397,0.9808127,0.9317721,0,0,0.3872019,10.27679,0.3872019,0,0.3872019,14.00003,100,0.1450048,1.024949,2.100318,0,12.90219
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,3.163702,3.163702,1.25,0,0.50625,3.163702,91.59824,0.8834723,0,2.897895,2.014423,1.913702,0,0,0,10.62527,0,0,0,14.00003,100,0.1450048,3.480072,2.318316,5,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.953954,1.953954,0,0,0,1.953954,59.74324,0,0,1.167355,2.056793,1.953954,0,0,0,10.62527,0,0.889438,-0.889438,13.06248,93.30323,0.1450048,2.149349,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.713571,1.713571,0,0,0,1.713571,55.20097,0,0,0.9459081,1.803759,1.713571,0,0,0.9882645,9.735836,0,0.8578513,-0.8578513,12.15822,86.84428,0.1450048,1.884929,0.7567265,0,10.68174
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.734646,2.734646,0,0,0,2.734646,21.42839,0,4.440892E-16,0.5859907,2.878575,2.734646,0,0,1.941433,8.877985,0,2.292584,-2.292584,9.741628,69.58292,0.1450048,3.008111,0.4687925,0,9.463976
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.962903,2.962903,0,0,0,2.962903,4.926238,0,0,0.1459596,3.118845,2.962903,0,0,4.488749,6.585401,0,2.972886,-2.972886,6.607931,47.19941,0.1450048,3.259193,0.1167677,0,6.73136
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,6.159218,6.159218,5,0,1.53,6.159218,0,0,0,0,1.220229,1.159218,0,0,7.791955,3.612515,0,1.220229,-1.220229,5.321696,38.01204,0.1450048,6.77514,0,5,3.612515
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,5.12866,5.12866,5,0,1.53,5.12866,0,0,0,0,0.1354312,0.1286596,0,0,9.147765,2.392286,0,0.1354312,-0.1354312,5.178939,36.99235,0.1450048,5.641526,0,5,2.392286
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,4.334355,4.334355,5,0,1.53,4.334355,0,0,0,0,0,0,0.6656445,0.6323622,9.298244,2.256854,0.6323622,0,0.6323622,5.778851,41.27742,0.1450748,4.767791,0,5,2.256854
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.665882,2.82598,3.33,0,3.33,8.937965,63.84249,0.145202,0,0,5,2.82598
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2098898,0.2098898,3.715153,0,1.179237,0.2098898,0,0,0,0,0,0,3.505263,3.33,5.335882,5.82298,3.33,0,3.33,12.09708,86.40755,0.145369,0.2308788,0,5,5.82298
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.001034,1.001034,0,0,0,1.001034,0,0,0,0,1.05372,1.001034,0,0,2.005882,8.819981,0,1.05372,-1.05372,10.98636,78.47386,0.145369,1.101138,0,0,8.819981
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2783861,0.2783861,0,0,0,0.2783861,0,0,0,0,0.293038,0.2783861,0,0,3.176682,7.76626,0,0.293038,-0.293038,10.67747,76.26752,0.145369,0.3062247,0,0,7.76626
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.3484595,0.3484595,0,0,0,0.3484595,0,0,5.551115E-17,0,0.3667995,0.3484595,0,0,3.50228,7.473222,0,0.3667995,-0.3667995,10.29083,73.50581,0.145369,0.3833054,0,0,7.473222
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.3772182,0.3772182,0,0,0,0.3772182,0,0,5.551115E-17,0,0.3970717,0.3772182,0,0,3.909835,7.106423,0,0.3970717,-0.3970717,9.872283,70.51617,0.145369,0.41494,0,0,7.106423
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.06607104,0.06607104,0,0,0,0.06607104,0,0,1.387779E-17,0,0.06954847,0.06607104,0,0,4.351026,6.709351,0,0.06954847,-0.06954847,9.798972,69.99252,0.145369,0.07267815,0,0,6.709351
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2579434,0.2579434,0,0,0,0.2579434,0,0,0,0,0.2715194,0.2579434,0,0,4.428302,6.639802,0,0.2715194,-0.2715194,9.512766,67.94819,0.145369,0.2837377,0,0,6.639802
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.3740741,0.3740741,0,0,0,0.3740741,25.69801,0,0,0.0961296,0.3937622,0.3740741,0,0,4.72999,6.368283,0,0.2976326,-0.2976326,9.199033,65.70724,0.145369,0.4114815,0.07690368,0,6.464413
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002476268,0.002476268,0,0,0,0.002476268,31638.6,0,0,0.7834566,0.002606598,0.002476268,0,0,5.060693,6.070651,0.78085,0,0.78085,9.939813,70.99852,0.1452973,0.002723895,0.6267653,0,6.854107
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.632848,1.632848,0,0,0,1.632848,89.67455,0,0,1.464249,1.718788,1.632848,0,0,4.279843,6.773416,0,0.2545383,-0.2545383,9.671506,69.08205,0.1452973,1.796133,1.171399,0,8.237665
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.07492238,0.07492238,0,0,0,0.07492238,3905.175,0,0,2.92585,0.07886566,0.07492238,0,0,4.562663,6.518878,2.846984,0,2.846984,12.37239,88.37405,0.1450365,0.08241461,2.34068,0,9.444727
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.233065,2.233065,0,0,0,2.233065,157.2164,0,0,3.510743,2.350595,2.233065,0,0,1.715679,9.081163,1.160149,0,1.160149,13.47301,96.23556,0.1449305,2.456371,2.808594,0,12.59191
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.251222,1.251222,0,0,0,1.251222,285.0275,1.693721,0,3.566328,1.317076,1.251222,0,0,0.5555306,10.1253,0.5555306,0,0.5555306,14.00003,100,0.1448798,1.376345,2.853062,0,13.69162
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448798,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.73464,1.73464,0,0,0,1.73464,187.3168,1.423335,0,3.249272,1.825937,1.73464,0,0,0,10.62527,0,0,0,14.00003,100,0.1448798,1.908104,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,4.480608,4.480608,2.06299,0,0.7281963,4.480608,56.79722,0,0,2.544861,2.544861,2.417618,0,0,0,10.62527,0,0,0,14.00003,100,0.1448798,4.928669,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.4109697,0.4109697,0,0,0,0.4109697,586.149,1.976296,0,2.408895,0.4325997,0.4109697,0,0,0,10.62527,0,0,0,14.00003,100,0.1448798,0.4520667,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.6847993,0.6847993,0,0,0,0.6847993,171.1583,0.4512495,0,1.172091,0.7208414,0.6847993,0,0,0,10.62527,0,0,0,14.00003,100,0.1448798,0.7532793,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,3.28184,3.28184,2.450402,0,0.8339599,3.28184,26.66789,1.110223E-16,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1448798,3.610024,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.385925,1.385925,0,0,0,1.385925,10.20199,0,0,0.141392,1.458868,1.385925,0,0,0,10.62527,0,1.317476,-1.317476,12.61129,90.08044,0.1448798,1.524517,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.463863,9.307797,0,0,0,12.61129,90.08044,0.1448798,0,0,0,9.307797
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,3.954081,3.954081,5,0,1.53,3.954081,0,0,0,0,0,0,1.045919,0.9936228,1.463863,9.307797,0.9936228,0,0.9936228,13.55392,96.81351,0.1449889,4.349489,0,5,9.307797
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,3.610032,3.610032,4.105021,0,1.285671,3.610032,0,3.885781E-16,0,0,0,0,0.4949892,0.4702398,0.4702398,10.20206,0.4702398,0,0.4702398,14.00003,100,0.1450405,3.971035,0,5,10.20206
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.3158428,0.3158428,0,0,0,0.3158428,0,0,5.551115E-17,0,0.3324661,0.3158428,0,0,0,10.62527,0,0.3324661,-0.3324661,13.64958,97.49679,0.1450405,0.347427,0,0,10.62527
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3694068,10.29281,0,0,0,13.64958,97.49679,0.1450405,0,0,0,10.29281
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.7031448,0.7031448,0,0,0,0.7031448,0,0,0,0,0.7401524,0.7031448,0,0,0.3694068,10.29281,0,0.7401524,-0.7401524,12.86939,91.92402,0.1450405,0.7734593,0,0,10.29281
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1373339,0.1373339,0,0,0,0.1373339,0,0,0,0,0.144562,0.1373339,0,0,1.191798,9.552656,0,0.144562,-0.144562,12.71701,90.83559,0.1450405,0.1510673,0,0,9.552656
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.5404345,0.5404345,0,0,0,0.5404345,0,0,1.110223E-16,0,0.5688784,0.5404345,0,0,1.352423,9.408093,0,0.5688784,-0.5688784,12.11736,86.55238,0.1450405,0.594478,0,0,9.408093
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.396542,0.396542,0,0,0,0.396542,0,0,5.551115E-17,0,0.4174126,0.396542,0,0,1.98451,8.839215,0,0.4174126,-0.4174126,11.67737,83.40958,0.1450405,0.4361962,0,0,8.839215
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.4515637,0.4515637,0,0,0,0.4515637,0,0,5.551115E-17,0,0.4753302,0.4515637,0,0,2.448302,8.421803,0,0.4753302,-0.4753302,11.17632,79.83072,0.1450405,0.4967201,0,0,8.421803
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.3862244,0.3862244,0,0,0,0.3862244,0,0,5.551115E-17,0,0.406552,0.3862244,0,0,2.976446,7.946473,0,0.406552,-0.406552,10.74778,76.7697,0.1450405,0.4248469,0,0,7.946473
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.817238,0.817238,0,0,0,0.817238,13.14699,0,1.110223E-16,0.1074422,0.8602505,0.817238,0,0,3.428171,7.53992,0,0.7528083,-0.7528083,9.95425,71.10165,0.1450405,0.8989617,0.08595378,0,7.647363
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.741265,2.741265,0,0,0,2.741265,22.88927,0,0,0.6274557,2.885542,2.741265,0,0,4.264625,6.787112,0,2.258086,-2.258086,7.574018,54.10002,0.1450405,3.015392,0.5019646,0,7.414568
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.022585,2.022585,0,0,0,2.022585,65.70579,0,4.440892E-16,1.328955,2.129037,2.022585,0,0,6.77361,4.529026,0,0.8000813,-0.8000813,6.730658,48.07603,0.1450405,2.224843,1.063164,0,5.857981
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.048808,1.048808,0,0,0,1.048808,218.8688,0,0,2.295513,1.104008,1.048808,0,0,7.662589,3.728944,1.191505,0,1.191505,7.861019,56.15002,0.1449318,1.153689,1.836411,0,6.024457
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2304616,0.2304616,0,0,0,0.2304616,1549.581,0,0,3.57119,0.2425911,0.2304616,0,0,6.471084,4.801299,3.328598,0,3.328598,11.0188,78.70559,0.1446292,0.2535077,2.856952,0,8.372489
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,3.835645,3.835645,3.326842,0,1.073228,3.835645,95.89175,0,0,3.678068,0.5355824,0.5088033,0,0,3.142485,7.797038,3.142485,0,3.142485,14.00003,100,0.1447391,4.21921,2.942454,5,11.47511
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.407789,0.407789,0,0,0,0.407789,903.7264,3.256046,0,3.685297,0.4292516,0.407789,0,0,0,10.62527,0,0,0,14.00003,100,0.1447391,0.4485679,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.091145,1.091145,0,0,0,1.091145,334.7729,2.504284,0,3.652858,1.148574,1.091145,0,0,0,10.62527,0,0,0,14.00003,100,0.1447391,1.20026,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.669667,2.669667,0,0,0,2.669667,97.09162,0,0,2.592022,2.810175,2.669667,0,0,0,10.62527,0,0.2181529,-0.2181529,13.77007,98.35748,0.1447391,2.936633,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.691543,0,2.933935,0,0,0,0,0.2423921,10.40712,0.2423921,0,0.2423921,14.00003,100,0.1447171,0,2.347148,0,13.34106
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447171,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,3.150404,3.150404,2.653153,0,0.8893107,3.150404,16.61447,1.110223E-16,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.1447171,3.465445,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.129764,1.129764,0,0,0,1.129764,12.13031,0,0,0.1370439,1.189225,1.129764,0,0,0,10.62527,0,1.052182,-1.052182,12.89093,92.0779,0.1447171,1.242741,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,5.17736,5.17736,5,0,1.53,5.17736,0,0,0,0,0.186695,0.1773602,0,0,1.169091,9.573092,0,0.186695,-0.186695,12.69414,90.67223,0.1447171,5.695096,0,5,9.573092
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,3.70633,3.70633,5,0,1.53,3.70633,0,0,0,0,0,0,1.29367,1.228987,1.376529,9.386397,1.228987,0,1.228987,13.86006,99.00021,0.1448513,4.076962,0,5,9.386397
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.052165,2.052165,0,0,0,2.052165,0,0,4.440892E-16,0,2.160174,2.052165,0,0,0.1475426,10.49249,0,2.160174,-2.160174,11.58303,82.73579,0.1448513,2.257382,0,0,10.49249
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.4819485,0.4819485,0,0,0,0.4819485,0,0,5.551115E-17,0,0.5073142,0.4819485,0,0,2.547736,8.332312,0,0.5073142,-0.5073142,11.04828,78.91611,0.1448513,0.5301433,0,0,8.332312
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.7585683,0.7585683,0,0,0,0.7585683,0,0,1.110223E-16,0,0.798493,0.7585683,0,0,3.111418,7.824998,0,0.798493,-0.798493,10.20659,72.90408,0.1448513,0.8344252,0,0,7.824998
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.4408723,0.4408723,0,0,0,0.4408723,0,0,0,0,0.4640761,0.4408723,0,0,3.998633,7.026505,0,0.4640761,-0.4640761,9.717413,69.40995,0.1448513,0.4849595,0,0,7.026505
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.06617332,0.06617332,0,0,0,0.06617332,0,0,1.387779E-17,0,0.06965613,0.06617332,0,0,4.514273,6.562428,0,0.06965613,-0.06965613,9.643989,68.8855,0.1448513,0.07279065,0,0,6.562428
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2671016,0.2671016,0,0,0,0.2671016,0,0,0,0,0.2811595,0.2671016,0,0,4.591669,6.492773,0,0.2811595,-0.2811595,9.347621,66.76859,0.1448513,0.2938117,0,0,6.492773
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.6813072,0.6813072,0,0,0,0.6813072,0,0,0,0,0.7171655,0.6813072,0,0,4.904068,6.211613,0,0.7171655,-0.7171655,8.591661,61.36889,0.1448513,0.7494379,0,0,6.211613
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1249278,0.1249278,0,0,0,0.1249278,0,0,2.775558E-17,0,0.1315029,0.1249278,0,0,5.700919,5.494448,0,0.1315029,-0.1315029,8.453046,60.37878,0.1448513,0.1374206,0,0,5.494448
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.847033,5.362945,0,0,0,8.453046,60.37878,0.1448513,0,0,0,5.362945
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.3185807,0.3185807,0,0,0,0.3185807,28.2854,0,0,0.09011181,0.3353481,0.3185807,0,0,5.847033,5.362945,0,0.2452363,-0.2452363,8.194544,58.53234,0.1448513,0.3504387,0.07208946,0,5.453056
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.642519,1.642519,0,0,0,1.642519,53.37714,0,0,0.8767294,1.728967,1.642519,0,0,6.119518,5.117708,0,0.8522374,-0.8522374,7.296207,52.11566,0.1448513,1.80677,0.7013835,0,5.994438
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,3.904855,3.904855,5,0,1.53,3.904855,46.9539,0,0,1.833482,0,0,1.095145,1.040388,7.066448,4.265471,2.87387,0,2.87387,10.0226,71.58985,0.1451287,4.29534,1.466785,5,6.098953
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,1.464658,0,0.5648516,0,0,0,0,2.801153,0,0,1.464658,1.391425,4.192578,6.851954,4.192578,0,4.192578,14.00003,100,0.1447903,0,2.240922,5,9.653107
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.508033,1.508033,0,0,0,1.508033,198.1219,1.40034,0,2.987743,1.587403,1.508033,0,0,0,10.62527,0,0,0,14.00003,100,0.1447903,1.658836,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.656779,2.656779,0,0,0,2.656779,154.0923,1.297282,0,4.093892,2.79661,2.656779,0,0,0,10.62527,0,0,0,14.00003,100,0.1447903,2.922457,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447903,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447903,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447903,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.526182,1.526182,0,0,0,1.526182,129.5604,0.3708201,0,1.977327,1.606507,1.526182,0,0,0,10.62527,0,0,0,14.00003,100,0.1447903,1.6788,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.444371,1.444371,0,0,0,1.444371,120.6222,0.2218422,0,1.742233,1.520391,1.444371,0,0,0,10.62527,0,0,0,14.00003,100,0.1447903,1.588808,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.027816,2.027816,0,0,0,2.027816,47.15069,0,0,0.9561292,2.134543,2.027816,0,0,0,10.62527,0,1.178414,-1.178414,12.75787,91.12746,0.1447903,2.230597,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,1.309349,9.44686,0.1483936,0,0.1483936,12.89865,92.13303,0.1447769,0,0.1187148,0,9.595254
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.968751,1.968751,0,0,0,1.968751,0,0,4.440892E-16,0,2.07237,1.968751,0,0,1.160955,9.580415,0,2.07237,-2.07237,10.71418,76.5297,0.1447769,2.165627,0,0,9.580415
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,4.181446,4.181446,5,0,1.53,4.181446,0,0,0,0,0,0,0.8185537,0.777626,3.463588,7.508045,0.777626,0,0.777626,11.4519,81.79913,0.1448614,4.599591,0,5,7.508045
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.972618,1.972618,0,0,0,1.972618,0,0,2.220446E-16,0,2.07644,1.972618,0,0,2.685962,8.207909,0,2.07644,-2.07644,9.263141,66.16515,0.1448614,2.16988,0,0,8.207909
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.4263746,0.4263746,0,0,0,0.4263746,0,0,0,0,0.4488153,0.4263746,0,0,4.993118,6.131468,0,0.4488153,-0.4488153,8.790048,62.78593,0.1448614,0.469012,0,0,6.131468
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.4919897,0.4919897,0,0,0,0.4919897,0,0,0,0,0.5178839,0.4919897,0,0,5.491802,5.682652,0,0.5178839,-0.5178839,8.24415,58.88667,0.1448614,0.5411887,0,0,5.682652
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2175124,0.2175124,0,0,0,0.2175124,0,0,2.775558E-17,0,0.2289604,0.2175124,0,0,6.067228,5.164769,0,0.2289604,-0.2289604,8.002804,57.16277,0.1448614,0.2392637,0,0,5.164769
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1999082,0.1999082,0,0,0,0.1999082,0,0,2.775558E-17,0,0.2104297,0.1999082,0,0,6.321629,4.935808,0,0.2104297,-0.2104297,7.780992,55.5784,0.1448614,0.2198991,0,0,4.935808
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.6511108,0.6511108,0,0,0,0.6511108,0,0,1.110223E-16,0,0.6853797,0.6511108,0,0,6.555439,4.725379,0,0.6853797,-0.6853797,7.058538,50.41803,0.1448614,0.7162219,0,0,4.725379
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2646654,0.2646654,0,0,0,0.2646654,0,0,0,0,0.2785952,0.2646654,0,0,7.316973,4.039999,0,0.2785952,-0.2785952,6.764873,48.32042,0.1448614,0.291132,0,0,4.039999
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.6563373,0.6563373,0,0,0,0.6563373,0,0,0,0,0.6908814,0.6563373,0,0,7.626523,3.761404,0,0.6908814,-0.6908814,6.03662,43.11863,0.1448614,0.7219711,0,0,3.761404
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1487476,0.1487476,0,0,0,0.1487476,0,0,2.775558E-17,0,0.1565765,0.1487476,0,0,8.394169,3.070522,0,0.1565765,-0.1565765,5.871574,41.93973,0.1448614,0.1636224,0,0,3.070522
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.8732793,0.8732793,0,0,0,0.8732793,11.17262,0,1.110223E-16,0.09756821,0.9192413,0.8732793,0,0,8.568143,2.913946,0,0.8216732,-0.8216732,5.005455,35.75317,0.1448614,0.9606072,0.07805456,0,3.011514
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.505003,1.505003,0,0,0,1.505003,46.6109,0,0,0.7014958,1.584214,1.505003,0,0,9.481113,2.092273,0,0.8827184,-0.8827184,4.074987,29.107,0.1448614,1.655504,0.5611966,0,2.793768
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.7848228,0.7848228,0,0,0,0.7848228,101.7752,0,1.110223E-16,0.7987553,0.8261293,0.7848228,0,0,10.46191,1.209554,0,0.02737401,-0.02737401,4.046133,28.90089,0.1448614,0.8633051,0.6390042,0,2.008309
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.788016,1.788016,5,0,1.53,1.788016,73.34848,0,0,1.311482,0,0,3.211984,3.051385,10.49233,1.18218,4.362867,0,4.362867,8.185112,58.46497,0.1451752,1.966817,1.049186,5,2.493662
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.0919704,0.0919704,3.597234,0,1.147045,0.0919704,1835.739,0,0,1.688337,0,0,3.505263,3.33,6.129459,5.108761,5.018337,0,5.018337,12.94592,92.4707,0.145165,0.1011674,1.350669,5,6.797098
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,3.502622,3.502622,3.026111,0,0.9911284,3.502622,46.04301,0,0,1.612713,0.5015903,0.4765107,0,0,1.111123,9.625264,1.111123,0,1.111123,14.00003,100,0.1452632,3.852884,1.29017,5,11.23798
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.202397,1.202397,0,0,0,1.202397,262.7346,1.893433,0,3.159114,1.265681,1.202397,0,0,0,10.62527,0,0,0,14.00003,100,0.1452632,1.322637,2.527291,0,13.78439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.0006,2.0006,0,0,0,2.0006,110.5748,0.1062652,0,2.21216,2.105895,2.0006,0,0,0,10.62527,0,0,0,14.00003,100,0.1452632,2.20066,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.643003,2.643003,0,0,0,2.643003,83.97476,0,4.440892E-16,2.219455,2.782108,2.643003,0,0,0,10.62527,0,0.5626529,-0.5626529,13.40694,95.76366,0.1452632,2.907303,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.215899,0,1.841069,0,0,0,0,0.6251698,10.06262,0.6251698,0,0.6251698,14.00003,100,0.1452071,0,1.472855,0,11.90369
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.564683,1.564683,0,0,0,1.564683,78.30286,0,0,1.225191,1.647035,1.564683,0,0,0,10.62527,0,0.4218432,-0.4218432,13.55537,96.82385,0.1452071,1.721151,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,0.4687147,10.20343,0.4292341,0,0.4292341,13.96257,99.73247,0.1451686,0,0.3433872,0,10.63266
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,3.70433,3.70433,3.696993,0,1.174279,3.70433,1.274276,0,0,0.04720338,0.007722746,0.007336609,0,0,0.03948063,10.58974,0.03948063,0,0.03948063,14.00003,100,0.145172,4.074763,0.0377627,5,10.63694
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.363785,1.363785,0,0,0,1.363785,0,0,2.220446E-16,0,1.435563,1.363785,0,0,0,10.62527,0,1.435563,-1.435563,12.48681,89.19134,0.145172,1.500163,0,0,10.62527
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.246522,1.246522,0,0,0,1.246522,0,0,2.220446E-16,0,1.312129,1.246522,0,0,1.59507,9.189712,0,1.312129,-1.312129,11.10371,79.31203,0.145172,1.371175,0,0,9.189712
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052991,7.877583,0,0,0,11.10371,79.31203,0.145172,0,0,0,7.877583
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.054961,1.054961,0,0,0,1.054961,0,0,0,0,1.110485,1.054961,0,0,3.052991,7.877583,0,1.110485,-1.110485,9.933152,70.95094,0.145172,1.160457,0,0,7.877583
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.286863,6.767097,0,0,0,9.933152,70.95094,0.145172,0,0,0,6.767097
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.6422062,0.6422062,0,0,0,0.6422062,0,0,1.110223E-16,0,0.6760066,0.6422062,0,0,4.286863,6.767097,0,0.6760066,-0.6760066,9.220579,65.86115,0.145172,0.7064269,0,0,6.767097
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2327996,0.2327996,0,0,0,0.2327996,0,0,2.775558E-17,0,0.2450522,0.2327996,0,0,5.037982,6.091091,0,0.2450522,-0.2450522,8.962271,64.0161,0.145172,0.2560796,0,0,6.091091
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1235203,0.1235203,0,0,0,0.1235203,0,0,1.387779E-17,0,0.1300214,0.1235203,0,0,5.310262,5.846038,0,0.1300214,-0.1300214,8.825216,63.03714,0.145172,0.1358724,0,0,5.846038
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.4775105,0.4775105,0,0,0,0.4775105,0,0,0,0,0.5026426,0.4775105,0,0,5.45473,5.716017,0,0.5026426,-0.5026426,8.295384,59.25263,0.145172,0.5252615,0,0,5.716017
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.4350122,0.4350122,0,0,0,0.4350122,0,0,5.551115E-17,0,0.4579076,0.4350122,0,0,6.013222,5.213375,0,0.4579076,-0.4579076,7.812708,55.80494,0.145172,0.4785134,0,0,5.213375
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2440313,0.2440313,0,0,0,0.2440313,0,0,2.775558E-17,0,0.2568751,0.2440313,0,0,6.522008,4.755467,0,0.2568751,-0.2568751,7.541938,53.87088,0.145172,0.2684345,0,0,4.755467
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.3324239,0.3324239,0,0,0,0.3324239,14.5343,0,0,0.04831549,0.3499199,0.3324239,0,0,6.807425,4.498592,0,0.3016044,-0.3016044,7.224019,51.60003,0.145172,0.3656662,0.03865239,0,4.546907
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.425207,1.425207,0,0,0,1.425207,56.33072,0,0,0.8028294,1.500218,1.425207,0,0,7.142541,4.196987,0,0.6973885,-0.6973885,6.488907,46.34924,0.145172,1.567728,0.6422636,0,4.999817
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.203157,1.203157,0,0,0,1.203157,119.0299,0,0,1.432117,1.266481,1.203157,0,0,7.917417,3.499599,0.1656358,0,0.1656358,6.646042,47.47164,0.1451572,1.323473,1.145694,0,4.931716
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.219207,1.219207,0,0,0,1.219207,173.6682,0,0,2.117375,1.283376,1.219207,0,0,7.751781,3.648671,0.8339989,0,0.8339989,7.437243,53.12306,0.1450824,1.341128,1.6939,0,5.766046
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.9191784,0.9191784,0,0,0,0.9191784,359.4771,0,0,3.304236,0.9675562,0.9191784,0,0,6.917782,4.39927,2.33668,0,2.33668,9.654013,68.95709,0.1448734,1.011096,2.643389,0,7.703506
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,3.312176,3.312176,4.396807,0,1.365328,3.312176,103.8407,0,0,3.439385,0,0,1.084632,1.0304,4.581103,6.502282,4.469785,0,4.469785,13.89442,99.24568,0.1450621,3.643393,2.751508,5,9.941667
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.352352,0,3.46367,0,0,0,0,0.1113175,10.52509,0.1113175,0,0.1113175,14.00003,100,0.1450522,0,2.770936,0,13.98876
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450522,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.263059,1.263059,0,0,0,1.263059,235.0522,1.639312,0,2.968848,1.329536,1.263059,0,0,0,10.62527,0,0,0,14.00003,100,0.1450522,1.389365,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2843549,0.2843549,0,0,0,0.2843549,742.1472,1.811011,0,2.110332,0.2993209,0.2843549,0,0,0,10.62527,0,0,0,14.00003,100,0.1450522,0.3127904,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.770919,2.770919,0,0,0,2.770919,62.53036,0,0,1.732665,2.916757,2.770919,0,0,0,10.62527,0,1.184091,-1.184091,12.75189,91.08472,0.1450522,3.048011,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1161686,0.1161686,0,0,0,0.1161686,842.4097,0,0,0.9786158,0.1222828,0.1161686,0,0,1.315657,9.441183,0.856333,0,0.856333,13.56427,96.88749,0.1449759,0.1277855,0.7828926,0,10.4198
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,4.205765,4.205765,4.497971,0,1.392946,4.205765,3.607858,0,0,0.151738,0,0,0.2922065,0.2775962,0.4593238,10.21188,0.4293342,0,0.4293342,13.97158,99.79678,0.145019,4.626341,0.1213904,5,10.36362
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,3.347634,3.347634,3.379202,0,1.087522,3.347634,0,0,0,0,0,0,0.03156802,0.02998962,0.02998962,10.59828,0.02998962,0,0.02998962,14.00003,100,0.1450222,3.682398,0,5,10.59828
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1071139,0.1071139,0,0,0,0.1071139,0,0,1.387779E-17,0,0.1127514,0.1071139,0,0,0,10.62527,0,0.1127514,-0.1127514,13.88118,99.15107,0.1450222,0.1178253,0,0,10.62527
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.755204,1.755204,0,0,0,1.755204,0,0,2.220446E-16,0,1.847583,1.755204,0,0,0.1252794,10.51252,0,1.847583,-1.847583,11.93365,85.24021,0.1450222,1.930725,0,0,10.51252
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.3269247,0.3269247,0,0,0,0.3269247,0,0,5.551115E-17,0,0.3441312,0.3269247,0,0,2.17815,8.664939,0,0.3441312,-0.3441312,11.57091,82.64917,0.1450222,0.3596171,0,0,8.664939
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.4212737,0.4212737,0,0,0,0.4212737,0,0,5.551115E-17,0,0.443446,0.4212737,0,0,2.560518,8.320808,0,0.443446,-0.443446,11.10347,79.31037,0.1450222,0.4634011,0,0,8.320808
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2121947,0.2121947,0,0,0,0.2121947,0,0,2.775558E-17,0,0.2233628,0.2121947,0,0,3.053236,7.877362,0,0.2233628,-0.2233628,10.86803,77.62862,0.1450222,0.2334141,0,0,7.877362
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.6834706,0.6834706,0,0,0,0.6834706,0,0,0,0,0.7194427,0.6834706,0,0,3.301417,7.653999,0,0.7194427,-0.7194427,10.10967,72.21178,0.1450222,0.7518176,0,0,7.653999
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1990692,0.1990692,0,0,0,0.1990692,0,0,2.775558E-17,0,0.2095465,0.1990692,0,0,4.100797,6.934556,0,0.2095465,-0.2095465,9.888788,70.63406,0.1450222,0.2189761,0,0,6.934556
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.07994276,0.07994276,0,0,0,0.07994276,0,0,0,0,0.08415027,0.07994276,0,0,4.333627,6.72501,0,0.08415027,-0.08415027,9.800086,70.00048,0.1450222,0.08793703,0,0,6.72501
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.513644,0.513644,0,0,0,0.513644,0,0,1.110223E-16,0,0.540678,0.513644,0,0,4.427127,6.64086,0,0.540678,-0.540678,9.230162,65.9296,0.1450222,0.5650085,0,0,6.64086
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.027881,6.100182,0,0,0,9.230162,65.9296,0.1450222,0,0,0,6.100182
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.4561932,0.4561932,0,0,0,0.4561932,5.225289,0,5.551115E-17,0.02383742,0.4802034,0.4561932,0,0,5.027881,6.100182,0,0.456366,-0.456366,8.74911,62.49352,0.1450222,0.5018126,0.01906993,0,6.124019
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02896518,0.02896518,0,0,0,0.02896518,3037.511,0,0,0.8798204,0.03048966,0.02896518,0,0,5.534954,5.643816,0.8493307,0,0.8493307,9.554855,68.24883,0.1449465,0.0318617,0.7038563,0,6.523636
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.737703,1.737703,0,0,0,1.737703,82.58041,0,0,1.435002,1.829161,1.737703,0,0,4.685623,6.408214,0,0.3941588,-0.3941588,9.139376,65.28113,0.1449465,1.911473,1.148002,0,7.843215
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,5.123577,6.014055,2.405545,0,2.405545,11.42148,81.58181,0.1447327,0,1.924436,0,8.4196
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.03719917,0.03719917,0,0,0,0.03719917,9245.562,0.6820841,0,3.439273,0.03915703,0.03719917,0,0,2.718032,8.179046,2.718032,0,2.718032,14.00003,100,0.1444919,0.04091909,2.751418,0,11.61832
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,3.266215,3.266215,1.25,0,0.50625,3.266215,102.0664,1.211376,0,3.333707,2.122332,2.016215,0,0,0,10.62527,0,0,0,14.00003,100,0.1444919,3.592836,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444919,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444919,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.960973,0.960973,0,0,0,0.960973,336.0202,2.217512,0,3.229063,1.01155,0.960973,0,0,0,10.62527,0,0,0,14.00003,100,0.1444919,1.05707,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.805225,2.805225,0,0,0,2.805225,110.3294,0.1421192,0,3.094988,2.952869,2.805225,0,0,0,10.62527,0,0,0,14.00003,100,0.1444919,3.085748,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.820871,1.820871,0,0,0,1.820871,113.7608,0.1547305,0,2.071437,1.916706,1.820871,0,0,0,10.62527,0,0,0,14.00003,100,0.1444919,2.002958,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.034534,1.034534,0,0,0,1.034534,92.83715,0,2.220446E-16,0.9604313,1.088983,1.034534,0,0,0,10.62527,0,0.1285512,-0.1285512,13.86452,99.03211,0.1444919,1.137987,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0.008030027,0,0.1508647,0,0,0,0,0.1428347,10.49672,0.1428347,0,0.1428347,14.00003,100,0.1444792,0,0.1206918,0,10.64759
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444792,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.211763,1.211763,0,0,0,1.211763,0,0,0,0,1.27554,1.211763,0,0,0,10.62527,0,1.27554,-1.27554,12.65549,90.39618,0.1444792,1.332939,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.417267,9.349734,0,0,0,12.65549,90.39618,0.1444792,0,0,0,9.349734
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.3468675,0.3468675,0,0,0,0.3468675,0,0,5.551115E-17,0,0.3651237,0.3468675,0,0,1.417267,9.349734,0,0.3651237,-0.3651237,12.27062,87.64709,0.1444792,0.3815542,0,0,9.349734
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.82296,8.984611,0,0,0,12.27062,87.64709,0.1444792,0,0,0,8.984611
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.7408609,0.7408609,0,0,0,0.7408609,0,0,0,0,0.7798536,0.7408609,0,0,1.82296,8.984611,0,0.7798536,-0.7798536,11.44858,81.7754,0.1444792,0.814947,0,0,8.984611
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.5089321,0.5089321,0,0,0,0.5089321,0,0,1.110223E-16,0,0.535718,0.5089321,0,0,2.689463,8.204757,0,0.535718,-0.535718,10.88388,77.74186,0.1444792,0.5598253,0,0,8.204757
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.284706,7.669039,0,0,0,10.88388,77.74186,0.1444792,0,0,0,7.669039
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.6034643,0.6034643,0,0,0,0.6034643,0,0,1.110223E-16,0,0.6352256,0.6034643,0,0,3.284706,7.669039,0,0.6352256,-0.6352256,10.2143,72.95911,0.1444792,0.6638107,0,0,7.669039
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.990512,7.033813,0,0,0,10.2143,72.95911,0.1444792,0,0,0,7.033813
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.6581259,0.6581259,0,0,0,0.6581259,0,0,0,0,0.6927641,0.6581259,0,0,3.990512,7.033813,0,0.6927641,-0.6927641,9.484058,67.74314,0.1444792,0.7239385,0,0,7.033813
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.06112296,0.06112296,0,0,0,0.06112296,25.76415,0,0,0.01574781,0.06433995,0.06112296,0,0,4.76025,6.341049,0,0.04859215,-0.04859215,9.432837,67.37728,0.1444792,0.06723525,0.01259825,0,6.356797
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.16211,2.16211,0,0,0,2.16211,46.32493,0,0,1.001596,2.275906,2.16211,0,0,4.814241,6.292457,0,1.27431,-1.27431,8.089598,57.78273,0.1444792,2.378321,0.8012769,0,7.294054
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.540332,2.540332,0,0,0,2.540332,84.19786,0,0,2.138905,2.674034,2.540332,0,0,6.230141,5.018147,0,0.5351284,-0.5351284,7.525523,53.75363,0.1444792,2.794365,1.711124,0,7.157053
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.8051777,0.8051777,0,0,0,0.8051777,379.7919,0,0,3.058,0.8475555,0.8051777,0,0,6.824728,4.483019,2.210444,0,2.210444,9.622534,68.73225,0.144284,0.8856955,2.4464,0,7.541019
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.727202,2.727202,0,0,0,2.727202,146.7108,0,0,4.001101,2.870739,2.727202,0,0,4.614284,6.472419,1.130361,0,1.130361,10.69489,76.39191,0.1441843,2.999922,3.20088,0,10.47352
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.672184,2.672184,0,0,0,2.672184,157.3042,0,0,4.203458,2.812826,2.672184,0,0,3.483922,7.489744,1.390632,0,1.390632,12.01416,85.81525,0.144062,2.939403,3.362767,0,11.6932
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.288494,1.288494,0,0,0,1.288494,357.3549,1.154898,0,4.604497,1.35631,1.288494,0,0,2.09329,8.741313,2.09329,0,2.09329,14.00003,100,0.1438781,1.417344,3.683598,0,13.34581
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.5711571,0.5711571,0,0,0,0.5711571,761.2211,3.746551,0,4.347768,0.601218,0.5711571,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,0.6282728,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,3.277825,3.277825,1.25,0,0.50625,3.277825,105.0228,1.307911,0,3.442464,2.134553,2.027825,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,3.605608,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.017655,2.017655,0,0,0,2.017655,142.0327,0.7418819,0,2.865729,2.123847,2.017655,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,2.21942,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.633249,1.633249,0,0,0,1.633249,112.8614,0.1240978,0,1.843307,1.719209,1.633249,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,1.796574,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1644458,0.1644458,0,0,0,0.1644458,604.0253,0.8201938,0,0.9932947,0.1731009,0.1644458,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,0.1808904,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,3.522047,3.522047,3.385845,0,1.089336,3.522047,4.070637,5.551115E-17,0,0.1433697,0.1433697,0.1362012,0,0,0,10.62527,0,0,0,14.00003,100,0.1438781,3.874251,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.5915312,0.5915312,0,0,0,0.5915312,0,0,0,0,0.6226644,0.5915312,0,0,0,10.62527,0,0.6226644,-0.6226644,13.34368,95.31182,0.1438781,0.6506842,0,0,10.62527
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6918493,10.00261,0,0,0,13.34368,95.31182,0.1438781,0,0,0,10.00261
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,3.696168,3.696168,4.424431,0,1.37287,3.696168,0,1.110223E-16,0,0,0,0,0.7282624,0.6918493,0.6918493,10.00261,0.6918493,0,0.6918493,14.00003,100,0.1439521,4.065785,0,5,10.00261
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1364014,0.1364014,0,0,0,0.1364014,0,0,0,0,0.1435805,0.1364014,0,0,0,10.62527,0,0.1435805,-0.1435805,13.84868,98.91895,0.1439521,0.1500416,0,0,10.62527
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1595338,10.48169,0,0,0,13.84868,98.91895,0.1439521,0,0,0,10.48169
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.4234241,0.4234241,0,0,0,0.4234241,0,0,5.551115E-17,0,0.4457096,0.4234241,0,0,0.1595338,10.48169,0,0.4457096,-0.4457096,13.37886,95.56311,0.1439521,0.4657665,0,0,10.48169
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6547667,10.03598,0,0,0,13.37886,95.56311,0.1439521,0,0,0,10.03598
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2819758,0.2819758,0,0,0,0.2819758,0,0,0,0,0.2968166,0.2819758,0,0,0.6547667,10.03598,0,0.2968166,-0.2968166,13.06599,93.32831,0.1439521,0.3101734,0,0,10.03598
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.27591,0.27591,0,0,0,0.27591,0,0,5.551115E-17,0,0.2904316,0.27591,0,0,0.9845629,9.739167,0,0.2904316,-0.2904316,12.75985,91.14159,0.1439521,0.303501,0,0,9.739167
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.3459009,0.3459009,0,0,0,0.3459009,0,0,5.551115E-17,0,0.3641062,0.3459009,0,0,1.307265,9.448736,0,0.3641062,-0.3641062,12.37605,88.40015,0.1439521,0.380491,0,0,9.448736
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.5528343,0.5528343,0,0,0,0.5528343,0,0,1.110223E-16,0,0.5819309,0.5528343,0,0,1.711827,9.08463,0,0.5819309,-0.5819309,11.76264,84.01867,0.1439521,0.6081178,0,0,9.08463
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,2.358417,8.502699,0.01667497,0,0.01667497,11.77846,84.13166,0.1439506,0,0.01333998,0,8.519374
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.847389,1.847389,0,0,0,1.847389,53.63779,0,2.220446E-16,0.9908989,1.94462,1.847389,0,0,2.341742,8.517706,0,0.9537215,-0.9537215,10.77315,76.95089,0.1439506,2.032128,0.7927191,0,9.508605
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.684293,1.684293,0,0,0,1.684293,103.0212,0,0,1.735178,1.77294,1.684293,0,0,3.401433,7.563985,0,0.03776186,-0.03776186,10.73334,76.66657,0.1439506,1.852722,1.388142,0,9.299163
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.456905,1.456905,0,0,0,1.456905,201.7911,0,0,2.939904,1.533584,1.456905,0,0,3.44339,7.526223,1.40632,0,1.40632,12.06749,86.19621,0.1438273,1.602595,2.351923,0,10.46613
