Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.8246988,0.8246988,0,0,0,0.8246988,429.1975,0.6344128,0,3.539587,0.868104,0.8246988,0,0,2.03707,8.791911,2.03707,0,2.03707,14.00003,100,0.1436492,0.9071687,2.831669,0,12.3315
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.682111,0.682111,0,0,0,0.682111,492.4836,2.641273,0,3.359285,0.7180116,0.682111,0,0,0,10.62527,0,0,0,14.00003,100,0.1436492,0.750322,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.9850127,0.9850127,0,0,0,0.9850127,437.8016,3.275546,0,4.312402,1.036855,0.9850127,0,0,0,10.62527,0,0,0,14.00003,100,0.1436492,1.083514,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.9313404,0.9313404,0,0,0,0.9313404,427.4707,3.000849,0,3.981208,0.9803583,0.9313404,0,0,0,10.62527,0,0,0,14.00003,100,0.1436492,1.024474,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.889269,1.889269,0,0,0,1.889269,198.7283,1.765809,0,3.754513,1.988705,1.889269,0,0,0,10.62527,0,0,0,14.00003,100,0.1436492,2.078196,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.320683,2.320683,0,0,0,2.320683,109.469,0.09760416,0,2.540429,2.442825,2.320683,0,0,0,10.62527,0,0,0,14.00003,100,0.1436492,2.552752,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.331475,1.331475,0,0,0,1.331475,133.3907,0.3745112,0,1.776064,1.401553,1.331475,0,0,0,10.62527,0,0,0,14.00003,100,0.1436492,1.464623,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.729112,2.729112,0,0,0,2.729112,34.91969,0,0,0.9529975,2.872749,2.729112,0,0,0,10.62527,0,1.919752,-1.919752,11.97643,85.54577,0.1436492,3.002023,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1091727,0.1091727,0,0,0,0.1091727,144.1042,0,0,0.1573225,0.1149187,0.1091727,0,0,2.133058,8.705523,0.04240386,0,0.04240386,12.01666,85.83311,0.1436455,0.12009,0.125858,0,8.862844
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.987117,2.987117,0,0,0,2.987117,0,0,4.440892E-16,0,3.144334,2.987117,0,0,2.090654,8.743686,0,3.144334,-3.144334,8.702241,62.15874,0.1436455,3.285829,0,0,8.743686
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.5666493,0.5666493,0,0,0,0.5666493,0,0,0,0,0.5964729,0.5666493,0,0,5.584358,5.599352,0,0.5964729,-0.5964729,8.073503,57.66776,0.1436455,0.6233142,0,0,5.599352
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.6870559,0.6870559,0,0,0,0.6870559,0,0,1.110223E-16,0,0.7232168,0.6870559,0,0,6.247106,5.002879,0,0.7232168,-0.7232168,7.311166,52.22251,0.1436455,0.7557615,0,0,5.002879
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.832593,0.832593,0,0,0,0.832593,0,0,1.110223E-16,0,0.8764136,0.832593,0,0,7.05068,4.279662,0,0.8764136,-0.8764136,6.387344,45.6238,0.1436455,0.9158522,0,0,4.279662
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.6207469,0.6207469,0,0,0,0.6207469,0,0,0,0,0.6534178,0.6207469,0,0,8.024473,3.403249,0,0.6534178,-0.6534178,5.698582,40.70407,0.1436455,0.6828216,0,0,3.403249
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.9464078,0.9464078,0,0,0,0.9464078,0,0,1.110223E-16,0,0.9962187,0.9464078,0,0,8.750493,2.749831,0,0.9962187,-0.9962187,4.648475,33.20333,0.1436455,1.041049,0,0,2.749831
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.9836827,0.9836827,0,0,0,0.9836827,0,0,0,0,1.035455,0.9836827,0,0,9.857403,1.753612,0,1.035455,-1.035455,3.557009,25.40716,0.1436455,1.082051,0,0,1.753612
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00791,0.7181565,0,0,0,3.557009,25.40716,0.1436455,0,0,0,0.7181565
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.4540825,0.4540825,0,0,0,0.4540825,0,0,5.551115E-17,0,0.4779815,0.4540825,0,0,11.00791,0.7181565,0,0.4779815,-0.4779815,3.053172,21.80833,0.1436455,0.4994907,0,0,0.7181565
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.7689712,0.7689712,4.274234,0,1.331866,0.7689712,0,0,0,0,0,0,3.505263,3.33,11.539,0.2401749,3.33,0,3.33,6.212287,44.37339,0.1439119,0.8458683,0,5,0.2401749
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1441031,0.1441031,3.649366,0,1.161277,0.1441031,0,0,0,0,0,0,3.505263,3.33,8.209,3.237175,3.33,0,3.33,9.371403,66.93846,0.1440624,0.1585134,0,5,3.237175
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.5526379,0.5526379,4.057901,0,1.272807,0.5526379,18.19245,4.440892E-16,0,0.1005384,0,0,3.505263,3.33,4.878999,6.234175,3.430538,0,3.430538,12.6259,90.1848,0.1442785,0.6079017,0.08043069,5,6.334713
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.9885697,0.9885697,0,0,0,0.9885697,54.23457,0,1.110223E-16,0.5361465,1.0406,0.9885697,0,0,1.448461,9.321659,0,0.5044532,-0.5044532,12.09416,86.38667,0.1442785,1.087427,0.4289172,0,9.857806
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.081146,2.081146,0,0,0,2.081146,43.37172,0,0,0.9026288,2.19068,2.081146,0,0,2.008964,8.817206,0,1.288051,-1.288051,10.73643,76.68865,0.1442785,2.28926,0.7221031,0,9.719835
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.7886764,0.7886764,0,0,0,0.7886764,142.9017,0,0,1.127032,0.8301858,0.7886764,0,0,3.440132,7.529155,0.2968463,0,0.2968463,11.01805,78.70016,0.1442526,0.8675441,0.9016256,0,8.656187
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.8181579,0.8181579,0,0,0,0.8181579,177.3537,0,0,1.451033,0.8612188,0.8181579,0,0,3.143286,7.796317,0.5898146,0,0.5898146,11.57759,82.69692,0.1442012,0.8999737,1.160827,0,9.247351
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.209731,1.209731,0,0,0,1.209731,224.1927,0,0,2.712129,1.273401,1.209731,0,0,2.553471,8.32715,1.438728,0,1.438728,12.94249,92.44617,0.144076,1.330704,2.169703,0,11.03928
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.211887,0,3.32663,0,0,0,0,1.114743,9.622005,1.114743,0,1.114743,14.00003,100,0.1439792,0,2.661304,0,12.94864
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.8390234,0.8390234,0,0,0,0.8390234,370.5717,2.226001,0,3.109184,0.8831825,0.8390234,0,0,0,10.62527,0,0,0,14.00003,100,0.1439792,0.9229257,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.9449346,0.9449346,0,0,0,0.9449346,363.8626,2.443595,0,3.438263,0.994668,0.9449346,0,0,0,10.62527,0,0,0,14.00003,100,0.1439792,1.039428,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439792,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.290801,2.290801,0,0,0,2.290801,59.07224,0,0,1.353227,2.411369,2.290801,0,0,0,10.62527,0,1.058142,-1.058142,12.88465,92.03302,0.1439792,2.519881,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.4503237,0.4503237,0,0,0,0.4503237,166.4777,0,0,0.7496887,0.4740249,0.4503237,0,0,1.175713,9.567132,0.2756638,0,0.2756638,13.14617,93.901,0.1439552,0.495356,0.5997509,0,10.31682
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,3.845208,3.845208,4.595615,0,1.419603,3.845208,2.864512,0,0,0.1101465,0,0,0.7504077,0.7128873,0.9000493,9.815229,0.8230338,0,0.8230338,13.92696,99.47812,0.1440401,4.229729,0.08811717,5,9.925376
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07701553,10.55596,0,0,0,13.92696,99.47812,0.1440401,0,0,0,10.55596
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07701553,10.55596,0,0,0,13.92696,99.47812,0.1440401,0,0,0,10.55596
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.125305,2.125305,0,0,0,2.125305,0,0,0,0,2.237164,2.125305,0,0,0.07701553,10.55596,0,2.237164,-2.237164,11.56879,82.63403,0.1440401,2.337836,0,0,10.55596
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.193204,0.193204,0,0,0,0.193204,0,0,2.775558E-17,0,0.2033727,0.193204,0,0,2.562753,8.318797,0,0.2033727,-0.2033727,11.35441,81.10279,0.1440401,0.2125244,0,0,8.318797
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1568565,0.1568565,0,0,0,0.1568565,0,0,0,0,0.1651121,0.1568565,0,0,2.788723,8.115424,0,0.1651121,-0.1651121,11.18037,79.85963,0.1440401,0.1725421,0,0,8.115424
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1004099,0.1004099,0,0,0,0.1004099,0,0,0,0,0.1056946,0.1004099,0,0,2.97218,7.950312,0,0.1056946,-0.1056946,11.06896,79.06383,0.1440401,0.1104509,0,0,7.950312
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.4382756,0.4382756,0,0,0,0.4382756,0,0,5.551115E-17,0,0.4613428,0.4382756,0,0,3.089619,7.844617,0,0.4613428,-0.4613428,10.58266,75.59028,0.1440401,0.4821032,0,0,7.844617
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.3667298,0.3667298,0,0,0,0.3667298,0,0,5.551115E-17,0,0.3860313,0.3667298,0,0,3.602222,7.383275,0,0.3860313,-0.3860313,10.17575,72.68377,0.1440401,0.4034027,0,0,7.383275
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.5885411,0.5885411,0,0,0,0.5885411,0,0,1.110223E-16,0,0.6195169,0.5885411,0,0,4.031146,6.997243,0,0.6195169,-0.6195169,9.522719,68.01929,0.1440401,0.6473952,0,0,6.997243
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.6242065,0.6242065,0,0,0,0.6242065,0,0,0,0,0.6570594,0.6242065,0,0,4.719498,6.377727,0,0.6570594,-0.6570594,8.830118,63.07214,0.1440401,0.6866271,0,0,6.377727
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.449564,5.720667,0,0,0,8.830118,63.07214,0.1440401,0,0,0,5.720667
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.6329562,0.6329562,0,0,0,0.6329562,3.718668,0,0,0.02353754,0.6662697,0.6329562,0,0,5.449564,5.720667,0,0.6427321,-0.6427321,8.152618,58.23288,0.1440401,0.6962519,0.01883003,0,5.744205
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1062596,0.1062596,0,0,0,0.1062596,50.12324,0,0,0.05326073,0.1118522,0.1062596,0,0,6.163711,5.077935,0,0.05859143,-0.05859143,8.090858,57.79173,0.1440401,0.1168855,0.04260859,0,5.131196
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.824007,1.824007,0,0,0,1.824007,10.73586,0,2.220446E-16,0.1958228,1.920008,1.824007,0,0,6.228812,5.019343,0,1.724185,-1.724185,6.273407,44.80996,0.1440401,2.006408,0.1566582,0,5.215166
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,3.115153,3.115153,5,0,1.53,3.115153,5.7342,0,0,0.1786291,0,0,1.884847,1.790605,8.144573,3.295158,1.969234,0,1.969234,8.141587,58.15408,0.1442446,3.426668,0.1429033,5,3.473787
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,3.084904,3.084904,5,0,1.53,3.084904,10.25381,0,0,0.3163201,0,0,1.915096,1.819341,6.175339,5.067469,2.135661,0,2.135661,10.16765,72.62595,0.1444634,3.393394,0.253056,5,5.383789
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.518332,1.518332,4.572523,0,1.413299,1.518332,54.31882,0,0,0.8247401,0,0,3.054191,2.901482,4.039678,6.989564,3.726222,0,3.726222,13.70266,97.87592,0.1447451,1.670165,0.659792,5,7.814304
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.562142,1.562142,0,0,0,1.562142,60.23159,0,0,0.9409032,1.64436,1.562142,0,0,0.3134564,10.34316,0,0.7034572,-0.7034572,12.96115,92.57944,0.1447451,1.718357,0.7527226,0,11.28407
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.003658,3.003658,0,0,0,3.003658,22.37704,0,4.440892E-16,0.6721297,3.161745,3.003658,0,0,1.095075,9.639707,0,2.489616,-2.489616,10.33686,73.83459,0.1447451,3.304024,0.5377038,0,10.31184
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.503807,1.503807,0,0,0,1.503807,20.80503,0,0,0.3128674,1.582954,1.503807,0,0,3.861315,7.150091,0,1.270087,-1.270087,8.998074,64.27183,0.1447451,1.654187,0.2502939,0,7.462958
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.320476,1.320476,0,0,0,1.320476,37.67448,0,0,0.4974825,1.389975,1.320476,0,0,5.272522,5.880004,0,0.8924925,-0.8924925,8.057304,57.55206,0.1447451,1.452524,0.397986,0,6.377486
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.079295,1.079295,0,0,0,1.079295,7.975821,0,0,0.08608266,1.1361,1.079295,0,0,6.264181,4.987511,0,1.050018,-1.050018,6.950488,49.64624,0.1447451,1.187225,0.06886613,0,5.073594
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,7.430867,3.937494,0.01166305,0,0.01166305,6.961553,49.72528,0.1447441,0,0.009330438,0,3.949157
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.66697,1.66697,0,0,0,1.66697,9.933391,0,0,0.1655867,1.754706,1.66697,0,0,7.419204,3.94799,0,1.589119,-1.589119,5.286474,37.76046,0.1447441,1.833667,0.1324693,0,4.113577
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,6.038551,6.038551,5,0,1.53,6.038551,0,0,0,0,1.093212,1.038551,0,0,9.184892,2.358871,0,1.093212,-1.093212,4.134128,29.52943,0.1447441,6.642406,0,5,2.358871
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.018259,2.018259,5,0,1.53,2.018259,0,0,0,0,0,0,2.981741,2.832654,10.39957,1.26566,2.832654,0,2.832654,6.82142,48.72433,0.1450402,2.220085,0,5,1.26566
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,4.321275,4.321275,5,0,1.53,4.321275,0,0,0,0,0,0,0.6787249,0.6447886,7.566918,3.815048,0.6447886,0,0.6447886,7.43312,53.09361,0.1451074,4.753403,0,5,3.815048
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.5877591,0.5877591,4.093022,0,1.282395,0.5877591,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.922129,4.395358,3.33,0,3.33,10.59224,75.65867,0.145334,0.646535,0,5,4.395358
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.6470029,0.6470029,4.152266,0,1.298569,0.6470029,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.592129,7.392358,3.33,0,3.33,13.75135,98.22373,0.1455703,0.7117032,0,5,7.392358
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.5092008,0.5092008,0,0,0,0.5092008,0,0,0,0,0.5360009,0.5092008,0,0,0.2621291,10.38936,0,0.5360009,-0.5360009,13.18636,94.18807,0.1455703,0.5601209,0,0,10.38936
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.4511515,0.4511515,0,0,0,0.4511515,0,0,5.551115E-17,0,0.4748963,0.4511515,0,0,0.8576856,9.853357,0,0.4748963,-0.4748963,12.68577,90.61247,0.1455703,0.4962667,0,0,9.853357
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1440154,0.1440154,0,0,0,0.1440154,0,0,2.775558E-17,0,0.1515951,0.1440154,0,0,1.385348,9.378461,0,0.1515951,-0.1515951,12.52598,89.47108,0.1455703,0.1584169,0,0,9.378461
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.4845769,0.4845769,0,0,0,0.4845769,0,0,5.551115E-17,0,0.5100809,0.4845769,0,0,1.553787,9.226866,0,0.5100809,-0.5100809,11.9883,85.63057,0.1455703,0.5330345,0,0,9.226866
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.4287419,0.4287419,0,0,0,0.4287419,0,0,5.551115E-17,0,0.4513072,0.4287419,0,0,2.120544,8.716784,0,0.4513072,-0.4513072,11.51258,82.23257,0.1455703,0.4716161,0,0,8.716784
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.034222,1.034222,0,0,0,1.034222,0,0,2.220446E-16,0,1.088655,1.034222,0,0,2.621996,8.265477,0,1.088655,-1.088655,10.36504,74.03586,0.1455703,1.137645,0,0,8.265477
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1791323,0.1791323,0,0,0,0.1791323,21.53341,0,0,0.0385733,0.1885603,0.1791323,0,0,3.831613,7.176823,0,0.149987,-0.149987,10.20694,72.90657,0.1455703,0.1970455,0.03085864,0,7.215396
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.701686,1.701686,0,0,0,1.701686,5.270241,0,2.220446E-16,0.08968294,1.791248,1.701686,0,0,3.998265,7.026835,0,1.701565,-1.701565,8.413333,60.09512,0.1455703,1.871854,0.07174636,0,7.116518
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.622113,2.622113,0,0,0,2.622113,25.68624,0,4.440892E-16,0.673522,2.760118,2.622113,0,0,5.888893,5.32527,0,2.086596,-2.086596,6.213867,44.38468,0.1455703,2.884324,0.5388176,0,5.998792
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.091206,1.091206,0,0,0,1.091206,97.71932,0,0,1.066319,1.148638,1.091206,0,0,8.207334,3.238674,0,0.08231883,-0.08231883,6.127096,43.76488,0.1455703,1.200327,0.8530555,0,4.304993
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.176146,2.176146,0,0,0,2.176146,36.04731,0,4.440892E-16,0.7844422,2.29068,2.176146,0,0,8.2988,3.156355,0,1.506238,-1.506238,4.539382,32.42409,0.1455703,2.393761,0.6275538,0,3.940797
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.683719,1.683719,4.719749,0,1.453491,1.683719,58.08313,0,0,0.9779564,0,0,3.036031,2.884229,9.972397,1.650117,3.862185,0,3.862185,8.203372,58.5954,0.145862,1.85209,0.7823651,5,2.628073
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1176647,0.1176647,3.622928,0,1.154059,0.1176647,747.739,4.440892E-16,0,0.8798246,0,0,3.505263,3.33,6.110212,5.126084,4.209825,0,4.209825,12.19716,87.12241,0.1459247,0.1294311,0.7038597,5,6.005908
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.112659,1.112659,0,0,0,1.112659,138.5151,0,0,1.541201,1.17122,1.112659,0,0,1.900387,8.914926,0.3699809,0,0.3699809,12.54816,89.62952,0.1458927,1.223925,1.232961,0,10.45613
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.2292494,0.2292494,0,0,0,0.2292494,183.8265,0,0,0.4214213,0.2413152,0.2292494,0,0,1.530406,9.247909,0.1801061,0,0.1801061,12.71902,90.84997,0.1458771,0.2521744,0.337137,0,9.66933
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.3879534,0.3879534,0,0,0,0.3879534,204.8363,0,0,0.7946694,0.408372,0.3879534,0,0,1.3503,9.410005,0.3862974,0,0.3862974,13.08549,93.46764,0.1458437,0.4267487,0.6357355,0,10.20467
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.386832,1.386832,0,0,0,1.386832,80.09689,0,0,1.110809,1.459823,1.386832,0,0,0.9640026,9.757671,0,0.3490136,-0.3490136,12.7176,90.83984,0.1458437,1.525515,0.8886472,0,10.86848
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.04857,2.04857,0,0,0,2.04857,23.22767,0,0,0.4758349,2.156389,2.04857,0,0,1.351796,9.408658,0,1.680554,-1.680554,10.94614,78.18658,0.1458437,2.253427,0.380668,0,9.884493
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.780334,1.780334,0,0,0,1.780334,8.347096,0,2.220446E-16,0.1486062,1.874036,1.780334,0,0,3.219078,7.728104,0,1.72543,-1.72543,9.127379,65.19544,0.1458437,1.958368,0.118885,0,7.87671
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.913859,2.913859,0,0,0,2.913859,0,0,4.440892E-16,0,3.067219,2.913859,0,0,5.136222,6.002674,0,3.067219,-3.067219,5.894247,42.10168,0.1458437,3.205245,0,0,6.002674
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.903715,1.903715,0,0,0,1.903715,0,0,0,0,2.003911,1.903715,0,0,8.544244,2.935455,0,2.003911,-2.003911,3.781939,27.01379,0.1458437,2.094087,0,0,2.935455
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.563588,2.563588,5,0,1.53,2.563588,0,-4.440892E-16,0,0,0,0,2.436412,2.314592,10.77081,0.9315435,2.314592,0,2.314592,5.977753,42.69815,0.1460814,2.819947,0,5,0.9315435
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.7009819,0.7009819,4.206245,0,1.313305,0.7009819,0,0,0,0,0,0,3.505263,3.33,8.456221,3.014676,3.33,0,3.33,9.136868,65.26321,0.1463239,0.7710801,0,5,3.014676
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.05419134,0.05419134,3.559454,0,1.136731,0.05419134,0,0,0,0,0,0,3.505263,3.33,5.12622,6.011676,3.33,0,3.33,12.29598,87.82828,0.1464498,0.05961047,0,5,6.011676
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.5843332,0.5843332,0,0,0,0.5843332,0,0,1.110223E-16,0,0.6150876,0.5843332,0,0,1.79622,9.008676,0,0.6150876,-0.6150876,11.64762,83.19715,0.1464498,0.6427665,0,0,9.008676
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.3329569,0.3329569,0,0,0,0.3329569,0,0,5.551115E-17,0,0.3504809,0.3329569,0,0,2.479651,8.393588,0,0.3504809,-0.3504809,11.27819,80.5583,0.1464498,0.3662525,0,0,8.393588
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.6465736,0.6465736,0,0,0,0.6465736,0,0,1.110223E-16,0,0.6806038,0.6465736,0,0,2.869074,8.043108,0,0.6806038,-0.6806038,10.56077,75.43389,0.1464498,0.7112309,0,0,8.043108
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.5049201,0.5049201,0,0,0,0.5049201,0,0,0,0,0.5314949,0.5049201,0,0,3.6253,7.362504,0,0.5314949,-0.5314949,10.00052,71.43215,0.1464498,0.5554122,0,0,7.362504
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1145614,0.1145614,0,0,0,0.1145614,0,0,1.387779E-17,0,0.120591,0.1145614,0,0,4.21585,6.831009,0,0.120591,-0.120591,9.873407,70.52419,0.1464498,0.1260176,0,0,6.831009
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.2686448,0.2686448,0,0,0,0.2686448,0,0,5.551115E-17,0,0.282784,0.2686448,0,0,4.34984,6.710418,0,0.282784,-0.282784,9.575327,68.39505,0.1464498,0.2955093,0,0,6.710418
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.469229,0.469229,0,0,0,0.469229,20.44108,0,0,0.09591548,0.4939252,0.469229,0,0,4.664045,6.427634,0,0.3980097,-0.3980097,9.155787,65.39835,0.1464498,0.5161518,0.07673239,0,6.52355
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.844803,1.844803,0,0,0,1.844803,47.14452,0,0,0.8697236,1.941898,1.844803,0,0,5.106278,6.029624,0,1.072174,-1.072174,8.025617,57.32572,0.1464498,2.029284,0.6957788,0,6.899348
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.726004,2.726004,0,0,0,2.726004,61.95845,0,4.440892E-16,1.68899,2.869478,2.726004,0,0,6.297583,4.957449,0,1.180488,-1.180488,6.781272,48.43756,0.1464498,2.998605,1.351192,0,6.64644
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.462819,0.462819,0,0,0,0.462819,549.9191,0,0,2.54513,0.4871778,0.462819,0,0,7.609236,3.776961,2.057952,0,2.057952,8.733617,62.38285,0.1462722,0.5091009,2.036104,0,6.322091
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,0,0,2.516115,0,0,0,0,5.551284,5.629118,2.516115,0,2.516115,11.12061,79.43279,0.1460557,0,2.012892,0,8.145233
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.009874,1.009874,0,0,0,1.009874,270.2124,0,0,2.728805,1.063025,1.009874,0,0,3.03517,7.893621,1.66578,0,1.66578,12.70091,90.72061,0.1459127,1.110861,2.183044,0,10.62243
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.687578,2.687578,0,0,0,2.687578,77.25486,0,0,2.076285,2.82903,2.687578,0,0,1.36939,9.392823,0,0.7527449,-0.7527449,11.90745,85.05303,0.1459127,2.956336,1.661028,0,11.46911
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.699693,1.699693,0,0,0,1.699693,110.8875,0,0,1.884747,1.78915,1.699693,0,0,2.205773,8.640079,0.09559663,0,0.09559663,11.99814,85.70082,0.1459045,1.869662,1.507797,0,10.52483
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.5519779,0.5519779,0,0,0,0.5519779,193.8887,0,0,1.070223,0.5810293,0.5519779,0,0,2.110176,8.726115,0.4891936,0,0.4891936,12.46223,89.01574,0.1458625,0.6071756,0.8561783,0,9.796338
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.268936,2.268936,0,0,0,2.268936,40.94876,0,0,0.9291009,2.388353,2.268936,0,0,1.620983,9.166389,0,1.459252,-1.459252,10.92404,78.02871,0.1458625,2.495829,0.7432807,0,10.09549
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,3.943457,3.943457,5,0,1.53,3.943457,7.721634,0,0,0.3044993,0,0,1.056543,1.003716,3.242374,7.707137,1.308215,0,1.308215,12.16512,86.89357,0.1459902,4.337802,0.2435994,5,8.011637
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,1.934159,8.884531,0.2065114,0,0.2065114,12.36104,88.29295,0.1459725,0,0.1652091,0,9.091043
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.373636,1.373636,0,0,0,1.373636,9.448618,0,2.220446E-16,0.1297896,1.445932,1.373636,0,0,1.727648,9.070392,0,1.316143,-1.316143,10.9737,78.38342,0.1459725,1.510999,0.1038317,0,9.200181
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,3.727665,3.727665,5,0,1.53,3.727665,0,0,0,0,0,0,1.272335,1.208718,3.190028,7.754249,1.208718,0,1.208718,12.12039,86.57406,0.1460954,4.100432,0,5,7.754249
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,4.671869,4.671869,5,0,1.53,4.671869,0,0,0,0,0,0,0.3281313,0.3117248,1.98131,8.842095,0.3117248,0,0.3117248,12.41612,88.68639,0.146127,5.139056,0,5,8.842095
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.688895,2.688895,0,0,0,2.688895,0,0,4.440892E-16,0,2.830416,2.688895,0,0,1.669585,9.122647,0,2.830416,-2.830416,9.432599,67.37557,0.146127,2.957785,0,0,9.122647
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.3650533,0.3650533,0,0,0,0.3650533,0,0,5.551115E-17,0,0.3842666,0.3650533,0,0,4.814492,6.292231,0,0.3842666,-0.3842666,9.027547,64.48235,0.146127,0.4015586,0,0,6.292231
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.7763942,0.7763942,0,0,0,0.7763942,0,0,0,0,0.817257,0.7763942,0,0,5.241455,5.907964,0,0.817257,-0.817257,8.166082,58.32904,0.146127,0.8540336,0,0,5.907964
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.149518,5.090707,0,0,0,8.166082,58.32904,0.146127,0,0,0,5.090707
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.5440657,0.5440657,0,0,0,0.5440657,0,0,0,0,0.5727007,0.5440657,0,0,6.149518,5.090707,0,0.5727007,-0.5727007,7.562403,54.01706,0.146127,0.5984722,0,0,5.090707
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.5558503,0.5558503,0,0,0,0.5558503,0,0,0,0,0.5851056,0.5558503,0,0,6.785853,4.518007,0,0.5851056,-0.5851056,6.945647,49.61167,0.146127,0.6114354,0,0,4.518007
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1125441,0.1125441,0,0,0,0.1125441,0,0,1.387779E-17,0,0.1184675,0.1125441,0,0,7.43597,3.932901,0,0.1184675,-0.1184675,6.820772,48.7197,0.146127,0.1237985,0,0,3.932901
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.07793581,0.07793581,0,0,0,0.07793581,0,0,1.387779E-17,0,0.08203769,0.07793581,0,0,7.567601,3.814434,0,0.08203769,-0.08203769,6.734296,48.10202,0.146127,0.08572939,0,0,3.814434
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.6261754,0.6261754,0,0,0,0.6261754,0,0,1.110223E-16,0,0.659132,0.6261754,0,0,7.658754,3.732396,0,0.659132,-0.659132,6.03951,43.13927,0.146127,0.6887929,0,0,3.732396
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.3681006,0.3681006,0,0,0,0.3681006,22.83252,0,5.551115E-17,0.08404662,0.3874743,0.3681006,0,0,8.391123,3.073264,0,0.3034276,-0.3034276,5.719669,40.8547,0.146127,0.4049106,0.0672373,0,3.15731
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.922085,1.922085,0,0,0,1.922085,42.72553,0,0,0.821221,2.023247,1.922085,0,0,8.728265,2.769836,0,1.202026,-1.202026,4.452622,31.80438,0.146127,2.114293,0.6569768,0,3.591057
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.94147,1.94147,4.70735,0,1.450107,1.94147,77.08355,0,0,1.496554,0,0,2.76588,2.627586,10.06385,1.56781,4.12414,0,4.12414,8.365126,59.75078,0.146388,2.135617,1.197243,5,3.064364
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.583238,1.583238,4.582375,0,1.415988,1.583238,111.3206,0,0,1.762469,0,0,2.999138,2.849181,5.939709,5.279536,4.61165,0,4.61165,12.74012,91.00068,0.1465839,1.741561,1.409975,5,7.042006
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.792647,2.792647,0,0,0,2.792647,87.84763,0,4.440892E-16,2.453274,2.939629,2.792647,0,0,1.328059,9.430021,0,0.4863544,-0.4863544,12.22746,87.33881,0.1465839,3.071912,1.962619,0,11.8833
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.447155,1.447155,0,0,0,1.447155,278.5013,0.6385725,0,4.030346,1.523321,1.447155,0,0,1.868452,8.943667,1.868452,0,1.868452,14.00003,100,0.1464243,1.59187,3.224277,0,12.97401
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464243,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464243,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.089793,1.089793,0,0,0,1.089793,330.363,2.453123,0,3.600274,1.147151,1.089793,0,0,0,10.62527,0,0,0,14.00003,100,0.1464243,1.198773,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464243,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.111125,1.111125,0,0,0,1.111125,125.4836,0.2246742,0,1.394279,1.169605,1.111125,0,0,0,10.62527,0,0,0,14.00003,100,0.1464243,1.222237,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.7333108,0.7333108,0,0,0,0.7333108,128.6202,0.17128,0,0.9431861,0.7719061,0.7333108,0,0,0,10.62527,0,0,0,14.00003,100,0.1464243,0.8066419,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.196186,2.196186,0,0,0,2.196186,7.178538,0,4.440892E-16,0.157654,2.311775,2.196186,0,0,0,10.62527,0,2.154121,-2.154121,11.72939,83.78116,0.1464243,2.415805,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,4.183737,4.183737,5,0,1.53,4.183737,0,0,0,0,0,0,0.816263,0.7754498,2.393468,8.471153,0.7754498,0,0.7754498,12.46504,89.03584,0.1465024,4.602111,0,5,8.471153
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.373972,1.373972,0,0,0,1.373972,0,0,0,0,1.446286,1.373972,0,0,1.618018,9.169058,0,1.446286,-1.446286,10.94052,78.14643,0.1465024,1.511369,0,0,9.169058
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.037382,3.037382,5,0,1.53,3.037382,0,0,0,0,0,0,1.962618,1.864487,3.225003,7.722772,1.864487,0,1.864487,12.70933,90.78075,0.1466899,3.34112,0,5,7.722772
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1357154,0.1357154,0,0,0,0.1357154,0,0,0,0,0.1428583,0.1357154,0,0,1.360515,9.40081,0,0.1428583,-0.1428583,12.55874,89.70513,0.1466899,0.149287,0,0,9.40081
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.4261353,0.4261353,0,0,0,0.4261353,0,0,5.551115E-17,0,0.4485634,0.4261353,0,0,1.519247,9.257952,0,0.4485634,-0.4485634,12.08592,86.3278,0.1466899,0.4687488,0,0,9.257952
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.4753219,0.4753219,0,0,0,0.4753219,0,0,5.551115E-17,0,0.5003388,0.4753219,0,0,2.017651,8.809388,0,0.5003388,-0.5003388,11.55851,82.56064,0.1466899,0.522854,0,0,8.809388
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.4255726,0.4255726,0,0,0,0.4255726,0,0,5.551115E-17,0,0.4479712,0.4255726,0,0,2.573583,8.30905,0,0.4479712,-0.4479712,11.08631,79.18777,0.1466899,0.4681299,0,0,8.30905
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.446067,0.446067,0,0,0,0.446067,0,0,5.551115E-17,0,0.4695442,0.446067,0,0,3.071329,7.861079,0,0.4695442,-0.4695442,10.59137,75.65247,0.1466899,0.4906737,0,0,7.861079
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.6895106,0.6895106,0,0,0,0.6895106,0,0,0,0,0.7258006,0.6895106,0,0,3.593044,7.391534,0,0.7258006,-0.7258006,9.826305,70.18776,0.1466899,0.7584616,0,0,7.391534
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.399489,6.665734,0,0,0,9.826305,70.18776,0.1466899,0,0,0,6.665734
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.3316912,0.3316912,0,0,0,0.3316912,0,0,5.551115E-17,0,0.3491486,0.3316912,0,0,4.399489,6.665734,0,0.3491486,-0.3491486,9.458271,67.55894,0.1466899,0.3648603,0,0,6.665734
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.5908731,0.5908731,0,0,0,0.5908731,15.08393,0,0,0.08912686,0.6219717,0.5908731,0,0,4.787432,6.316585,0,0.5328448,-0.5328448,8.896603,63.54704,0.1466899,0.6499605,0.07130149,0,6.405712
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.8357258,0.8357258,0,0,0,0.8357258,83.69943,0,0,0.6994978,0.8797114,0.8357258,0,0,5.379482,5.78374,0,0.1802137,-0.1802137,8.706641,62.19017,0.1466899,0.9192984,0.5595982,0,6.483238
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.383873,1.383873,0,0,0,1.383873,67.15304,0,0,0.9293127,1.456708,1.383873,0,0,5.57972,5.603527,0,0.5273955,-0.5273955,8.150718,58.2193,0.1466899,1.52226,0.7434502,0,6.532839
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.046606,1.046606,0,0,0,1.046606,152.9981,0,0,1.601288,1.101691,1.046606,0,0,6.165715,5.076131,0.4995968,0,0.4995968,8.624677,61.60471,0.1466473,1.151267,1.28103,0,6.677419
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.067567,1.067567,0,0,0,1.067567,173.0264,0,0,1.847173,1.123755,1.067567,0,0,5.666118,5.525768,0.7234186,0,0.7234186,9.310972,66.50681,0.1465856,1.174324,1.477739,0,7.372941
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,3.472672,3.472672,5,0,1.53,3.472672,44.84519,0,0,1.557326,0,0,1.527328,1.450961,4.942699,6.176845,3.008288,0,3.008288,12.16488,86.89185,0.1468591,3.819939,1.245861,5,7.734171
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.763903,2.763903,0,0,0,2.763903,112.8842,0,0,3.120009,2.909372,2.763903,0,0,1.934412,8.884304,0.2106373,0,0.2106373,12.36471,88.3192,0.1468411,3.040294,2.496007,0,12.00431
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.5893514,0.5893514,0,0,0,0.5893514,610.662,1.254801,0,3.598945,0.6203699,0.5893514,0,0,1.723774,9.073877,1.723774,0,1.723774,14.00003,100,0.1466943,0.6482866,2.879156,0,12.67282
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,3.04912,3.04912,1.25,0,0.50625,3.04912,85.21873,0.7046107,0,2.598421,1.89381,1.79912,0,0,0,10.62527,0,0,0,14.00003,100,0.1466943,3.354032,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466943,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.820348,1.820348,0,0,0,1.820348,97.99139,0,0,1.783785,1.916156,1.820348,0,0,0,10.62527,0,0.1323716,-0.1323716,13.8605,99.00334,0.1466943,2.002383,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.674303,1.674303,0,0,0,1.674303,49.23697,0,0,0.8243761,1.762424,1.674303,0,0,0.1470796,10.4929,0,0.9380482,-0.9380482,12.87171,91.94057,0.1466943,1.841733,0.6595009,0,11.31728
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2119296,0.2119296,0,0,0,0.2119296,78.29062,0,0,0.165921,0.2230838,0.2119296,0,0,1.189355,9.554854,0,0.0571628,-0.0571628,12.81145,91.51019,0.1466943,0.2331226,0.1327368,0,9.720776
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,2.525249,2.525249,0,0,0,2.525249,0,0,0,0,2.658157,2.525249,0,0,1.25287,9.497691,0,2.658157,-2.658157,10.00951,71.49635,0.1466943,2.777774,0,0,9.497691
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,6.344548,6.344548,5,0,1.53,6.344548,0,0,0,0,1.415313,1.344548,0,0,4.206378,6.839535,0,1.415313,-1.415313,8.517637,60.84014,0.1466943,6.979002,0,5,6.839535
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.410181,2.410181,5,0,1.53,2.410181,0,0,0,0,0,0,2.589819,2.460328,5.778948,5.424222,2.460328,0,2.460328,10.85171,77.51205,0.1469402,2.651199,0,5,5.424222
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.167509,1.167509,4.660792,0,1.437396,1.167509,0,0,0,0,0,0,3.493284,3.318619,3.318619,7.638516,3.318619,0,3.318619,14.00003,100,0.1472564,1.28426,0,5,7.638516
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.5380879,0.5380879,0,0,0,0.5380879,0,0,0,0,0.5664083,0.5380879,0,0,0,10.62527,0,0.5664083,-0.5664083,13.40298,95.73539,0.1472564,0.5918967,0,0,10.62527
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.3366059,0.3366059,0,0,0,0.3366059,0,0,5.551115E-17,0,0.354322,0.3366059,0,0,0.6293426,10.05887,0,0.354322,-0.354322,13.02949,93.06762,0.1472564,0.3702665,0,0,10.05887
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1394391,0.1394391,0,0,0,0.1394391,0,0,0,0,0.146778,0.1394391,0,0,1.023034,9.704544,0,0.146778,-0.146778,12.87478,91.96249,0.1472564,0.153383,0,0,9.704544
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.18612,9.557766,0,0,0,12.87478,91.96249,0.1472564,0,0,0,9.557766
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.2334374,0.2334374,0,0,0,0.2334374,0,0,2.775558E-17,0,0.2457236,0.2334374,0,0,1.18612,9.557766,0,0.2457236,-0.2457236,12.61576,90.11239,0.1472564,0.2567812,0,0,9.557766
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.4609797,0.4609797,0,0,0,0.4609797,0,0,0,0,0.4852418,0.4609797,0,0,1.459147,9.312042,0,0.4852418,-0.4852418,12.10427,86.4589,0.1472564,0.5070777,0,0,9.312042
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.211073,0.211073,0,0,0,0.211073,0,0,2.775558E-17,0,0.2221821,0.211073,0,0,1.998304,8.8268,0,0.2221821,-0.2221821,11.87007,84.78604,0.1472564,0.2321803,0,0,8.8268
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.579065,0.579065,0,0,0,0.579065,16.24718,0,1.110223E-16,0.09408174,0.6095421,0.579065,0,0,2.245173,8.604618,0,0.5154604,-0.5154604,11.32673,80.90503,0.1472564,0.6369715,0.07526539,0,8.6987
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.658489,1.658489,0,0,0,1.658489,36.72868,0,0,0.609141,1.745778,1.658489,0,0,2.817907,8.089158,0,1.136637,-1.136637,10.12861,72.34705,0.1472564,1.824338,0.4873128,0,8.698299
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,3.282995,3.282995,5,0,1.53,3.282995,38.28764,0,0,1.256981,0,0,1.717005,1.631155,4.080837,6.952521,2.888136,0,2.888136,12.86853,91.91791,0.1475205,3.611295,1.005585,5,8.209502
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.883979,2.883979,0,0,0,2.883979,77.16457,0,0,2.22541,3.035767,2.883979,0,0,1.192701,9.551844,0,0.8103572,-0.8103572,12.01434,85.81655,0.1475205,3.172377,1.780328,0,11.77725
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.534303,1.534303,0,0,0,1.534303,164.8096,0,0,2.528678,1.615056,1.534303,0,0,2.093097,8.741487,0.9136229,0,0.9136229,12.88108,92.00753,0.1474428,1.687733,2.022943,0,11.27017
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,3.391571,3.391571,1.25,0,0.50625,3.391571,108.2399,0.2372739,0,3.671034,2.254285,2.141571,0,0,1.179474,9.563747,1.179474,0,1.179474,14.00003,100,0.1473425,3.730728,2.936827,5,13.23478
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.489185,1.489185,0,0,0,1.489185,171.5373,0.9869444,0,2.554508,1.567563,1.489185,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,1.638104,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.8221443,0.8221443,0,0,0,0.8221443,276.9186,1.411256,0,2.276671,0.8654151,0.8221443,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,0.9043588,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,3.086907,3.086907,1.25,0,0.50625,3.086907,121.6732,1.822354,0,3.75594,1.933587,1.836908,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,3.395598,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.46017,1.46017,0,0,0,1.46017,200.8662,1.395967,0,2.932988,1.537021,1.46017,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,1.606187,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.9580047,0.9580047,0,0,0,0.9580047,225.836,1.155093,0,2.163519,1.008426,0.9580047,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,1.053805,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,4.335926,4.335926,4.215466,0,1.315822,4.335926,2.924402,0,0,0.1267999,0.1267999,0.1204599,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,4.769518,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,3.96328,3.96328,3.96328,0,1.246976,3.96328,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,4.359609,0,5,10.62527
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,3.207539,3.207539,3.207539,0,1.040658,3.207539,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473425,3.528292,0,5,10.62527
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.73026,2.73026,0,0,0,2.73026,0,0,4.440892E-16,0,2.873958,2.73026,0,0,0,10.62527,0,2.873958,-2.873958,10.97061,78.36134,0.1473425,3.003286,0,0,10.62527
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.05146782,0.05146782,0,0,0,0.05146782,0,0,0,0,0.05417666,0.05146782,0,0,3.193286,7.751317,0,0.05417666,-0.05417666,10.9135,77.95344,0.1473425,0.05661461,0,0,7.751317
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.253483,7.69714,0,0,0,10.9135,77.95344,0.1473425,0,0,0,7.69714
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.253483,7.69714,0,0,0,10.9135,77.95344,0.1473425,0,0,0,7.69714
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.996349,0.996349,0,0,0,0.996349,0,0,1.110223E-16,0,1.048788,0.996349,0,0,3.253483,7.69714,0,1.048788,-1.048788,9.807983,70.05688,0.1473425,1.095984,0,0,7.69714
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.664449,0.664449,0,0,0,0.664449,0,0,1.110223E-16,0,0.69942,0.664449,0,0,4.418803,6.648351,0,0.69942,-0.69942,9.07073,64.79079,0.1473425,0.7308939,0,0,6.648351
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.4336641,0.4336641,0,0,0,0.4336641,0,0,0,0,0.4564885,0.4336641,0,0,5.195937,5.948931,0,0.4564885,-0.4564885,8.589549,61.3538,0.1473425,0.4770305,0,0,5.948931
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.703146,5.492443,0,0,0,8.589549,61.3538,0.1473425,0,0,0,5.492443
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.7527844,0.7527844,0,0,0,0.7527844,0,0,1.110223E-16,0,0.7924046,0.7527844,0,0,5.703146,5.492443,0,0.7924046,-0.7924046,7.754281,55.38761,0.1473425,0.8280628,0,0,5.492443
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,6.583595,4.700038,0.03760793,0,0.03760793,7.789959,55.64245,0.1473394,0,0.03008634,0,4.737646
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,6.545988,4.733885,0.324372,0,0.324372,8.097685,57.84049,0.1473118,0,0.2594976,0,5.058258
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.563116,2.563116,0,0,0,2.563116,46.47152,0,0,1.191119,2.698017,2.563116,0,0,6.221615,5.02582,0,1.506898,-1.506898,6.509275,46.49473,0.1473118,2.819427,0.9528952,0,6.216939
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.398782,1.398782,0,0,0,1.398782,140.1585,0,0,1.960511,1.472402,1.398782,0,0,7.895947,3.518923,0.4881096,0,0.4881096,6.972337,49.80231,0.1472704,1.53866,1.568409,0,5.479434
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.6641484,0.6641484,0,0,0,0.6641484,322.9719,0,0,2.145013,0.6991035,0.6641484,0,0,7.407837,3.958221,1.445909,0,1.445909,8.344047,59.60022,0.1471478,0.7305632,1.71601,0,6.103234
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.322354,1.322354,0,0,0,1.322354,184.9904,0,0,2.446228,1.391952,1.322354,0,0,5.961928,5.259539,1.054276,0,1.054276,9.344221,66.7443,0.1470586,1.45459,1.956982,0,7.705767
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.8686441,0.8686441,0,0,0,0.8686441,432.2585,0,0,3.754787,0.9143621,0.8686441,0,0,4.907652,6.208387,2.840425,0,2.840425,12.03889,85.99186,0.1468187,0.9555085,3.00383,0,9.963175
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,0.7680907,0,2.835317,0,0,0,0,2.067226,8.764771,2.067226,0,2.067226,14.00003,100,0.1466446,0,2.268254,0,11.60009
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.274072,2.274072,0,0,0,2.274072,110.4456,0.1178533,0,2.511613,2.39376,2.274072,0,0,0,10.62527,0,0,0,14.00003,100,0.1466446,2.501479,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2844949,0.2844949,0,0,0,0.2844949,794.858,1.961862,0,2.261331,0.2994683,0.2844949,0,0,0,10.62527,0,0,0,14.00003,100,0.1466446,0.3129444,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.4888482,0.4888482,0,0,0,0.4888482,299.3761,0.9489178,0,1.463495,0.514577,0.4888482,0,0,0,10.62527,0,0,0,14.00003,100,0.1466446,0.537733,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.09967817,0.09967817,0,0,0,0.09967817,889.62,0.7818325,0,0.8867569,0.1049244,0.09967817,0,0,0,10.62527,0,0,0,14.00003,100,0.1466446,0.109646,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.600026,2.600026,0,0,0,2.600026,6.793519,0,4.440892E-16,0.1766333,2.73687,2.600026,0,0,0,10.62527,0,2.560236,-2.560236,11.3013,80.72343,0.1466446,2.860029,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.452657,1.452657,0,0,0,1.452657,0,0,2.220446E-16,0,1.529113,1.452657,0,0,2.844707,8.065038,0,1.529113,-1.529113,9.689476,69.2104,0.1466446,1.597923,0,0,8.065038
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.2605489,0.2605489,0,0,0,0.2605489,0,0,5.551115E-17,0,0.274262,0.2605489,0,0,4.543721,6.535925,0,0.274262,-0.274262,9.400378,67.14542,0.1466446,0.2866038,0,0,6.535925
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.008127,1.008127,0,0,0,1.008127,0,0,2.220446E-16,0,1.061187,1.008127,0,0,4.848457,6.261663,0,1.061187,-1.061187,8.281789,59.15552,0.1466446,1.10894,0,0,6.261663
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.8621212,0.8621212,0,0,0,0.8621212,0,0,1.110223E-16,0,0.9074959,0.8621212,0,0,6.027553,5.200476,0,0.9074959,-0.9074959,7.325204,52.32278,0.1466446,0.9483333,0,0,5.200476
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.4037498,0.4037498,0,0,0,0.4037498,0,0,5.551115E-17,0,0.4249998,0.4037498,0,0,7.035882,4.29298,0,0.4249998,-0.4249998,6.877215,49.12287,0.1466446,0.4441248,0,0,4.29298
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.6157142,0.6157142,0,0,0,0.6157142,0,0,1.110223E-16,0,0.6481202,0.6157142,0,0,7.508104,3.86798,0,0.6481202,-0.6481202,6.194036,44.24303,0.1466446,0.6772856,0,0,3.86798
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.480215,0.480215,0,0,0,0.480215,0,0,0,0,0.5054894,0.480215,0,0,8.228237,3.21986,0,0.5054894,-0.5054894,5.661204,40.43709,0.1466446,0.5282364,0,0,3.21986
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.3322315,0.3322315,0,0,0,0.3322315,0,0,0,0,0.3497174,0.3322315,0,0,8.789892,2.714371,0,0.3497174,-0.3497174,5.292569,37.80399,0.1466446,0.3654546,0,0,2.714371
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.3536401,0.3536401,0,0,0,0.3536401,0,0,0,0,0.3722528,0.3536401,0,0,9.178468,2.364654,0,0.3722528,-0.3722528,4.90018,35.00122,0.1466446,0.3890041,0,0,2.364654
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.592081,1.992401,0,0,0,4.90018,35.00122,0.1466446,0,0,0,1.992401
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.7504196,0.7504196,0,0,0,0.7504196,0,0,1.110223E-16,0,0.7899153,0.7504196,0,0,9.592081,1.992401,0,0.7899153,-0.7899153,4.067537,29.05378,0.1466446,0.8254615,0,0,1.992401
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.6403013,0.6403013,0,0,0,0.6403013,5.962013,0,1.110223E-16,0.03817485,0.6740013,0.6403013,0,0,10.46977,1.202486,0,0.6358265,-0.6358265,3.397317,24.2665,0.1466446,0.7043314,0.03053988,0,1.24066
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.06463148,0.06463148,0,0,0,0.06463148,1306.321,0,0,0.8442944,0.06803314,0.06463148,0,0,11.17624,0.566659,0.7762613,0,0.7762613,4.133743,29.52667,0.1465794,0.07109463,0.6754355,0,1.410953
