Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,10.39998,1.265294,1.545951,0,1.545951,5.60036,40.00249,0.1464496,0,1.23676,0,2.811245
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,3.965032,3.965032,5,0,1.53,3.965032,64.47842,0,0,2.55659,0,0,1.034968,0.9832199,8.854027,2.65665,3.53981,0,3.53981,8.958519,63.98929,0.1467538,4.361535,2.045272,5,5.21324
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,1.759417,0,0.6453208,0,0,4.440892E-16,0,3.642772,0,0,1.759417,1.671446,5.314218,5.842478,5.314218,0,5.314218,14.00003,100,0.1463974,0,2.914217,5,9.48525
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.19436,2.19436,0,0,0,2.19436,189.074,1.839112,0,4.148965,2.309853,2.19436,0,0,0,10.62527,0,0,0,14.00003,100,0.1463974,2.413796,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.9887277,0.9887277,0,0,0,0.9887277,398.9171,2.903438,0,3.944204,1.040766,0.9887277,0,0,0,10.62527,0,0,0,14.00003,100,0.1463974,1.0876,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463974,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463974,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2461439,0.2461439,0,0,0,0.2461439,1080.487,2.400455,0,2.659554,0.2590989,0.2461439,0,0,0,10.62527,0,0,0,14.00003,100,0.1463974,0.2707583,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463974,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.556568,1.556568,0,0,0,1.556568,58.14707,0,2.220446E-16,0.9050986,1.638493,1.556568,0,0,0,10.62527,0,0.733394,-0.733394,13.22696,94.47812,0.1463974,1.712225,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,0.8148822,9.89188,0.1325992,0,0.1325992,13.35276,95.37665,0.1463864,0,0.1060793,0,10.02448
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.13693,3.13693,3.855123,0,1.217448,3.13693,0,0,0,0,0,0,0.7181926,0.682283,0.682283,10.01122,0.682283,0,0.682283,14.00003,100,0.1464536,3.450623,0,5,10.01122
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0862513,0.0862513,0,0,0,0.0862513,0,0,0,0,0.09079085,0.0862513,0,0,0,10.62527,0,0.09079085,-0.09079085,13.90433,99.31641,0.1464536,0.09487644,0,0,10.62527
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1008787,10.53448,0,0,0,13.90433,99.31641,0.1464536,0,0,0,10.53448
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1321204,0.1321204,0,0,0,0.1321204,0,0,2.775558E-17,0,0.1390741,0.1321204,0,0,0.1008787,10.53448,0,0.1390741,-0.1390741,13.75773,98.26929,0.1464536,0.1453325,0,0,10.53448
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2896475,0.2896475,0,0,0,0.2896475,0,0,0,0,0.3048922,0.2896475,0,0,0.2554055,10.39541,0,0.3048922,-0.3048922,13.43634,95.97369,0.1464536,0.3186123,0,0,10.39541
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5941746,10.09052,0,0,0,13.43634,95.97369,0.1464536,0,0,0,10.09052
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.4818808,0.4818808,0,0,0,0.4818808,0,0,1.110223E-16,0,0.507243,0.4818808,0,0,0.5941746,10.09052,0,0.507243,-0.507243,12.90166,92.15456,0.1464536,0.5300689,0,0,10.09052
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.07017553,0.07017553,0,0,0,0.07017553,0,0,0,0,0.07386898,0.07017553,0,0,1.157778,9.583274,0,0.07386898,-0.07386898,12.8238,91.59838,0.1464536,0.07719308,0,0,9.583274
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.07889514,0.07889514,0,0,0,0.07889514,0,0,0,0,0.08304752,0.07889514,0,0,1.239855,9.509405,0,0.08304752,-0.08304752,12.73626,90.9731,0.1464536,0.08678465,0,0,9.509405
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.33213,9.426357,0,0,0,12.73626,90.9731,0.1464536,0,0,0,9.426357
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.3924387,0.3924387,0,0,0,0.3924387,0,0,0,0,0.4130934,0.3924387,0,0,1.33213,9.426357,0,0.4130934,-0.4130934,12.30082,87.86282,0.1464536,0.4316826,0,0,9.426357
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,1.791122,9.013264,0.04367848,0,0.04367848,12.34226,88.15881,0.1464499,0,0.03494279,0,9.056943
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.4766906,0.4766906,0,0,0,0.4766906,68.89043,0,0,0.3283942,0.5017796,0.4766906,0,0,1.747444,9.052575,0,0.1733854,-0.1733854,12.15949,86.85335,0.1464499,0.5243597,0.2627154,0,9.380969
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.8151509,0.8151509,0,0,0,0.8151509,34.50769,0,1.110223E-16,0.2812897,0.8580535,0.8151509,0,0,1.940094,8.879189,0,0.5767638,-0.5767638,11.55153,82.51077,0.1464499,0.8966659,0.2250318,0,9.16048
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.592365,0.592365,0,0,0,0.592365,82.73706,0,1.110223E-16,0.4901054,0.6235421,0.592365,0,0,2.580943,8.302425,0,0.1334367,-0.1334367,11.41088,81.5061,0.1464499,0.6516015,0.3920843,0,8.792531
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.142407,2.142407,0,0,0,2.142407,22.18252,0,0,0.4752399,2.255166,2.142407,0,0,2.729206,8.168989,0,1.779926,-1.779926,9.53467,68.10464,0.1464499,2.356648,0.3801919,0,8.644229
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,4.297062,4.297062,5,0,1.53,4.297062,11.29786,0,0,0.4854758,0,0,0.7029381,0.6677912,4.706901,6.389063,1.153267,0,1.153267,10.62875,75.91953,0.1465548,4.726768,0.3883807,5,6.874539
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.3748647,0.3748647,2.699828,0,0.9020529,0.3748647,358.7746,4.440892E-16,0,1.344919,0,0,2.324963,2.208715,3.553634,7.427003,3.553634,0,3.553634,14.00003,100,0.1465088,0.4123512,1.075935,5,8.771923
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.142496,2.142496,0,0,0,2.142496,55.58583,0,0,1.190924,2.255259,2.142496,0,0,0,10.62527,0,1.064335,-1.064335,12.87812,91.9864,0.1465088,2.356745,0.9527394,0,11.8162
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.575534,1.575534,0,0,0,1.575534,48.12616,0,0,0.7582439,1.658456,1.575534,0,0,1.182594,9.56094,0,0.9002126,-0.9002126,11.92921,85.2085,0.1465088,1.733087,0.6065951,0,10.31918
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.900255,1.900255,0,0,0,1.900255,27.70079,0,2.220446E-16,0.5263856,2.000268,1.900255,0,0,2.18283,8.660727,0,1.473882,-1.473882,10.3756,74.11131,0.1465088,2.09028,0.4211085,0,9.187113
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.918478,1.918478,0,0,0,1.918478,1.880251,0,0,0.03607219,2.01945,1.918478,0,0,3.820477,7.186845,0,1.983378,-1.983378,8.284941,59.17803,0.1465088,2.110325,0.02885775,0,7.222917
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.5585241,0.5585241,0,0,0,0.5585241,31.3906,0,0,0.1753241,0.5879201,0.5585241,0,0,6.02423,5.203467,0,0.4125961,-0.4125961,7.850027,56.07151,0.1465088,0.6143765,0.1402593,0,5.378791
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.402097,1.402097,0,0,0,1.402097,5.98094,0,0,0.08385858,1.475892,1.402097,0,0,6.482671,4.790871,0,1.392033,-1.392033,6.382695,45.59059,0.1465088,1.542307,0.06708686,0,4.874729
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.029374,3.398838,0,0,0,6.382695,45.59059,0.1465088,0,0,0,3.398838
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,3.884408,3.884408,5,0,1.53,3.884408,0,0,0,0,0,0,1.115593,1.059813,8.029374,3.398838,1.059813,0,1.059813,7.388122,52.77219,0.1466127,4.272848,0,5,3.398838
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.806586,1.806586,5,0,1.53,1.806586,0,4.440892E-16,0,0,0,0,3.193414,3.033743,6.969561,4.352669,3.033743,0,3.033743,10.26618,73.32973,0.1469097,1.987245,0,5,4.352669
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.3889264,0.3889264,3.89419,0,1.228114,0.3889264,0,0,0,0,0,0,3.505263,3.33,3.935818,7.083038,3.33,0,3.33,13.4253,95.8948,0.1470867,0.4278191,0,5,7.083038
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.06144737,0.06144737,0,0,0,0.06144737,0,0,6.938894E-18,0,0.06468144,0.06144737,0,0,0.605818,10.08004,0,0.06468144,-0.06468144,13.35712,95.4078,0.1470867,0.0675921,0,0,10.08004
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.5543947,0.5543947,0,0,0,0.5543947,0,0,1.110223E-16,0,0.5835734,0.5543947,0,0,0.6776862,10.01536,0,0.5835734,-0.5835734,12.74198,91.01395,0.1470867,0.6098343,0,0,10.01536
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2713557,0.2713557,0,0,0,0.2713557,0,0,5.551115E-17,0,0.2856375,0.2713557,0,0,1.326101,9.431783,0,0.2856375,-0.2856375,12.44089,88.86332,0.1470867,0.2984912,0,0,9.431783
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.5378172,0.5378172,0,0,0,0.5378172,0,0,0,0,0.5661233,0.5378172,0,0,1.643476,9.146146,0,0.5661233,-0.5661233,11.84414,84.60085,0.1470867,0.5915989,0,0,9.146146
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.08242927,0.08242927,0,0,0,0.08242927,0,0,0,0,0.08676766,0.08242927,0,0,2.272502,8.580022,0,0.08676766,-0.08676766,11.75268,83.94756,0.1470867,0.0906722,0,0,8.580022
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.3901109,0.3901109,0,0,0,0.3901109,0,0,0,0,0.410643,0.3901109,0,0,2.368911,8.493255,0,0.410643,-0.410643,11.31983,80.85574,0.1470867,0.429122,0,0,8.493255
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.8035519,0.8035519,0,0,0,0.8035519,0,0,1.110223E-16,0,0.8458441,0.8035519,0,0,2.825181,8.082612,0,0.8458441,-0.8458441,10.42823,74.4872,0.1470867,0.8839071,0,0,8.082612
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.6423471,0.6423471,0,0,0,0.6423471,14.45448,0,1.110223E-16,0.09284797,0.6761549,0.6423471,0,0,3.765007,7.236767,0,0.5833069,-0.5833069,9.813369,70.09535,0.1470867,0.7065818,0.07427838,0,7.329616
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.971225,2.971225,0,0,0,2.971225,6.855182,0,4.440892E-16,0.2036829,3.127605,2.971225,0,0,4.413126,6.653461,0,2.923922,-2.923922,6.731285,48.08051,0.1470867,3.268347,0.1629463,0,6.857143
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,7.661928,3.729539,0.2793666,0,0.2793666,6.996315,49.97358,0.1470635,0,0.2234932,0,4.008905
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,3.114395,3.114395,5,0,1.53,3.114395,18.35529,0,0,0.5716563,0,0,1.885605,1.791325,7.382562,3.980968,2.362981,0,2.362981,9.238035,65.98583,0.1472833,3.425835,0.457325,5,4.552625
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.729119,1.729119,4.603832,0,1.421846,1.729119,69.58353,0,0,1.203182,0,0,2.874713,2.730977,5.019581,6.107651,3.934159,0,3.934159,12.97031,92.64486,0.1475301,1.902031,0.9625455,5,7.310833
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.8232685,0.8232685,0,0,0,0.8232685,173.2846,0,0,1.426598,0.8665984,0.8232685,0,0,1.085422,9.648395,0.5599993,0,0.5599993,13.50157,96.43958,0.1474836,0.9055953,1.141278,0,11.07499
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.966123,1.966123,0,0,0,1.966123,44.37504,0,2.220446E-16,0.8724679,2.069603,1.966123,0,0,0.5254226,10.15239,0,1.197135,-1.197135,12.23968,87.42609,0.1474836,2.162735,0.6979743,0,11.02486
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,2.486433,2.486433,0,0,0,2.486433,19.75013,0,4.440892E-16,0.4910736,2.617297,2.486433,0,0,1.855573,8.955258,0,2.126224,-2.126224,9.998441,71.41729,0.1474836,2.735076,0.3928589,0,9.446332
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.218589,1.218589,0,0,0,1.218589,95.70141,0,0,1.166206,1.282725,1.218589,0,0,4.218044,6.829035,0,0.1165184,-0.1165184,9.875619,70.53999,0.1474836,1.340448,0.9329652,0,7.995241
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,3.879905,3.879905,5,0,1.53,3.879905,31.13188,0,0,1.207887,0,0,1.120095,1.06409,4.347509,6.712516,2.271977,0,2.271977,12.03101,85.93559,0.1476821,4.267896,0.96631,5,7.920404
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.232726,2.232726,0,0,0,2.232726,60.08511,0,0,1.341536,2.350237,2.232726,0,0,2.075531,8.757296,0,1.008702,-1.008702,10.96774,78.34085,0.1476821,2.455998,1.073228,0,10.09883
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.014203,1.014203,0,0,0,1.014203,57.83905,0,2.220446E-16,0.5866051,1.067582,1.014203,0,0,3.196311,7.748594,0,0.4809766,-0.4809766,10.46075,74.71947,0.1476821,1.115623,0.4692841,0,8.335199
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,3.73073,7.267617,0.1552387,0,0.1552387,10.60802,75.77142,0.1476692,0,0.124191,0,7.422856
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.170832,3.170832,5,0,1.53,3.170832,0,0,0,0,0,0,1.829168,1.73771,3.575491,7.407332,1.73771,0,1.73771,12.25656,87.54665,0.1478368,3.487915,0,5,7.407332
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,3.475609,3.475609,5,0,1.53,3.475609,0,0,0,0,0,0,1.524391,1.448171,1.837781,8.971271,1.448171,0,1.448171,13.63041,97.35989,0.1479763,3.82317,0,5,8.971271
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3896103,10.27462,0,0,0,13.63041,97.35989,0.1479763,0,0,0,10.27462
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.4363965,0.4363965,0,0,0,0.4363965,0,0,5.551115E-17,0,0.4593648,0.4363965,0,0,0.3896103,10.27462,0,0.4593648,-0.4593648,13.1462,93.90123,0.1479763,0.4800362,0,0,10.27462
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.7902406,0.7902406,0,0,0,0.7902406,0,0,1.110223E-16,0,0.8318322,0.7902406,0,0,0.9000157,9.81526,0,0.8318322,-0.8318322,12.26937,87.63818,0.1479763,0.8692646,0,0,9.81526
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.3672581,0.3672581,0,0,0,0.3672581,0,0,5.551115E-17,0,0.3865874,0.3672581,0,0,1.824274,8.983428,0,0.3865874,-0.3865874,11.86187,84.72748,0.1479763,0.4039839,0,0,8.983428
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.4182377,0.4182377,0,0,0,0.4182377,0,0,0,0,0.4402502,0.4182377,0,0,2.253815,8.596841,0,0.4402502,-0.4402502,11.39781,81.41274,0.1479763,0.4600615,0,0,8.596841
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.419874,0.419874,0,0,0,0.419874,0,0,0,0,0.4419727,0.419874,0,0,2.742982,8.15659,0,0.4419727,-0.4419727,10.93193,78.08504,0.1479763,0.4618614,0,0,8.15659
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.5997774,0.5997774,0,0,0,0.5997774,0,0,1.110223E-16,0,0.6313446,0.5997774,0,0,3.234063,7.714618,0,0.6313446,-0.6313446,10.26643,73.3315,0.1479763,0.6597551,0,0,7.714618
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2400407,0.2400407,0,0,0,0.2400407,0,0,5.551115E-17,0,0.2526744,0.2400407,0,0,3.935557,7.083273,0,0.2526744,-0.2526744,10.00009,71.42906,0.1479763,0.2640448,0,0,7.083273
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.5300425,0.5300425,0,0,0,0.5300425,0,0,1.110223E-16,0,0.5579394,0.5300425,0,0,4.216306,6.830599,0,0.5579394,-0.5579394,9.411969,67.22822,0.1479763,0.5830467,0,0,6.830599
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.3133859,0.3133859,0,0,0,0.3133859,25.1508,0,5.551115E-17,0.07881906,0.3298799,0.3133859,0,0,4.836239,6.272659,0,0.2510608,-0.2510608,9.147327,65.33792,0.1479763,0.3447244,0.06305525,0,6.351478
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.866766,0.866766,0,0,0,0.866766,86.41451,0,0,0.7490116,0.9123853,0.866766,0,0,5.115195,6.021598,0,0.1633737,-0.1633737,8.975117,64.10785,0.1479763,0.9534426,0.5992093,0,6.77061
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.30717,1.30717,0,0,0,1.30717,149.5183,0,0,1.954458,1.375968,1.30717,0,0,5.296721,5.858225,0.57849,0,0.57849,9.52392,68.02787,0.1479283,1.437887,1.563566,0,7.812683
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.102316,1.102316,0,0,0,1.102316,209.8201,0,0,2.312881,1.160333,1.102316,0,0,4.718232,6.378866,1.152548,0,1.152548,10.61732,75.83788,0.1478326,1.212548,1.850305,0,8.691747
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.894943,1.894943,0,0,0,1.894943,173.7831,0,0,3.29309,1.994676,1.894943,0,0,3.565684,7.416159,1.298414,0,1.298414,11.84911,84.63631,0.1477249,2.084437,2.634472,0,10.70925
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.179991,1.179991,0,0,0,1.179991,269.0251,0,0,3.174471,1.242095,1.179991,0,0,2.26727,8.584731,1.932376,0,1.932376,13.68232,97.73066,0.1475651,1.29799,2.539577,0,11.7592
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.24865,0,2.583544,0,0,0,0,0.3348943,10.32387,0.3348943,0,0.3348943,14.00003,100,0.1475374,0,2.066835,0,12.90741
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.8624145,0.8624145,0,0,0,0.8624145,288.8765,1.583508,0,2.491313,0.9078048,0.8624145,0,0,0,10.62527,0,0,0,14.00003,100,0.1475374,0.948656,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.289907,1.289907,0,0,0,1.289907,225.1922,1.546973,0,2.90477,1.357797,1.289907,0,0,0,10.62527,0,0,0,14.00003,100,0.1475374,1.418898,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475374,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.001241,1.001241,0,0,0,1.001241,177.3571,0.7218348,0,1.775773,1.053938,1.001241,0,0,0,10.62527,0,0,0,14.00003,100,0.1475374,1.101366,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2935055,0.2935055,0,0,0,0.2935055,287.9805,0.5362856,0,0.8452389,0.3089532,0.2935055,0,0,0,10.62527,0,0,0,14.00003,100,0.1475374,0.3228561,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.259962,1.259962,0,0,0,1.259962,14.37084,0,0,0.1810671,1.326276,1.259962,0,0,0,10.62527,0,1.145209,-1.145209,12.79287,91.37747,0.1475374,1.385958,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.969469,1.969469,0,0,0,1.969469,0,0,2.220446E-16,0,2.073126,1.969469,0,0,1.272454,9.480065,0,2.073126,-2.073126,10.60761,75.76846,0.1475374,2.166416,0,0,9.480065
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.675775,2.675775,0,0,0,2.675775,0,0,4.440892E-16,0,2.816605,2.675775,0,0,3.575927,7.40694,0,2.816605,-2.816605,7.638643,54.56163,0.1475374,2.943352,0,0,7.40694
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.705489,4.590334,0,0,0,7.638643,54.56163,0.1475374,0,0,0,4.590334
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.5438703,0.5438703,0,0,0,0.5438703,0,0,0,0,0.572495,0.5438703,0,0,6.705489,4.590334,0,0.572495,-0.572495,7.03518,50.25119,0.1475374,0.5982573,0,0,4.590334
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0468128,0.0468128,0,0,0,0.0468128,0,0,6.938894E-18,0,0.04927663,0.0468128,0,0,7.341594,4.017839,0,0.04927663,-0.04927663,6.983238,49.88017,0.1475374,0.05149408,0,0,4.017839
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.06453821,0.06453821,0,0,0,0.06453821,0,0,1.387779E-17,0,0.06793496,0.06453821,0,0,7.396346,3.968563,0,0.06793496,-0.06793496,6.911628,49.36868,0.1475374,0.07099204,0,0,3.968563
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.594973,0.594973,0,0,0,0.594973,0,0,1.110223E-16,0,0.6262874,0.594973,0,0,7.471829,3.900628,0,0.6262874,-0.6262874,6.251463,44.65322,0.1475374,0.6544703,0,0,3.900628
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.271989,0.271989,0,0,0,0.271989,0,0,0,0,0.2863042,0.271989,0,0,8.167704,3.274341,0,0.2863042,-0.2863042,5.949672,42.49757,0.1475374,0.2991879,0,0,3.274341
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.5472044,0.5472044,0,0,0,0.5472044,0,0,0,0,0.5760046,0.5472044,0,0,8.48582,2.988036,0,0.5760046,-0.5760046,5.34251,38.16071,0.1475374,0.6019248,0,0,2.988036
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.08308484,0.08308484,0,0,0,0.08308484,0,0,0,0,0.08745772,0.08308484,0,0,9.125825,2.412032,0,0.08745772,-0.08745772,5.250322,37.50222,0.1475374,0.09139332,0,0,2.412032
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.4242276,0.4242276,0,0,0,0.4242276,0,0,0,0,0.4465554,0.4242276,0,0,9.223001,2.324574,0,0.4465554,-0.4465554,4.779611,34.14001,0.1475374,0.4666504,0,0,2.324574
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.8000618,0.8000618,0,0,0,0.8000618,11.24618,0,1.110223E-16,0.08997637,0.8421704,0.8000618,0,0,9.719172,1.878018,0,0.752194,-0.752194,3.986729,28.47658,0.1475374,0.880068,0.07198109,0,1.967995
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.149807,2.149807,5,0,1.53,2.149807,25.00377,0,0,0.5375327,0,0,2.850193,2.707684,10.55494,1.125825,3.245216,0,3.245216,7.065412,50.46712,0.1478396,2.364787,0.4300262,5,1.663357
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.051996,2.051996,5,0,1.53,2.051996,61.56559,0,0,1.263323,0,0,2.948004,2.800604,7.309728,4.046519,4.063927,0,4.063927,10.92079,78.0055,0.148139,2.257195,1.010659,5,5.309843
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,1.25,0,0.50625,0,0,0.6885278,0,2.712402,0,0,0.5614722,0.5333986,3.2458,7.704054,3.2458,0,3.2458,14.00003,100,0.1478713,0,2.169921,5,10.41646
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478713,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,2.530918,2.530918,0,0,0,2.530918,131.0536,0.6527354,0,3.316859,2.664124,2.530918,0,0,0,10.62527,0,0,0,14.00003,100,0.1478713,2.78401,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.201496,1.201496,0,0,0,1.201496,283.9208,2.146564,0,3.411296,1.264732,1.201496,0,0,0,10.62527,0,0,0,14.00003,100,0.1478713,1.321645,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.734973,2.734973,0,0,0,2.734973,72.24375,0,0,1.975847,2.878919,2.734973,0,0,0,10.62527,0,0.903072,-0.903072,13.04811,93.20058,0.1478713,3.008471,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.8979132,0.8979132,0,0,0,0.8979132,246.0238,0.2604947,0,2.20908,0.9451718,0.8979132,0,0,1.003413,9.722202,1.003413,0,1.003413,14.00003,100,0.1477887,0.9877045,1.767264,0,11.93128
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477887,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.742839,2.742839,0,0,0,2.742839,43.13229,0,4.440892E-16,1.183049,2.887199,2.742839,0,0,0,10.62527,0,1.704149,-1.704149,12.2037,87.16909,0.1477887,3.017123,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.028455,2.028455,0,0,0,2.028455,19.10735,0,0,0.3875841,2.135216,2.028455,0,0,1.893499,8.921124,0,1.747632,-1.747632,10.36153,74.01079,0.1477887,2.2313,0.3100672,0,9.308709
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.72686,1.72686,0,0,0,1.72686,7.403136,0,2.220446E-16,0.1278418,1.817748,1.72686,0,0,3.835312,7.173493,0,1.689906,-1.689906,8.580215,61.28712,0.1477887,1.899546,0.1022735,0,7.301335
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.712986,5.483587,0,0,0,8.580215,61.28712,0.1477887,0,0,0,5.483587
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.214148,1.214148,0,0,0,1.214148,0,0,0,0,1.278051,1.214148,0,0,5.712986,5.483587,0,1.278051,-1.278051,7.23303,51.6644,0.1477887,1.335563,0,0,5.483587
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.133042,4.205536,0,0,0,7.23303,51.6644,0.1477887,0,0,0,4.205536
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.6534487,0.6534487,0,0,0,0.6534487,0,0,1.110223E-16,0,0.6878408,0.6534487,0,0,7.133042,4.205536,0,0.6878408,-0.6878408,6.507982,46.4855,0.1477887,0.7187936,0,0,4.205536
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.897309,3.517696,0,0,0,6.507982,46.4855,0.1477887,0,0,0,3.517696
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2983352,0.2983352,0,0,0,0.2983352,0,0,0,0,0.3140371,0.2983352,0,0,7.897309,3.517696,0,0.3140371,-0.3140371,6.176958,44.12104,0.1477887,0.3281687,0,0,3.517696
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.3166625,0.3166625,0,0,0,0.3166625,0,0,0,0,0.3333289,0.3166625,0,0,8.24624,3.203659,0,0.3333289,-0.3333289,5.825599,41.61134,0.1477887,0.3483287,0,0,3.203659
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.5035814,0.5035814,0,0,0,0.5035814,0,0,1.110223E-16,0,0.5300857,0.5035814,0,0,8.616605,2.87033,0,0.5300857,-0.5300857,5.26684,37.6202,0.1477887,0.5539395,0,0,2.87033
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.8107156,0.8107156,0,0,0,0.8107156,0,0,0,0,0.8533848,0.8107156,0,0,9.205589,2.340244,0,0.8533848,-0.8533848,4.367293,31.19489,0.1477887,0.8917871,0,0,2.340244
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1213946,0.1213946,0,0,0,0.1213946,0,0,2.775558E-17,0,0.1277838,0.1213946,0,0,10.15379,1.486859,0,0.1277838,-0.1277838,4.232597,30.23277,0.1477887,0.133534,0,0,1.486859
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2560768,0.2560768,0,0,0,0.2560768,0,0,5.551115E-17,0,0.2695545,0.2560768,0,0,10.29578,1.359075,0,0.2695545,-0.2695545,3.948462,28.20324,0.1477887,0.2816844,0,0,1.359075
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,10.59528,1.089521,0.04302366,0,0.04302366,3.989277,28.49478,0.1477852,0,0.03441893,0,1.132545
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.111478,2.111478,4.695913,0,1.446984,2.111478,47.19349,0,0,0.9964801,0,0,2.584435,2.455213,10.55226,1.128242,3.451693,0,3.451693,7.263841,51.88447,0.1480823,2.322626,0.7971841,5,2.124722
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.135653,1.135653,4.640916,0,1.43197,1.135653,186.9066,0,0,2.12261,0,0,3.505263,3.33,7.100565,4.234766,5.45261,0,5.45261,12.43664,88.83297,0.1482048,1.249218,1.698088,5,6.357376
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.241551,1.241551,0,0,0,1.241551,175.8455,0,0,2.183211,1.306896,1.241551,0,0,1.647955,9.142115,0.8763152,0,0.8763152,13.26799,94.77114,0.1481329,1.365706,1.746569,0,11.32533
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,1.603172,0,2.374811,0,0,0,0,0.7716393,9.930799,0.7716393,0,0.7716393,14.00003,100,0.1480697,0,1.899849,0,12.30561
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.466605,1.466605,0,0,0,1.466605,234.1808,1.890712,0,3.434507,1.543794,1.466605,0,0,0,10.62527,0,0,0,14.00003,100,0.1480697,1.613265,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480697,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,3.996969,3.996969,1.25,0,0.50625,3.996969,75.31706,0.1188532,0,3.010399,2.891546,2.746969,0,0,0,10.62527,0,0,0,14.00003,100,0.1480697,4.396666,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.844949,2.844949,0,0,0,2.844949,74.78341,0,4.440892E-16,2.12755,2.994684,2.844949,0,0,0,10.62527,0,0.8671334,-0.8671334,13.08599,93.47116,0.1480697,3.129444,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.555272,1.555272,0,0,0,1.555272,131.3359,0,0,2.04263,1.637129,1.555272,0,0,0.9634815,9.758141,0.4055016,0,0.4055016,13.47068,96.21896,0.1480365,1.7108,1.634104,0,11.80077
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0.9754506,0,1.53343,0,0,0,0,0.5579799,10.12309,0.5579799,0,0.5579799,14.00003,100,0.1479908,0,1.226744,0,11.65652
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.373911,1.373911,0,0,0,1.373911,61.85167,0,0,0.8497869,1.446222,1.373911,0,0,0,10.62527,0,0.5964353,-0.5964353,13.37133,95.50931,0.1479908,1.511302,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.623403,2.623403,0,0,0,2.623403,7.109354,0,0,0.186507,2.761476,2.623403,0,0,0.6627059,10.02884,0,2.574969,-2.574969,10.65707,76.1218,0.1479908,2.885743,0.1492056,0,10.21535
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.207593,1.207593,0,0,0,1.207593,0,0,2.220446E-16,0,1.27115,1.207593,0,0,3.523783,7.453869,0,1.27115,-1.27115,9.317163,66.55103,0.1479908,1.328352,0,0,7.453869
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.936172,6.182719,0,0,0,9.317163,66.55103,0.1479908,0,0,0,6.182719
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.8991283,0.8991283,0,0,0,0.8991283,0,0,1.110223E-16,0,0.9464508,0.8991283,0,0,4.936172,6.182719,0,0.9464508,-0.9464508,8.319517,59.425,0.1479908,0.9890411,0,0,6.182719
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.462061,0.462061,0,0,0,0.462061,0,0,5.551115E-17,0,0.4863801,0.462061,0,0,5.987784,5.236268,0,0.4863801,-0.4863801,7.806828,55.76294,0.1479908,0.5082672,0,0,5.236268
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.3504952,0.3504952,0,0,0,0.3504952,0,0,0,0,0.3689424,0.3504952,0,0,6.528207,4.749888,0,0.3689424,-0.3689424,7.417928,52.98509,0.1479908,0.3855447,0,0,4.749888
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2151387,0.2151387,0,0,0,0.2151387,0,0,2.775558E-17,0,0.2264618,0.2151387,0,0,6.938143,4.380946,0,0.2264618,-0.2264618,7.179216,51.28001,0.1479908,0.2366525,0,0,4.380946
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.517518,0.517518,0,0,0,0.517518,0,0,1.110223E-16,0,0.5447558,0.517518,0,0,7.189767,4.154484,0,0.5447558,-0.5447558,6.604993,47.17843,0.1479908,0.5692698,0,0,4.154484
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01475096,0.01475096,0,0,0,0.01475096,0,0,1.734723E-18,0,0.01552733,0.01475096,0,0,7.795051,3.609728,0,0.01552733,-0.01552733,6.588626,47.06152,0.1479908,0.01622606,0,0,3.609728
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.0415706,0.0415706,0,0,0,0.0415706,0,0,6.938894E-18,0,0.04375852,0.0415706,0,0,7.812304,3.594201,0,0.04375852,-0.04375852,6.5425,46.73205,0.1479908,0.04572766,0,0,3.594201
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.9369782,0.9369782,0,0,0,0.9369782,0,0,0,0,0.9862928,0.9369782,0,0,7.860924,3.550442,0,0.9862928,-0.9862928,5.502857,39.30604,0.1479908,1.030676,0,0,3.550442
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1525619,0.1525619,0,0,0,0.1525619,0,0,0,0,0.1605915,0.1525619,0,0,8.956805,2.56415,0,0.1605915,-0.1605915,5.333578,38.09691,0.1479908,0.1678181,0,0,2.56415
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.5531264,0.5531264,0,0,0,0.5531264,16.25078,0,1.110223E-16,0.08988737,0.5822383,0.5531264,0,0,9.135241,2.403558,0,0.4923509,-0.4923509,4.814595,34.38989,0.1479908,0.608439,0.0719099,0,2.493445
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.040524,2.040524,5,0,1.53,2.040524,19.56377,0,0,0.3992035,0,0,2.959476,2.811502,9.682297,1.911207,3.210706,0,3.210706,7.860538,56.14658,0.1482875,2.244576,0.3193628,5,2.31041
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.620248,1.620248,4.582235,0,1.41595,1.620248,47.5929,0,0,0.7711231,0,0,2.961986,2.813887,6.471591,4.800842,3.58501,0,3.58501,11.26158,80.43967,0.1485514,1.782273,0.6168985,5,5.571965
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.83421,1.83421,0,0,0,1.83421,68.49633,0,2.220446E-16,1.256367,1.930748,1.83421,0,0,2.886581,8.027351,0,0.674381,-0.674381,10.55072,75.36211,0.1485514,2.017631,1.005093,0,9.283718
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,4.379432,4.379432,5,0,1.53,4.379432,49.94797,0,0,2.187438,0,0,0.6205677,0.5895393,3.635893,7.35297,2.776977,0,2.776977,13.18519,94.17973,0.1487747,4.817376,1.74995,5,9.540408
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.07055142,0.07055142,0,0,0,0.07055142,4092.513,1.954145,0,2.887326,0.07426465,0.07055142,0,0,0.8589164,9.852249,0.8589164,0,0.8589164,14.00003,100,0.1487045,0.07760656,2.309861,0,12.73958
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.756352,1.756352,0,0,0,1.756352,166.7122,1.079262,0,2.928053,1.848792,1.756352,0,0,0,10.62527,0,0,0,14.00003,100,0.1487045,1.931987,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1322841,0.1322841,0,0,0,0.1322841,1823.939,2.273536,0,2.412782,0.1392464,0.1322841,0,0,0,10.62527,0,0,0,14.00003,100,0.1487045,0.1455125,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.840189,1.840189,0,0,0,1.840189,111.1199,0.1077753,0,2.044816,1.937041,1.840189,0,0,0,10.62527,0,0,0,14.00003,100,0.1487045,2.024208,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.799034,1.799034,0,0,0,1.799034,137.4199,0.5785112,0,2.472232,1.89372,1.799034,0,0,0,10.62527,0,0,0,14.00003,100,0.1487045,1.978938,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.827914,2.827914,0,0,0,2.827914,47.60417,0,4.440892E-16,1.346205,2.976752,2.827914,0,0,0,10.62527,0,1.630547,-1.630547,12.28128,87.72326,0.1487045,3.110706,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.949982,1.949982,0,0,0,1.949982,25.78887,0,0,0.5028784,2.052613,1.949982,0,0,1.811719,8.994727,0,1.549735,-1.549735,10.64772,76.05497,0.1487045,2.144981,0.4023027,0,9.497605
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.6005237,0.6005237,0,0,0,0.6005237,27.86658,0,1.110223E-16,0.1673454,0.6321301,0.6005237,0,0,3.533646,7.444993,0,0.4647847,-0.4647847,10.15779,72.5555,0.1487045,0.660576,0.1338763,0,7.612338
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.3157656,0.3157656,0,0,0,0.3157656,0,0,0,0,0.3323849,0.3157656,0,0,4.050074,6.980208,0,0.3323849,-0.3323849,9.807426,70.0529,0.1487045,0.3473422,0,0,6.980208
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.219193,2.219193,0,0,0,2.219193,0,0,4.440892E-16,0,2.335992,2.219193,0,0,4.41939,6.647823,0,2.335992,-2.335992,7.345074,52.46471,0.1487045,2.441112,0,0,6.647823
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.356846,2.356846,0,0,0,2.356846,0,0,4.440892E-16,0,2.48089,2.356846,0,0,7.014937,4.311831,0,2.48089,-2.48089,4.729986,33.78555,0.1487045,2.59253,0,0,4.311831
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.188292,1.188292,0,0,0,1.188292,0,0,2.220446E-16,0,1.250834,1.188292,0,0,9.771482,1.83094,0,1.250834,-1.250834,3.411492,24.36775,0.1487045,1.307121,0,0,1.83094
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1487045,0,0,0,0.5801067
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1487045,0,0,0,0.5801067
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1487045,0,0,0,0.5801067
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1487045,0,0,0,0.5801067
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.3145513,0.3145513,0,0,0,0.3145513,0,0,0,0,0.3311066,0.3145513,0,0,11.1613,0.5801067,0,0.3311066,-0.3311066,3.062475,21.87477,0.1487045,0.3460064,0,0,0.5801067
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.003422538,0.003422538,0,0,0,0.003422538,0,0,4.336809E-19,0,0.003602671,0.003422538,0,0,11.52919,0.249,0,0.003602671,-0.003602671,3.058677,21.84765,0.1487045,0.003764791,0,0,0.249
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.4256525,0.4256525,3.930916,0,1.23814,0.4256525,0,0,0,0,0,0,3.505263,3.33,11.5332,0.2453974,3.33,0,3.33,6.217793,44.41272,0.148879,0.4682178,0,5,0.2453974
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.203197,3.242397,3.398183,0,3.398183,9.441592,67.4398,0.1489766,0,0.05454636,5,3.31058
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0.6597787,0,0,3.505263,3.33,4.805014,6.300762,3.989779,0,3.989779,13.22663,94.47573,0.1490256,0,0.5278229,5,6.960541
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.8440844,0.8440844,0,0,0,0.8440844,83.26517,0,1.110223E-16,0.7028283,0.8885099,0.8440844,0,0,0.8152348,9.891562,0,0.1856816,-0.1856816,13.0309,93.07769,0.1490256,0.9284928,0.5622627,0,10.59439
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.670774,1.670774,0,0,0,1.670774,126.1654,0,0,2.107937,1.758709,1.670774,0,0,1.021548,9.705881,0.3492283,0,0.3492283,13.36221,95.44417,0.1489972,1.837851,1.68635,0,11.81382
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.8419994,0.8419994,0,0,0,0.8419994,351.2441,1.398839,0,2.957473,0.8863152,0.8419994,0,0,0.6723195,10.02019,0.6723195,0,0.6723195,14.00003,100,0.1489425,0.9261993,2.365979,0,12.97766
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,4.275754,4.275754,1.934455,0,0.6931063,4.275754,57.63955,0,0,2.464525,2.464525,2.341299,0,0,0,10.62527,0,0,0,14.00003,100,0.1489425,4.70333,1.97162,5,13.0898
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.748681,0,2.748681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489425,0,2.198945,0,13.37396
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.7517721,0.7517721,0,0,0,0.7517721,493.8782,2.921499,0,3.712839,0.7913391,0.7517721,0,0,0,10.62527,0,0,0,14.00003,100,0.1489425,0.8269494,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.2616832,0.2616832,0,0,0,0.2616832,933.8975,2.168397,0,2.443853,0.275456,0.2616832,0,0,0,10.62527,0,0,0,14.00003,100,0.1489425,0.2878515,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01321527,0.01321527,0,0,0,0.01321527,13369.42,1.752893,0,1.766804,0.01391081,0.01321527,0,0,0,10.62527,0,0,0,14.00003,100,0.1489425,0.01453679,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2354206,0.2354206,0,0,0,0.2354206,442.9004,0.7948674,0,1.042678,0.2478111,0.2354206,0,0,0,10.62527,0,0,0,14.00003,100,0.1489425,0.2589626,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489425,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.196143,0.196143,0,0,0,0.196143,98.55521,0,0,0.1933092,0.2064663,0.196143,0,0,0,10.62527,0,0.01315717,-0.01315717,13.98616,99.90094,0.1489425,0.2157573,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,5.32596,5.32596,5,0,1.53,5.32596,0,0,0,0,0.3431152,0.3259595,0,0,0.01461907,10.61212,0,0.3431152,-0.3431152,13.62448,97.31755,0.1489425,5.858555,0,5,10.61212
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,3.913971,3.913971,4.330664,0,1.347271,3.913971,0,1.110223E-16,0,0,0,0,0.4166929,0.3958582,0.3958582,10.269,0.3958582,0,0.3958582,14.00003,100,0.1489793,4.305368,0,5,10.269
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.051268,3.051268,3.051268,0,0.9979961,3.051268,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489793,3.356394,0,5,10.62527
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489793,0,0,0,10.62527
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.160356,0.160356,0,0,0,0.160356,0,0,2.775558E-17,0,0.1687958,0.160356,0,0,0,10.62527,0,0.1687958,-0.1687958,13.8221,98.7291,0.1489793,0.1763916,0,0,10.62527
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2169347,0.2169347,0,0,0,0.2169347,0,0,0,0,0.2283523,0.2169347,0,0,0.1875509,10.45648,0,0.2283523,-0.2283523,13.5814,97.00979,0.1489793,0.2386282,0,0,10.45648
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2722261,0.2722261,0,0,0,0.2722261,0,0,0,0,0.2865538,0.2722261,0,0,0.4412757,10.22813,0,0.2865538,-0.2865538,13.27934,94.85226,0.1489793,0.2994487,0,0,10.22813
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2392108,0.2392108,0,0,0,0.2392108,0,0,2.775558E-17,0,0.2518008,0.2392108,0,0,0.7596688,9.941572,0,0.2518008,-0.2518008,13.01392,92.9564,0.1489793,0.2631319,0,0,9.941572
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.3622677,0.3622677,0,0,0,0.3622677,0,0,0,0,0.3813344,0.3622677,0,0,1.039448,9.689772,0,0.3813344,-0.3813344,12.61196,90.08524,0.1489793,0.3984945,0,0,9.689772
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.3216162,0.3216162,0,0,0,0.3216162,0,0,5.551115E-17,0,0.3385433,0.3216162,0,0,1.463153,9.308437,0,0.3385433,-0.3385433,12.2551,87.53628,0.1489793,0.3537778,0,0,9.308437
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.4410164,0.4410164,0,0,0,0.4410164,0,0,5.551115E-17,0,0.4642278,0.4410164,0,0,1.839312,8.969893,0,0.4642278,-0.4642278,11.76576,84.04101,0.1489793,0.4851181,0,0,8.969893
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,2.35512,8.505666,0.06265376,0,0.06265376,11.8252,84.46557,0.1489742,0,0.050123,0,8.568319
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.4100569,0.4100569,0,0,0,0.4100569,98.07364,0,0,0.4021578,0.4316389,0.4100569,0,0,2.292467,8.562055,0,0.02948114,-0.02948114,11.79413,84.2436,0.1489742,0.4510626,0.3217262,0,8.964212
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,2.325223,8.532573,0.4688968,0,0.4688968,12.23896,87.42098,0.1489361,0,0.3751174,0,9.00147
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.462346,1.462346,0,0,0,1.462346,42.9534,0,0,0.6281275,1.539312,1.462346,0,0,1.856327,8.95458,0,0.9111844,-0.9111844,11.27849,80.56048,0.1489361,1.608581,0.502502,0,9.582707
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,2.868754,8.043396,1.164424,0,1.164424,12.38316,88.45096,0.1488415,0,0.9315392,0,9.20782
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,1.70433,9.091377,1.530043,0,1.530043,13.83469,98.81898,0.1487173,0,1.224035,0,10.62142
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.7849125,0.7849125,0,0,0,0.7849125,213.0203,0.6715124,0,1.672023,0.8262237,0.7849125,0,0,0.1742866,10.46842,0.1742866,0,0.1742866,14.00003,100,0.1487032,0.8634038,1.337618,0,12.14044
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.695518,1.695518,0,0,0,1.695518,46.99169,0,2.220446E-16,0.7967524,1.784755,1.695518,0,0,0,10.62527,0,0.9880031,-0.9880031,12.95858,92.56111,0.1487032,1.86507,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0.6376098,0,1.735391,0,0,0,0,1.097781,9.637271,1.097781,0,1.097781,14.00003,100,0.1486143,0,1.388313,0,11.37266
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.2317059,0.2317059,0,0,0,0.2317059,281.9822,0.4094686,0,0.6533696,0.243901,0.2317059,0,0,0,10.62527,0,0,0,14.00003,100,0.1486143,0.2548766,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.163346,1.163346,0,0,0,1.163346,17.03599,0,0,0.1981875,1.224574,1.163346,0,0,0,10.62527,0,1.026387,-1.026387,12.91812,92.27211,0.1486143,1.27968,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.695462,1.695462,0,0,0,1.695462,4.892223,0,0,0.0829458,1.784697,1.695462,0,0,1.14043,9.598887,0,1.701751,-1.701751,11.12432,79.45925,0.1486143,1.865009,0.06635664,0,9.681833
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,3.031265,7.897136,0.07547134,0,0.07547134,11.19592,79.97067,0.1486081,0,0.06037707,0,7.972607
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.094727,1.094727,0,0,0,1.094727,0,0,2.220446E-16,0,1.152344,1.094727,0,0,2.955793,7.96506,0,1.152344,-1.152344,9.981238,71.29442,0.1486081,1.2042,0,0,7.96506
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.236176,6.812716,0,0,0,9.981238,71.29442,0.1486081,0,0,0,6.812716
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.837242,1.837242,0,0,0,1.837242,0,0,2.220446E-16,0,1.933939,1.837242,0,0,4.236176,6.812716,0,1.933939,-1.933939,7.942688,56.73337,0.1486081,2.020966,0,0,6.812716
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.384997,4.878777,0,0,0,7.942688,56.73337,0.1486081,0,0,0,4.878777
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.384997,4.878777,0,0,0,7.942688,56.73337,0.1486081,0,0,0,4.878777
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02937697,0.02937697,0,0,0,0.02937697,0,0,3.469447E-18,0,0.03092313,0.02937697,0,0,6.384997,4.878777,0,0.03092313,-0.03092313,7.910092,56.50055,0.1486081,0.03231467,0,0,4.878777
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.419356,4.847854,0,0,0,7.910092,56.50055,0.1486081,0,0,0,4.847854
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.4566188,0.4566188,0,0,0,0.4566188,0,0,5.551115E-17,0,0.4806514,0.4566188,0,0,6.419356,4.847854,0,0.4806514,-0.4806514,7.403441,52.88162,0.1486081,0.5022807,0,0,4.847854
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.953413,4.367202,0,0,0,7.403441,52.88162,0.1486081,0,0,0,4.367202
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.8331744,0.8331744,0,0,0,0.8331744,0,0,1.110223E-16,0,0.8770257,0.8331744,0,0,6.953413,4.367202,0,0.8770257,-0.8770257,6.478975,46.2783,0.1486081,0.9164919,0,0,4.367202
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.3971787,0.3971787,0,0,0,0.3971787,0,0,5.551115E-17,0,0.4180829,0.3971787,0,0,7.927886,3.490177,0,0.4180829,-0.4180829,6.038277,43.13046,0.1486081,0.4368966,0,0,3.490177
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.4840637,0.4840637,0,0,0,0.4840637,12.78602,0,5.551115E-17,0.06189247,0.5095408,0.4840637,0,0,8.392423,3.072094,0,0.4476483,-0.4476483,5.566414,39.76002,0.1486081,0.5324701,0.04951397,0,3.133986
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.348661,1.348661,0,0,0,1.348661,18.86403,0,2.220446E-16,0.2544118,1.419643,1.348661,0,0,8.88981,2.624445,0,1.165231,-1.165231,4.338152,30.98674,0.1486081,1.483527,0.2035294,0,2.878857
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,3.146672,3.146672,5,0,1.53,3.146672,14.80251,0,0,0.4657864,0,0,1.853328,1.760662,10.18451,1.459214,2.226448,0,2.226448,6.450347,46.07381,0.148807,3.461339,0.3726291,5,1.925001
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0.6129057,0,0,3.505263,3.33,7.958063,3.463018,3.942906,0,3.942906,10.19092,72.79211,0.1488599,0,0.4903246,5,4.075923
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.9622743,0.9622743,2.444534,0,0.8323579,0.9622743,270.9217,0,0,2.60701,0,0,1.48226,1.408147,4.015157,7.011633,4.015157,0,4.015157,14.00003,100,0.1487324,1.058502,2.085608,5,9.618643
