Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.632431,0,3.632431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487324,0,2.905945,0,14.2577
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.428293,1.428293,0,0,0,1.428293,255.3845,2.144172,0,3.647639,1.503466,1.428293,0,0,0,10.62527,0,0,0,14.00003,100,0.1487324,1.571123,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.614152,1.614152,0,0,0,1.614152,146.6758,0.6684632,0,2.367571,1.699107,1.614152,0,0,0,10.62527,0,0,0,14.00003,100,0.1487324,1.775567,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,3.172669,3.172669,1.25,0,0.50625,3.172669,76.70676,0.4097897,0,2.433651,2.023862,1.922669,0,0,0,10.62527,0,0,0,14.00003,100,0.1487324,3.489935,1.946921,5,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487324,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.3968289,0.3968289,0,0,0,0.3968289,288.3227,0.726433,0,1.144148,0.4177146,0.3968289,0,0,0,10.62527,0,0,0,14.00003,100,0.1487324,0.4365118,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.354802,1.354802,0,0,0,1.354802,23.90032,0,0,0.3238021,1.426108,1.354802,0,0,0,10.62527,0,1.102306,-1.102306,12.8381,91.7005,0.1487324,1.490283,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.224784,9.522968,0.196982,0,0.196982,13.02497,93.03531,0.1487165,0,0.1575856,0,9.719951
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027802,9.700253,0,0,0,13.02497,93.03531,0.1487165,0,0,0,9.700253
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.460233,2.460233,0,0,0,2.460233,0,0,4.440892E-16,0,2.589719,2.460233,0,0,1.027802,9.700253,0,2.589719,-2.589719,10.29517,73.53675,0.1487165,2.706257,0,0,9.700253
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.905268,7.110533,0,0,0,10.29517,73.53675,0.1487165,0,0,0,7.110533
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.905268,7.110533,0,0,0,10.29517,73.53675,0.1487165,0,0,0,7.110533
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.9345695,0.9345695,0,0,0,0.9345695,0,0,1.110223E-16,0,0.9837574,0.9345695,0,0,3.905268,7.110533,0,0.9837574,-0.9837574,9.258194,66.12982,0.1487165,1.028026,0,0,7.110533
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.998332,6.126776,0,0,0,9.258194,66.12982,0.1487165,0,0,0,6.126776
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2856172,0.2856172,0,0,0,0.2856172,0,0,5.551115E-17,0,0.3006497,0.2856172,0,0,4.998332,6.126776,0,0.3006497,-0.3006497,8.941281,63.86617,0.1487165,0.3141789,0,0,6.126776
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2715529,0.2715529,0,0,0,0.2715529,0,0,5.551115E-17,0,0.2858452,0.2715529,0,0,5.332387,5.826126,0,0.2858452,-0.2858452,8.639975,61.71398,0.1487165,0.2987082,0,0,5.826126
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.3870181,0.3870181,0,0,0,0.3870181,0,0,5.551115E-17,0,0.4073875,0.3870181,0,0,5.649993,5.540281,0,0.4073875,-0.4073875,8.21055,58.64667,0.1487165,0.4257199,0,0,5.540281
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.102645,5.132893,0,0,0,8.21055,58.64667,0.1487165,0,0,0,5.132893
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0647805,0.0647805,0,0,0,0.0647805,0,0,0,0,0.06819,0.0647805,0,0,6.102645,5.132893,0,0.06819,-0.06819,8.138672,58.13325,0.1487165,0.07125855,0,0,5.132893
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2067412,0.2067412,0,0,0,0.2067412,3.924957,0,0,0.008114505,0.2176223,0.2067412,0,0,6.178412,5.064703,0,0.2095078,-0.2095078,7.917831,56.55582,0.1487165,0.2274154,0.006491603,0,5.072818
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.127721,1.127721,0,0,0,1.127721,3.426929,0,0,0.03864621,1.187075,1.127721,0,0,6.411199,4.855196,0,1.148429,-1.148429,6.707281,47.90905,0.1487165,1.240493,0.03091697,0,4.893842
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,3.674454,3.674454,5,0,1.53,3.674454,7.850978,0,0,0.2884806,0,0,1.325546,1.259269,7.687231,3.706767,1.547749,0,1.547749,8.175605,58.39706,0.1488545,4.041899,0.2307845,5,3.995247
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.797988,2.797988,5,0,1.53,2.797988,23.54794,0,0,0.6588686,0,0,2.202012,2.091912,6.139482,5.099741,2.75078,0,2.75078,10.78522,77.03716,0.1490968,3.077786,0.5270948,5,5.75861
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.344185,0,1.077963,0,0,-4.440892E-16,0,0.2117253,0,0,3.344185,3.176976,3.388701,7.575443,3.388701,0,3.388701,14.00003,100,0.1491669,0,0.1693803,5,7.787169
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.6223886,0.6223886,0,0,0,0.6223886,243.2508,0.8588195,0,1.513965,0.6551459,0.6223886,0,0,0,10.62527,0,0,0,14.00003,100,0.1491669,0.6846275,1.211172,0,12.13924
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.6847436,0.6847436,0,0,0,0.6847436,340.6142,1.611551,0,2.332334,0.7207828,0.6847436,0,0,0,10.62527,0,0,0,14.00003,100,0.1491669,0.753218,1.865867,0,12.95761
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1545994,0.1545994,0,0,0,0.1545994,1016.052,1.408074,0,1.57081,0.1627362,0.1545994,0,0,0,10.62527,0,0,0,14.00003,100,0.1491669,0.1700594,1.256648,0,12.19608
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.625665,1.625665,0,0,0,1.625665,87.75108,0,2.220446E-16,1.426539,1.711226,1.625665,0,0,0,10.62527,0,0.2846876,-0.2846876,13.69994,97.85652,0.1491669,1.788231,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,3.961163,3.961163,3.301361,0,1.066272,3.961163,25.51897,0,0,1.010848,0.6945283,0.6598019,0,0,0.3163196,10.34059,0.3163196,0,0.3163196,14.00003,100,0.1491906,4.357279,0.8086783,5,11.35143
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.610137,0.610137,0,0,0,0.610137,66.94263,0,0,0.4084418,0.6422495,0.610137,0,0,0,10.62527,0,0.2338077,-0.2338077,13.75357,98.23961,0.1491906,0.6711508,0.3267535,0,11.03372
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,0.2597863,10.39147,0.1765713,0,0.1765713,13.92108,99.43611,0.1491764,0,0.141257,0,10.56804
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,4.390162,4.390162,4.280413,0,1.333553,4.390162,4.526964,3.885781E-16,0,0.1987411,0.115526,0.1097497,0,0,0.08321505,10.55038,0.08321505,0,0.08321505,14.00003,100,0.1491827,4.829179,0.1589929,5,10.74912
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.8874964,0.8874964,0,0,0,0.8874964,0,0,1.110223E-16,0,0.9342067,0.8874964,0,0,0,10.62527,0,0.9342067,-0.9342067,13.01529,92.96616,0.1491827,0.9762461,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.236151,2.236151,0,0,0,2.236151,0,0,0,0,2.353844,2.236151,0,0,1.038007,9.691068,0,2.353844,-2.353844,10.53412,75.24355,0.1491827,2.459767,0,0,9.691068
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,5.923337,5.923337,5,0,1.53,5.923337,0,0,0,0,0.971934,0.9233373,0,0,3.653389,7.337224,0,0.971934,-0.971934,9.50961,67.92565,0.1491827,6.515671,0,5,7.337224
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.8178598,0.8178598,4.323123,0,1.345213,0.8178598,0,0,0,0,0,0,3.505263,3.33,4.733316,6.36529,3.33,0,3.33,12.66873,90.49072,0.149417,0.8996459,0,5,6.36529
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.4222474,0.4222474,0,0,0,0.4222474,0,0,0,0,0.4444709,0.4222474,0,0,1.403316,9.362289,0,0.4444709,-0.4444709,12.20021,87.1442,0.149417,0.4644721,0,0,9.362289
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02360127,0.02360127,0,0,0,0.02360127,0,0,3.469447E-18,0,0.02484345,0.02360127,0,0,1.897173,8.917819,0,0.02484345,-0.02484345,12.17402,86.95715,0.149417,0.0259614,0,0,8.917819
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.6836412,0.6836412,0,0,0,0.6836412,0,0,1.110223E-16,0,0.7196223,0.6836412,0,0,1.924776,8.892976,0,0.7196223,-0.7196223,11.41548,81.53896,0.149417,0.7520053,0,0,8.892976
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.8122231,0.8122231,0,0,0,0.8122231,0,0,1.110223E-16,0,0.8549716,0.8122231,0,0,2.724357,8.173353,0,0.8549716,-0.8549716,10.51426,75.10168,0.149417,0.8934454,0,0,8.173353
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.007462999,0.007462999,0,0,0,0.007462999,0,0,8.673617E-19,0,0.007855788,0.007462999,0,0,3.674325,7.318381,0,0.007855788,-0.007855788,10.50598,75.04254,0.149417,0.008209298,0,0,7.318381
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1248332,0.1248332,0,0,0,0.1248332,0,0,2.775558E-17,0,0.1314034,0.1248332,0,0,3.683054,7.310526,0,0.1314034,-0.1314034,10.36747,74.05318,0.149417,0.1373165,0,0,7.310526
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.2321312,0.2321312,0,0,0,0.2321312,0,0,2.775558E-17,0,0.2443486,0.2321312,0,0,3.829057,7.179122,0,0.2443486,-0.2443486,10.1099,72.21342,0.149417,0.2553443,0,0,7.179122
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.4700673,0.4700673,0,0,0,0.4700673,9.512367,0,5.551115E-17,0.04471453,0.4948077,0.4700673,0,0,4.100556,6.934774,0,0.4500932,-0.4500932,9.635459,68.82457,0.149417,0.517074,0.03577163,0,6.979488
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,3.283639,3.283639,5,0,1.53,3.283639,16.82246,0,0,0.5523889,0,0,1.716361,1.630543,4.600659,6.484681,2.182932,0,2.182932,11.70637,83.61676,0.1496072,3.612003,0.4419111,5,7.037069
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.8958832,0.8958832,0,0,0,0.8958832,200.7762,0,0,1.79872,0.9430349,0.8958832,0,0,2.417728,8.449319,0.8556852,0,0.8556852,12.51814,89.41514,0.1495384,0.9854715,1.438976,0,10.24804
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.232515,1.232515,0,0,0,1.232515,151.221,0,0,1.863822,1.297384,1.232515,0,0,1.562043,9.219436,0.5664375,0,0.5664375,13.05551,93.25349,0.1494929,1.355767,1.491058,0,11.08326
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.176171,1.176171,0,0,0,1.176171,112.09,0,0,1.31837,1.238075,1.176171,0,0,0.9956051,9.72923,0.08029488,0,0.08029488,13.13169,93.79758,0.1494864,1.293788,1.054696,0,11.0476
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,4.337824,4.337824,3.439818,0,1.10407,4.337824,42.89202,0,0,1.86058,0.9452702,0.8980067,0,0,0.9153102,9.801495,0.9153102,0,0.9153102,14.00003,100,0.1495546,4.771607,1.488464,5,11.66208
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.15067,2.15067,0,0,0,2.15067,89.18,0,0,1.917967,2.263863,2.15067,0,0,0,10.62527,0,0.3458956,-0.3458956,13.63542,97.39568,0.1495546,2.365736,1.534374,0,12.54324
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.215285,2.215285,0,0,0,2.215285,119.1296,0,0,2.63906,2.331878,2.215285,0,0,0.3843285,10.27938,0.3071819,0,0.3071819,13.92684,99.47723,0.1495299,2.436813,2.111248,0,12.91844
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.622005,1.622005,0,0,0,1.622005,146.6184,0.5936381,0,2.378159,1.707374,1.622005,0,0,0.0771466,10.55584,0.0771466,0,0.0771466,14.00003,100,0.1495237,1.784206,1.902527,0,12.934
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.194345,1.194345,0,0,0,1.194345,168.456,0.754741,0,2.011947,1.257206,1.194345,0,0,0,10.62527,0,0,0,14.00003,100,0.1495237,1.31378,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.989914,1.989914,0,0,0,1.989914,70.51791,0,2.220446E-16,1.403246,2.094646,1.989914,0,0,0,10.62527,0,0.6914003,-0.6914003,13.27123,94.7943,0.1495237,2.188905,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.09399305,0,0.8622156,0,0,0,0,0.7682226,9.933874,0.7682226,0,0.7682226,14.00003,100,0.1494621,0,0.6897725,0,10.79609
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,6.075253,6.075253,5,0,1.53,6.075253,3.023557,0,0,0.1836887,1.131845,1.075253,0,0,0,10.62527,0,0.9481565,-0.9481565,13.00058,92.86112,0.1494621,6.682778,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.066638,2.066638,0,0,0,2.066638,0,0,0,0,2.175409,2.066638,0,0,1.053507,9.677117,0,2.175409,-2.175409,10.7075,76.482,0.1494621,2.273302,0,0,9.677117
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.982834,1.982834,0,0,0,1.982834,0,0,2.220446E-16,0,2.087194,1.982834,0,0,3.470628,7.501709,0,2.087194,-2.087194,8.507405,60.76706,0.1494621,2.181118,0,0,7.501709
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.455367,2.455367,0,0,0,2.455367,0,0,0,0,2.584596,2.455367,0,0,5.789732,5.414515,0,2.584596,-2.584596,5.783001,41.30707,0.1494621,2.700903,0,0,5.414515
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.5413743,0.5413743,0,0,0,0.5413743,0,0,1.110223E-16,0,0.5698677,0.5413743,0,0,8.661507,2.829919,0,0.5698677,-0.5698677,5.182308,37.01641,0.1494621,0.5955118,0,0,2.829919
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.2449592,0.2449592,0,0,0,0.2449592,0,0,5.551115E-17,0,0.2578518,0.2449592,0,0,9.294693,2.260051,0,0.2578518,-0.2578518,4.910509,35.07499,0.1494621,0.2694551,0,0,2.260051
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.5282377,0.5282377,0,0,0,0.5282377,0,0,0,0,0.5560397,0.5282377,0,0,9.581195,2.002199,0,0.5560397,-0.5560397,4.324391,30.88845,0.1494621,0.5810615,0,0,2.002199
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.5197577,0.5197577,0,0,0,0.5197577,0,0,1.110223E-16,0,0.5471134,0.5197577,0,0,10.19902,1.446159,0,0.5471134,-0.5471134,3.747683,26.76911,0.1494621,0.5717335,0,0,1.446159
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.3922074,0.3922074,0,0,0,0.3922074,0,0,5.551115E-17,0,0.4128499,0.3922074,0,0,10.80692,0.8990458,0,0.4128499,-0.4128499,3.312501,23.66068,0.1494621,0.4314282,0,0,0.8990458
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.5374739,0.5374739,4.042737,0,1.268667,0.5374739,0,0,0,0,0,0,3.505263,3.33,11.26564,0.4861959,3.33,0,3.33,6.471616,46.22574,0.1496492,0.5912213,0,5,0.4861959
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.6941128,0.6941128,4.199376,0,1.31143,0.6941128,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.935643,3.483196,3.33,0,3.33,9.630732,68.7908,0.1498611,0.763524,0,5,3.483196
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1364003,0.1364003,3.641664,0,1.159174,0.1364003,0,0,0,0,0,0,3.505263,3.33,4.605642,6.480196,3.33,0,3.33,12.78985,91.35587,0.149982,0.1500403,0,5,6.480196
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.4514575,0.4514575,0,0,0,0.4514575,18.41757,0,5.551115E-17,0.08314751,0.4752185,0.4514575,0,0,1.275643,9.477196,0,0.3920709,-0.3920709,12.37657,88.40388,0.149982,0.4966033,0.06651801,0,9.560344
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.036685,1.036685,0,0,0,1.036685,85.36482,0,0,0.8849644,1.091248,1.036685,0,0,1.711277,9.085125,0,0.2062831,-0.2062831,12.15913,86.85073,0.149982,1.140354,0.7079716,0,9.970089
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.8855129,0.8855129,0,0,0,0.8855129,230.2273,0,0,2.038692,0.9321189,0.8855129,0,0,1.94048,8.878842,1.106573,0,1.106573,13.20891,94.3492,0.1498935,0.9740642,1.630954,0,10.91753
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,3.270078,3.270078,1.25,0,0.50625,3.270078,90.54321,0.0005285801,0,2.960833,2.126398,2.020078,0,0,0.8339069,9.874758,0.8339069,0,0.8339069,14.00003,100,0.1498268,3.597085,2.368667,5,12.83559
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.273213,2.273213,0,0,0,2.273213,108.5766,0.07532143,0,2.468177,2.392855,2.273213,0,0,0,10.62527,0,0,0,14.00003,100,0.1498268,2.500534,1.974541,0,13.09345
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.128578,1.128578,0,0,0,1.128578,338.4361,2.631539,0,3.819515,1.187977,1.128578,0,0,0,10.62527,0,0,0,14.00003,100,0.1498268,1.241436,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.912897,1.912897,0,0,0,1.912897,163.313,1.110434,0,3.124009,2.013576,1.912897,0,0,0,10.62527,0,0,0,14.00003,100,0.1498268,2.104186,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.475284,1.475284,0,0,0,1.475284,272.9344,2.473627,0,4.026557,1.55293,1.475284,0,0,0,10.62527,0,0,0,14.00003,100,0.1498268,1.622812,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2222536,0.2222536,0,0,0,0.2222536,1485.604,3.067858,0,3.301809,0.2339511,0.2222536,0,0,0,10.62527,0,0,0,14.00003,100,0.1498268,0.2444789,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.591664,1.591664,0,0,0,1.591664,187.7632,1.313124,0,2.98856,1.675436,1.591664,0,0,0,10.62527,0,0,0,14.00003,100,0.1498268,1.75083,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,4.151834,4.151834,2.228117,0,0.7732759,4.151834,48.77279,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1498268,4.567017,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.982576,1.982576,0,0,0,1.982576,55.5346,0,4.440892E-16,1.101015,2.086922,1.982576,0,0,0,10.62527,0,0.9859064,-0.9859064,12.96079,92.5769,0.1498268,2.180833,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.589329,2.589329,0,0,0,2.589329,6.944496,0,4.440892E-16,0.1798159,2.72561,2.589329,0,0,1.095451,9.639368,0,2.545794,-2.545794,10.27729,73.40906,0.1498268,2.848262,0.1438527,0,9.819183
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.545533,1.545533,0,0,0,1.545533,0,0,2.220446E-16,0,1.626877,1.545533,0,0,3.924111,7.093574,0,1.626877,-1.626877,8.56241,61.15995,0.1498268,1.700086,0,0,7.093574
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,4.135116,4.135116,5,0,1.53,4.135116,0,0,0,0,0,0,0.864884,0.8216398,5.731752,5.466697,0.8216398,0,0.8216398,9.341887,66.72762,0.149901,4.548627,0,5,5.466697
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.294958,1.294958,4.80022,0,1.47546,1.294958,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.910112,6.206173,3.33,0,3.33,12.501,89.29269,0.1502011,1.424453,0,5,6.206173
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580113,9.203173,0,0,0,12.501,89.29269,0.1502011,0,0,0,9.203173
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.3497973,0.3497973,0,0,0,0.3497973,0,0,5.551115E-17,0,0.3682077,0.3497973,0,0,1.580113,9.203173,0,0.3682077,-0.3682077,12.11288,86.52038,0.1502011,0.384777,0,0,9.203173
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.989232,8.834966,0,0,0,12.11288,86.52038,0.1502011,0,0,0,8.834966
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.4190059,0.4190059,0,0,0,0.4190059,0,0,5.551115E-17,0,0.4410589,0.4190059,0,0,1.989232,8.834966,0,0.4410589,-0.4410589,11.64796,83.19955,0.1502011,0.4609065,0,0,8.834966
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.5582751,0.5582751,0,0,0,0.5582751,0,0,0,0,0.587658,0.5582751,0,0,2.479298,8.393907,0,0.587658,-0.587658,11.02851,78.77494,0.1502011,0.6141026,0,0,8.393907
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.4720974,0.4720974,0,0,0,0.4720974,0,0,5.551115E-17,0,0.4969447,0.4720974,0,0,3.132251,7.806248,0,0.4969447,-0.4969447,10.50469,75.03334,0.1502011,0.5193071,0,0,7.806248
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.4321718,0.4321718,0,0,0,0.4321718,0,0,0,0,0.4549177,0.4321718,0,0,3.684412,7.309304,0,0.4549177,-0.4549177,10.02516,71.60816,0.1502011,0.475389,0,0,7.309304
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2270022,0.2270022,0,0,0,0.2270022,0,0,2.775558E-17,0,0.2389497,0.2270022,0,0,4.189876,6.854386,0,0.2389497,-0.2389497,9.773288,69.80906,0.1502011,0.2497025,0,0,6.854386
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.3528859,0.3528859,0,0,0,0.3528859,22.09131,0,5.551115E-17,0.07795715,0.3714589,0.3528859,0,0,4.455376,6.615436,0,0.2935017,-0.2935017,9.46391,67.59922,0.1502011,0.3881745,0.06236571,0,6.693393
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,4.781488,6.321935,0.3874951,0,0.3874951,9.83152,70.225,0.1501702,0,0.3099961,0,6.70943
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.245363,2.245363,0,0,0,2.245363,55.44164,0,4.440892E-16,1.244866,2.363539,2.245363,0,0,4.393993,6.67068,0,1.118674,-1.118674,8.652334,61.80226,0.1501702,2.469899,0.9958926,0,7.915546
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.528647,1.528647,0,0,0,1.528647,84.93758,0,2.220446E-16,1.298395,1.609102,1.528647,0,0,5.636964,5.552006,0,0.3107063,-0.3107063,8.324821,59.46289,0.1501702,1.681511,1.038716,0,6.850402
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.537987,1.537987,0,0,0,1.537987,128.35,0,0,1.974006,1.618933,1.537987,0,0,5.982193,5.2413,0.3550731,0,0.3550731,8.661673,61.86897,0.1501418,1.691785,1.579205,0,7.215307
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.007319,2.007319,0,0,0,2.007319,67.17279,0,0,1.348372,2.112967,2.007319,0,0,5.62712,5.560866,0,0.764595,-0.764595,7.855719,56.11217,0.1501418,2.208051,1.078698,0,6.909238
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.325191,1.325191,0,0,0,1.325191,111.4631,0,0,1.477099,1.394938,1.325191,0,0,6.47667,4.796271,0.08216054,0,0.08216054,7.933663,56.66891,0.1501352,1.45771,1.181679,0,6.273369
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,6.39451,4.870215,0.7388146,0,0.7388146,8.634564,61.67533,0.1500763,0,0.5910516,0,5.60903
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,5.655695,5.535149,0.230808,0,0.230808,8.853528,63.23936,0.1500579,0,0.1846464,0,5.765956
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.006304,2.006304,0,0,0,2.006304,39.114,0,0,0.7847459,2.111899,2.006304,0,0,5.424887,5.742876,0,1.327153,-1.327153,7.454586,53.24693,0.1500579,2.206935,0.6277967,0,6.527621
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,3.206211,3.206211,5,0,1.53,3.206211,11.06928,0,0,0.3549045,0,0,1.793789,1.7041,6.899502,4.415722,2.059004,0,2.059004,9.407928,67.19936,0.150237,3.526832,0.2839236,5,4.770627
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.492473,1.492473,4.713834,0,1.451877,1.492473,8.414833,0,0,0.1255891,0,0,3.221361,3.060292,4.840498,6.268826,3.185882,0,3.185882,12.43032,88.78783,0.1505204,1.64172,0.1004713,5,6.394415
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,1.654616,9.13612,0.1741309,0,0.1741309,12.59552,89.9678,0.1505065,0,0.1393047,0,9.31025
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,4.312687,4.312687,5,0,1.53,4.312687,0,0,0,0,0,0,0.687313,0.6529473,1.480485,9.292837,0.6529473,0,0.6529473,13.21496,94.39236,0.1505649,4.743956,0,5,9.292837
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,3.512793,3.512793,4.383886,0,1.361801,3.512793,0,2.220446E-16,0,0,0,0,0.8710927,0.8275381,0.8275381,9.88049,0.8275381,0,0.8275381,14.00003,100,0.1506389,3.864072,0,5,9.88049
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.052734,2.052734,0,0,0,2.052734,0,0,0,0,2.160773,2.052734,0,0,0,10.62527,0,2.160773,-2.160773,11.72237,83.73107,0.1506389,2.258007,0,0,10.62527
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.3402741,0.3402741,0,0,0,0.3402741,0,0,0,0,0.3581833,0.3402741,0,0,2.400858,8.464501,0,0.3581833,-0.3581833,11.34482,81.03423,0.1506389,0.3743015,0,0,8.464501
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1396536,0.1396536,0,0,0,0.1396536,0,0,2.775558E-17,0,0.1470038,0.1396536,0,0,2.79884,8.106318,0,0.1470038,-0.1470038,11.18986,79.92741,0.1506389,0.1536189,0,0,8.106318
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.962177,7.959315,0,0,0,11.18986,79.92741,0.1506389,0,0,0,7.959315
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2677245,0.2677245,0,0,0,0.2677245,0,0,5.551115E-17,0,0.2818152,0.2677245,0,0,2.962177,7.959315,0,0.2818152,-0.2818152,10.8928,77.80556,0.1506389,0.2944969,0,0,7.959315
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.3564526,0.3564526,0,0,0,0.3564526,0,0,5.551115E-17,0,0.3752132,0.3564526,0,0,3.275305,7.677499,0,0.3752132,-0.3752132,10.49729,74.9805,0.1506389,0.3920978,0,0,7.677499
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2007942,0.2007942,0,0,0,0.2007942,0,0,2.775558E-17,0,0.2113623,0.2007942,0,0,3.692209,7.302286,0,0.2113623,-0.2113623,10.2745,73.38911,0.1506389,0.2208736,0,0,7.302286
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.08512407,0.08512407,0,0,0,0.08512407,0,0,0,0,0.08960428,0.08512407,0,0,3.927056,7.090924,0,0.08960428,-0.08960428,10.18004,72.71445,0.1506389,0.09363648,0,0,7.090924
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.4569144,0.4569144,0,0,0,0.4569144,0,0,5.551115E-17,0,0.4809625,0.4569144,0,0,4.026616,7.001319,0,0.4809625,-0.4809625,9.673065,69.09319,0.1506389,0.5026059,0,0,7.001319
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.3557562,0.3557562,0,0,0,0.3557562,15.36668,0,0,0.05466792,0.3744802,0.3557562,0,0,4.561019,6.520357,0,0.3198123,-0.3198123,9.335954,66.68525,0.1506389,0.3913318,0.04373434,0,6.575025
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.427982,2.427982,0,0,0,2.427982,29.64097,0,4.440892E-16,0.7196776,2.555771,2.427982,0,0,4.916366,6.200545,0,1.836093,-1.836093,7.400542,52.8609,0.1506389,2.67078,0.5757421,0,6.920222
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.616573,2.616573,0,0,0,2.616573,46.1424,0,4.440892E-16,1.20735,2.754287,2.616573,0,0,6.95647,4.364452,0,1.546938,-1.546938,5.769926,41.21367,0.1506389,2.87823,0.9658797,0,5.571801
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.883654,1.883654,0,0,0,1.883654,83.02179,0,2.220446E-16,1.563843,1.982793,1.883654,0,0,8.675289,2.817514,0,0.4189503,-0.4189503,5.328313,38.05931,0.1506389,2.072019,1.251074,0,4.381357
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.9949005,0.9949005,0,0,0,0.9949005,181.2232,0,0,1.802991,1.047264,0.9949005,0,0,9.14079,2.398564,0.7557272,0,0.7557272,6.045259,43.18034,0.1505786,1.094391,1.442393,0,4.201554
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.4940792,0.4940792,0,0,0,0.4940792,310.1321,0,0,1.532298,0.5200834,0.4940792,0,0,8.385062,3.078718,1.012215,0,1.012215,7.005531,50.03941,0.150498,0.5434871,1.225839,0,4.611016
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.4613941,0.4613941,0,0,0,0.4613941,516.2664,0,0,2.382023,0.485678,0.4613941,0,0,7.372848,3.989712,1.896345,0,1.896345,8.804562,62.8896,0.1503471,0.5075336,1.905618,0,6.371735
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.6900945,0.6900945,0,0,0,0.6900945,327.1762,0,0,2.257825,0.7264153,0.6900945,0,0,5.476502,5.696422,1.53141,0,1.53141,10.25738,73.26688,0.1502255,0.759104,1.80626,0,7.954247
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.663381,1.663381,0,0,0,1.663381,180.924,0,0,3.009455,1.750928,1.663381,0,0,3.945092,7.074691,1.258527,0,1.258527,11.45133,81.79504,0.1501258,1.829719,2.407564,0,10.08415
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1114688,0.1114688,0,0,0,0.1114688,1424.574,0,0,1.587956,0.1173356,0.1114688,0,0,2.686565,8.207366,1.47062,0,1.47062,12.84648,91.7604,0.1500093,0.1226157,1.270365,0,9.795321
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.254046,1.254046,0,0,0,1.254046,140.6291,0,0,1.763554,1.320049,1.254046,0,0,1.215945,9.530924,0.4435054,0,0.4435054,13.26723,94.76572,0.1499743,1.379451,1.410843,0,11.29448
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,3.458509,3.458509,3.295804,0,1.064754,3.458509,27.28656,0,0,0.9437081,0.1712684,0.162705,0,0,0.7724396,9.930079,0.7724396,0,0.7724396,14.00003,100,0.1500305,3.804359,0.7549664,5,10.87379
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,3.178915,3.178915,3.063515,0,1.00134,3.178915,3.821246,9.714451E-17,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.1500305,3.496807,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,3.512014,3.512014,3.512014,0,1.12378,3.512014,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500305,3.863215,0,5,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.767182,2.767182,0,0,0,2.767182,0,0,4.440892E-16,0,2.912823,2.767182,0,0,0,10.62527,0,2.912823,-2.912823,10.92964,78.06873,0.1500305,3.0439,0,0,10.62527
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.8272523,0.8272523,0,0,0,0.8272523,0,0,1.110223E-16,0,0.8707919,0.8272523,0,0,3.23647,7.712451,0,0.8707919,-0.8707919,10.01175,71.51234,0.1500305,0.9099776,0,0,7.712451
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.204016,6.84166,0,0,0,10.01175,71.51234,0.1500305,0,0,0,6.84166
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02631051,0.02631051,0,0,0,0.02631051,0,0,3.469447E-18,0,0.02769527,0.02631051,0,0,4.204016,6.84166,0,0.02769527,-0.02769527,9.982554,71.30382,0.1500305,0.02894155,0,0,6.84166
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.788415,0.788415,0,0,0,0.788415,0,0,1.110223E-16,0,0.8299105,0.788415,0,0,4.234789,6.813964,0,0.8299105,-0.8299105,9.107752,65.05524,0.1500305,0.8672565,0,0,6.813964
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.04280582,0.04280582,0,0,0,0.04280582,0,0,0,0,0.04505876,0.04280582,0,0,5.156912,5.984054,0,0.04505876,-0.04505876,9.060256,64.71598,0.1500305,0.04708641,0,0,5.984054
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.206977,5.938995,0,0,0,9.060256,64.71598,0.1500305,0,0,0,5.938995
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.5456411,0.5456411,0,0,0,0.5456411,0,0,0,0,0.5743591,0.5456411,0,0,5.206977,5.938995,0,0.5743591,-0.5743591,8.454828,60.39151,0.1500305,0.6002052,0,0,5.938995
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02734362,0.02734362,0,0,0,0.02734362,0,0,3.469447E-18,0,0.02878276,0.02734362,0,0,5.845154,5.364636,0,0.02878276,-0.02878276,8.424489,60.1748,0.1500305,0.03007799,0,0,5.364636
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.3937643,0.3937643,0,0,0,0.3937643,0,0,5.551115E-17,0,0.4144887,0.3937643,0,0,5.877134,5.335853,0,0.4144887,-0.4144887,7.987579,57.05402,0.1500305,0.4331407,0,0,5.335853
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,6.337677,4.921364,0.05143478,0,0.05143478,8.036374,57.40256,0.1500264,0,0.04114782,0,4.972799
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2264201,0.2264201,0,0,0,0.2264201,337.4334,0,0,0.764017,0.238337,0.2264201,0,0,6.286243,4.967656,0.5256801,0,0.5256801,8.535078,60.96473,0.1499849,0.2490621,0.6112136,0,5.731673
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.4136033,0.4136033,0,0,0,0.4136033,465.4327,0,0,1.925045,0.4353719,0.4136033,0,0,5.760563,5.440768,1.489673,0,1.489673,9.948307,71.05919,0.1498673,0.4549637,1.540036,0,7.365813
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.8682879,0.8682879,0,0,0,0.8682879,351.5432,0,0,3.052407,0.9139873,0.8682879,0,0,4.270889,6.781474,2.13842,0,2.13842,11.97699,85.54975,0.1496987,0.9551167,2.441926,0,9.83388
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.5318981,0.5318981,0,0,0,0.5318981,692.7547,0.9923864,0,3.684749,0.5598927,0.5318981,0,0,2.13247,8.706052,2.13247,0,2.13247,14.00003,100,0.1495311,0.5850878,2.947799,0,12.3908
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.66617,2.66617,0,0,0,2.66617,167.0043,1.646124,0,4.452619,2.806495,2.66617,0,0,0,10.62527,0,0,0,14.00003,100,0.1495311,2.932787,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.6968936,0.6968936,0,0,0,0.6968936,633.2405,3.67944,0,4.413012,0.7335722,0.6968936,0,0,0,10.62527,0,0,0,14.00003,100,0.1495311,0.7665829,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01676353,0.01676353,0,0,0,0.01676353,26481.61,4.421608,0,4.439254,0.01764583,0.01676353,0,0,0,10.62527,0,0,0,14.00003,100,0.1495311,0.01843989,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.614759,1.614759,0,0,0,1.614759,266.1617,2.598123,0,4.297869,1.699746,1.614759,0,0,0,10.62527,0,0,0,14.00003,100,0.1495311,1.776235,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.7702197,0.7702197,0,0,0,0.7702197,425.0782,2.463279,0,3.274036,0.8107575,0.7702197,0,0,0,10.62527,0,0,0,14.00003,100,0.1495311,0.8472416,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495311,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.442638,1.442638,0,0,0,1.442638,73.35459,0,0,1.058241,1.518567,1.442638,0,0,0,10.62527,0,0.4603252,-0.4603252,13.5148,96.53411,0.1495311,1.586902,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,0.5114724,10.16495,0.1948363,0,0.1948363,13.69964,97.85438,0.1495158,0,0.1558691,0,10.35979
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3166361,10.3403,0,0,0,13.69964,97.85438,0.1495158,0,0,0,10.3403
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.674949,2.674949,0,0,0,2.674949,0,0,0,0,2.815736,2.674949,0,0,0.3166361,10.3403,0,2.815736,-2.815736,10.73159,76.65409,0.1495158,2.942444,0,0,10.3403
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,3.459495,3.459495,5,0,1.53,3.459495,0,2.220446E-16,0,0,0,0,1.540505,1.46348,3.445232,7.524566,1.46348,0,1.46348,12.11997,86.57107,0.1496462,3.805444,0,5,7.524566
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.8268171,0.8268171,0,0,0,0.8268171,0,0,1.110223E-16,0,0.8703338,0.8268171,0,0,1.981752,8.841698,0,0.8703338,-0.8703338,11.20256,80.01814,0.1496462,0.9094988,0,0,8.841698
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.271017,0.271017,0,0,0,0.271017,0,0,0,0,0.285281,0.271017,0,0,2.948789,7.971364,0,0.285281,-0.285281,10.90185,77.87019,0.1496462,0.2981187,0,0,7.971364
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.4706486,0.4706486,0,0,0,0.4706486,0,0,5.551115E-17,0,0.4954196,0.4706486,0,0,3.265768,7.686083,0,0.4954196,-0.4954196,10.37963,74.14007,0.1496462,0.5177135,0,0,7.686083
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.8210669,0.8210669,0,0,0,0.8210669,0,0,0,0,0.8642809,0.8210669,0,0,3.816234,7.190663,0,0.8642809,-0.8642809,9.468598,67.63271,0.1496462,0.9031736,0,0,7.190663
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.4675779,0.4675779,0,0,0,0.4675779,0,0,0,0,0.4921873,0.4675779,0,0,4.776546,6.326382,0,0.4921873,-0.4921873,8.949787,63.92693,0.1496462,0.5143357,0,0,6.326382
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.9914332,0.9914332,0,0,0,0.9914332,0,0,0,0,1.043614,0.9914332,0,0,5.323421,5.834195,0,1.043614,-1.043614,7.849721,56.06933,0.1496462,1.090577,0,0,5.834195
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.482992,4.790581,0,0,0,7.849721,56.06933,0.1496462,0,0,0,4.790581
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1260396,0.1260396,0,0,0,0.1260396,0,0,2.775558E-17,0,0.1326733,0.1260396,0,0,6.482992,4.790581,0,0.1326733,-0.1326733,7.709872,55.0704,0.1496462,0.1386436,0,0,4.790581
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.8288065,0.8288065,0,0,0,0.8288065,4.121776,0,1.110223E-16,0.03416155,0.8724278,0.8288065,0,0,6.630407,4.657908,0,0.8382663,-0.8382663,6.826262,48.75891,0.1496462,0.9116871,0.02732924,0,4.69207
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,5.044934,5.044934,5,0,1.53,5.044934,12.32909,0,0,0.6219946,0.04729912,0.04493417,0,0,7.561814,3.819642,0.5746955,0,0.5746955,7.371466,52.65322,0.1496879,5.549428,0.4975957,5,4.441636
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.9993862,0.9993862,4.504649,0,1.394769,0.9993862,123.5928,0,0,1.23517,0,0,3.505263,3.33,6.987118,4.336868,4.56517,0,4.56517,11.70237,83.58816,0.149847,1.099325,0.9881358,5,5.572037
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.935341,0.935341,0,0,0,0.935341,172.4828,0,0,1.613302,0.9845695,0.935341,0,0,2.421949,8.44552,0.6287326,0,0.6287326,12.29883,87.84864,0.1497977,1.028875,1.290642,0,10.05882
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.032648,1.032648,0,0,0,1.032648,266.1219,0,0,2.748102,1.086998,1.032648,0,0,1.793216,9.01138,1.661105,0,1.661105,13.8747,99.10477,0.1496676,1.135913,2.198482,0,11.75948
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.102996,2.102996,0,0,0,2.102996,98.24238,0,0,2.066034,2.21368,2.102996,0,0,0.1321113,10.50637,0,0.1476467,-0.1476467,13.71906,97.99311,0.1496676,2.313296,1.652827,0,12.57241
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.477567,0,3.77373,0,0,0,0,0.2961632,10.35873,0.2961632,0,0.2961632,14.00003,100,0.1496444,0,3.018984,0,14.13246
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.231707,1.231707,0,0,0,1.231707,242.0376,1.684661,0,2.981195,1.296534,1.231707,0,0,0,10.62527,0,0,0,14.00003,100,0.1496444,1.354878,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.9225817,0.9225817,0,0,0,0.9225817,285.2449,1.660479,0,2.631618,0.9711386,0.9225817,0,0,0,10.62527,0,0,0,14.00003,100,0.1496444,1.01484,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.6254224,0.6254224,0,0,0,0.6254224,315.9227,1.317512,0,1.975852,0.6583394,0.6254224,0,0,0,10.62527,0,0,0,14.00003,100,0.1496444,0.6879647,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.217079,2.217079,0,0,0,2.217079,67.771,0,0,1.502537,2.333767,2.217079,0,0,0,10.62527,0,0.8312307,-0.8312307,13.12383,93.74149,0.1496444,2.438787,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.05240479,0,0.9759944,0,0,0,0,0.9235896,9.794044,0.9235896,0,0.9235896,14.00003,100,0.1495722,0,0.7807956,0,10.77004
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.785125,1.785125,0,0,0,1.785125,11.3773,0,2.220446E-16,0.203099,1.879079,1.785125,0,0,0,10.62527,0,1.67598,-1.67598,12.23339,87.38119,0.1495722,1.963637,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,3.293897,3.293897,5,0,1.53,3.293897,0,0,0,0,0,0,1.706103,1.620798,1.8622,8.949294,1.620798,0,1.620798,13.77101,98.36419,0.1497158,3.623286,0,5,8.949294
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2414016,10.40801,0,0,0,13.77101,98.36419,0.1497158,0,0,0,10.40801
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,4.087487,4.087487,4.341594,0,1.350255,4.087487,0,3.330669E-16,0,0,0,0,0.2541069,0.2414016,0.2414016,10.40801,0.2414016,0,0.2414016,14.00003,100,0.1497372,4.496235,0,5,10.40801
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497372,0,0,0,10.62527
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497372,0,0,0,10.62527
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.7232082,0.7232082,0,0,0,0.7232082,0,0,1.110223E-16,0,0.7612718,0.7232082,0,0,0,10.62527,0,0.7612718,-0.7612718,13.19758,94.26822,0.1497372,0.7955291,0,0,10.62527
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8458576,9.864002,0,0,0,13.19758,94.26822,0.1497372,0,0,0,9.864002
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8458576,9.864002,0,0,0,13.19758,94.26822,0.1497372,0,0,0,9.864002
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2677411,0.2677411,0,0,0,0.2677411,0,0,5.551115E-17,0,0.2818328,0.2677411,0,0,0.8458576,9.864002,0,0.2818328,-0.2818328,12.9005,92.14624,0.1497372,0.2945153,0,0,9.864002
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.3726371,0.3726371,0,0,0,0.3726371,0,0,5.551115E-17,0,0.3922496,0.3726371,0,0,1.159005,9.58217,0,0.3922496,-0.3922496,12.48703,89.19291,0.1497372,0.4099008,0,0,9.58217
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2554148,0.2554148,0,0,0,0.2554148,0,0,0,0,0.2688577,0.2554148,0,0,1.594838,9.189919,0,0.2688577,-0.2688577,12.20363,87.16862,0.1497372,0.2809563,0,0,9.189919
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.36177,0.36177,0,0,0,0.36177,13.1704,0,0,0.04764654,0.3808105,0.36177,0,0,1.893569,8.921062,0,0.333164,-0.333164,11.85245,84.66016,0.1497372,0.397947,0.03811723,0,8.968709
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1240348,0.1240348,0,0,0,0.1240348,591.1854,0,0,0.7332757,0.130563,0.1240348,0,0,2.263751,8.587898,0.6027128,0,0.6027128,12.42423,88.74432,0.1496901,0.1364383,0.5866206,0,9.321174
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0.3769696,0,2.038008,0,0,0,0,1.661038,9.13034,1.661038,0,1.661038,14.00003,100,0.1495605,0,1.630406,0,11.16835
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.4663,1.4663,0,0,0,1.4663,226.1315,1.772293,0,3.315767,1.543474,1.4663,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,1.61293,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.04293268,0.04293268,0,0,0,0.04293268,8770.151,3.720069,0,3.765261,0.0451923,0.04293268,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,0.04722595,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.4455339,0.4455339,0,0,0,0.4455339,936.8976,3.705214,0,4.174197,0.4689831,0.4455339,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,0.4900873,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.308828,2.308828,0,0,0,2.308828,171.755,1.535182,0,3.965527,2.430345,2.308828,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,2.539711,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.392191,1.392191,0,0,0,1.392191,258.1215,2.12808,0,3.593545,1.465465,1.392191,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,1.53141,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1860099,0.1860099,0,0,0,0.1860099,1353.869,2.32253,0,2.51833,0.1957999,0.1860099,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,0.2046109,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,3.433734,3.433734,1.391116,0,0.5447747,3.433734,62.61766,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1495605,3.777107,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.687037,1.687037,0,0,0,1.687037,77.39507,0,0,1.305683,1.775828,1.687037,0,0,0,10.62527,0,0.4701451,-0.4701451,13.50445,96.46017,0.1495605,1.855741,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,4.088841,4.088841,4.405445,0,1.367687,4.088841,4.625178,0,0,0.1891162,0,0,0.3166039,0.3007737,0.5223835,10.15513,0.4898899,0,0.4898899,13.9692,99.77982,0.1496008,4.497725,0.1512929,5,10.34424
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,3.827289,3.827289,3.861493,0,1.219188,3.827289,0,1.804112E-16,0,0,0,0,0.03420374,0.03249355,0.03249355,10.59603,0.03249355,0,0.03249355,14.00003,100,0.1496036,4.210018,0,5,10.59603
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.066583,2.066583,0,0,0,2.066583,0,0,0,0,2.175351,2.066583,0,0,0,10.62527,0,2.175351,-2.175351,11.70701,83.62132,0.1496036,2.273241,0,0,10.62527
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417056,8.449924,0,0,0,11.70701,83.62132,0.1496036,0,0,0,8.449924
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417056,8.449924,0,0,0,11.70701,83.62132,0.1496036,0,0,0,8.449924
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417056,8.449924,0,0,0,11.70701,83.62132,0.1496036,0,0,0,8.449924
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1141414,0.1141414,0,0,0,0.1141414,0,0,1.387779E-17,0,0.1201488,0.1141414,0,0,2.417056,8.449924,0,0.1201488,-0.1201488,11.58036,82.71668,0.1496036,0.1255555,0,0,8.449924
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.384766,0.384766,0,0,0,0.384766,0,0,5.551115E-17,0,0.4050169,0.384766,0,0,2.550555,8.329775,0,0.4050169,-0.4050169,11.15343,79.66723,0.1496036,0.4232427,0,0,8.329775
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.173961,1.173961,0,0,0,1.173961,0,0,2.220446E-16,0,1.235748,1.173961,0,0,3.000574,7.924758,0,1.235748,-1.235748,9.850842,70.36301,0.1496036,1.291357,0,0,7.924758
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.6248946,0.6248946,0,0,0,0.6248946,0,0,1.110223E-16,0,0.6577837,0.6248946,0,0,4.373627,6.68901,0,0.6577837,-0.6577837,9.157476,65.41042,0.1496036,0.687384,0,0,6.68901
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1552376,0.1552376,0,0,0,0.1552376,0,0,2.775558E-17,0,0.163408,0.1552376,0,0,5.104498,6.031226,0,0.163408,-0.163408,8.985229,64.18008,0.1496036,0.1707614,0,0,6.031226
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.3669091,0.3669091,0,0,0,0.3669091,0,0,5.551115E-17,0,0.3862201,0.3669091,0,0,5.286062,5.867818,0,0.3862201,-0.3862201,8.578117,61.27214,0.1496036,0.4036,0,0,5.867818
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.5095347,0.5095347,0,0,0,0.5095347,7.168015,0,0,0.03652352,0.5363523,0.5095347,0,0,5.715196,5.481598,0,0.4998288,-0.4998288,8.051251,57.50882,0.1496036,0.5604881,0.02921882,0,5.518122
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.5904111,0.5904111,0,0,0,0.5904111,161.7944,0,0,0.9552518,0.6214854,0.5904111,0,0,6.270561,4.981769,0.3337665,0,0.3337665,8.36789,59.77052,0.1495776,0.6494522,0.7642015,0,5.937021
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,3.063814,3.063814,4.877628,0,1.496592,3.063814,71.04882,0,0,2.176804,0,0,1.813814,1.723123,5.936794,5.282159,3.899927,0,3.899927,12.06769,86.19759,0.1498465,3.370195,1.741443,5,7.458963
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.07204,2.07204,0,0,0,2.07204,135.9354,0,0,2.816635,2.181095,2.07204,0,0,2.036868,8.792093,0.6355402,0,0.6355402,12.67061,90.50419,0.149797,2.279244,2.253308,0,11.60873
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.774718,0.774718,0,0,0,0.774718,445.6819,1.235958,0,3.452778,0.8154926,0.774718,0,0,1.401327,9.364079,1.401327,0,1.401327,14.00003,100,0.1496879,0.8521898,2.762223,0,12.81686
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.983215,1.983215,0,0,0,1.983215,208.9742,2.056813,0,4.144408,2.087595,1.983215,0,0,0,10.62527,0,0,0,14.00003,100,0.1496879,2.181537,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.875744,1.875744,0,0,0,1.875744,253.4453,2.779518,0,4.753986,1.974468,1.875744,0,0,0,10.62527,0,0,0,14.00003,100,0.1496879,2.063319,3.803189,0,15.37926
