Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.201231,1.201231,0,0,0,1.201231,332.7462,2.732597,0,3.997051,1.264454,1.201231,0,0,0,10.62527,0,0,0,14.00003,100,0.1496879,1.321354,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496879,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.61444,1.61444,0,0,0,1.61444,200.7855,1.54215,0,3.24156,1.69941,1.61444,0,0,0,10.62527,0,0,0,14.00003,100,0.1496879,1.775884,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496879,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.9023117,0.9023117,0,0,0,0.9023117,96.12726,0,0,0.8673675,0.9498018,0.9023117,0,0,0,10.62527,0,0.08243427,-0.08243427,13.91313,99.37933,0.1496879,0.9925429,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,3.042263,3.042263,2.931092,0,0.9651881,3.042263,6.857251,1.804112E-16,0,0.2086156,0.117022,0.1111709,0,0,0.09159363,10.54284,0.09159363,0,0.09159363,14.00003,100,0.1496945,3.346489,0.1668925,5,10.75146
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.388984,1.388984,0,0,0,1.388984,0,0,2.220446E-16,0,1.462089,1.388984,0,0,0,10.62527,0,1.462089,-1.462089,12.45885,88.99162,0.1496945,1.527883,0,0,10.62527
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.624543,9.163185,0,0,0,12.45885,88.99162,0.1496945,0,0,0,9.163185
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.624278,1.624278,0,0,0,1.624278,0,0,2.220446E-16,0,1.709766,1.624278,0,0,1.624543,9.163185,0,1.709766,-1.709766,10.6566,76.11842,0.1496945,1.786705,0,0,9.163185
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.3177801,0.3177801,0,0,0,0.3177801,0,0,5.551115E-17,0,0.3345054,0.3177801,0,0,3.524283,7.45342,0,0.3345054,-0.3345054,10.304,73.59985,0.1496945,0.3495581,0,0,7.45342
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.3725852,0.3725852,0,0,0,0.3725852,0,0,5.551115E-17,0,0.392195,0.3725852,0,0,3.895956,7.118914,0,0.392195,-0.392195,9.89059,70.64693,0.1496945,0.4098438,0,0,7.118914
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.3119715,0.3119715,0,0,0,0.3119715,0,0,5.551115E-17,0,0.3283911,0.3119715,0,0,4.331728,6.726719,0,0.3283911,-0.3283911,9.544436,68.1744,0.1496945,0.3431687,0,0,6.726719
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696607,6.398328,0,0,0,9.544436,68.1744,0.1496945,0,0,0,6.398328
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.3985492,0.3985492,0,0,0,0.3985492,0,0,0,0,0.4195255,0.3985492,0,0,4.696607,6.398328,0,0.4195255,-0.4195255,9.102217,65.0157,0.1496945,0.4384041,0,0,6.398328
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.3692095,0.3692095,0,0,0,0.3692095,0,0,5.551115E-17,0,0.3886416,0.3692095,0,0,5.162746,5.978803,0,0.3886416,-0.3886416,8.692553,62.08954,0.1496945,0.4061305,0,0,5.978803
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.8698982,0.8698982,0,0,0,0.8698982,0,0,1.110223E-16,0,0.9156823,0.8698982,0,0,5.59457,5.590161,0,0.9156823,-0.9156823,7.727339,55.19517,0.1496945,0.956888,0,0,5.590161
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.4357101,0.4357101,0,0,0,0.4357101,0,0,5.551115E-17,0,0.4586422,0.4357101,0,0,6.611995,4.674479,0,0.4586422,-0.4586422,7.243887,51.74195,0.1496945,0.4792812,0,0,4.674479
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02293159,0.02293159,0,0,0,0.02293159,124.1343,0,0,0.02846597,0.02413852,0.02293159,0,0,7.121598,4.215837,0.004327455,0,0.004327455,7.247993,51.77127,0.1496942,0.02522475,0.02277278,0,4.244302
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.611595,1.611595,0,0,0,1.611595,15.00379,0,2.220446E-16,0.2418003,1.696416,1.611595,0,0,7.11727,4.219731,0,1.454616,-1.454616,5.714693,40.81915,0.1496942,1.772755,0.1934402,0,4.461531
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.446456,1.446456,0,0,0,1.446456,36.37846,0,0,0.5261986,1.522586,1.446456,0,0,8.73351,2.765115,0,0.9963871,-0.9963871,4.664409,33.31714,0.1496942,1.591102,0.4209589,0,3.291314
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,0,0,0,0,0,0,0.5217903,0,0,0,0,9.840607,1.768728,0.5217903,0,0.5217903,5.159423,36.85294,0.1496536,0,0.4174323,0,2.290519
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.190813,1.190813,0,0,0,1.190813,107.5494,0,0,1.280713,1.253488,1.190813,0,0,9.318816,2.238339,0.02722513,0,0.02722513,5.185251,37.03743,0.1496515,1.309895,1.02457,0,3.519053
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,9.291591,2.262842,1.723221,0,1.723221,6.820041,48.71449,0.1495177,0,1.378577,0,3.986063
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.08386596,0.08386596,0,0,0,0.08386596,1370.823,0,0,1.149654,0.08827995,0.08386596,0,0,7.56837,3.813741,1.061374,0,1.061374,7.826949,55.90667,0.1494354,0.09225255,0.9197228,0,4.963394
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.8701469,0.8701469,0,0,0,0.8701469,60.83482,0,0,0.5293523,0.915944,0.8701469,0,0,6.506997,4.768977,0,0.3865918,-0.3865918,7.419445,52.99593,0.1494354,0.9571615,0.4234818,0,5.298329
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.039239,2.039239,0,0,0,2.039239,55.50583,0,0,1.131897,2.146568,2.039239,0,0,6.936543,4.382385,0,1.014671,-1.014671,6.349888,45.35625,0.1494354,2.243163,0.9055175,0,5.514282
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,8.063955,3.367714,0.82696,0,0.82696,7.134411,50.95998,0.1493714,0,0.661568,0,4.194674
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,7.236996,4.111978,0.6643839,0,0.6643839,7.764701,55.46204,0.14932,0,0.5315071,0,4.776362
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.399175,2.399175,0,0,0,2.399175,10.37173,0,0,0.2488359,2.525447,2.399175,0,0,6.572612,4.709924,0,2.276612,-2.276612,5.364942,38.32093,0.14932,2.639093,0.1990687,0,4.958759
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.23813,1.23813,0,0,0,1.23813,16.62788,0,0,0.2058748,1.303294,1.23813,0,0,9.10218,2.433312,0,1.09742,-1.09742,4.20816,30.05822,0.14932,1.361943,0.1646998,0,2.639187
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.942393,2.942393,5,0,1.53,2.942393,0,0,0,0,0,0,2.057607,1.954727,10.32154,1.335892,1.954727,0,1.954727,6.062576,43.30403,0.1494919,3.236632,0,5,1.335892
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.8490894,0.8490894,4.354352,0,1.353738,0.8490894,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.366809,3.095147,3.33,0,3.33,9.221692,65.86909,0.1497213,0.9339983,0,5,3.095147
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,4.981868,4.981868,5,0,1.53,4.981868,0,0,0,0,0,0,0.01813236,0.01722574,5.036808,6.092146,0.01722574,0,0.01722574,9.238033,65.98582,0.1497228,5.480054,0,5,6.092146
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.3710063,0.3710063,3.87627,0,1.223222,0.3710063,0,0,0,0,0,0,3.505263,3.33,5.019583,6.10765,3.33,0,3.33,12.39715,88.55089,0.1498765,0.4081069,0,5,6.10765
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.689583,9.10465,0,0,0,12.39715,88.55089,0.1498765,0,0,0,9.10465
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.6917156,0.6917156,0,0,0,0.6917156,0,0,1.110223E-16,0,0.7281216,0.6917156,0,0,1.689583,9.10465,0,0.7281216,-0.7281216,11.62964,83.0687,0.1498765,0.7608871,0,0,9.10465
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.7434717,0.7434717,0,0,0,0.7434717,0,0,0,0,0.7826018,0.7434717,0,0,2.498607,8.376528,0,0.7826018,-0.7826018,10.80471,77.17632,0.1498765,0.8178189,0,0,8.376528
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.5382336,0.5382336,0,0,0,0.5382336,0,0,0,0,0.5665617,0.5382336,0,0,3.368164,7.593926,0,0.5665617,-0.5665617,10.2075,72.91055,0.1498765,0.592057,0,0,7.593926
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.8545167,0.8545167,0,0,0,0.8545167,0,0,1.110223E-16,0,0.8994913,0.8545167,0,0,3.997677,7.027365,0,0.8994913,-0.8994913,9.259351,66.13809,0.1498765,0.9399683,0,0,7.027365
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.7214258,0.7214258,0,0,0,0.7214258,0,0,1.110223E-16,0,0.7593956,0.7214258,0,0,4.997112,6.127873,0,0.7593956,-0.7593956,8.458878,60.42044,0.1498765,0.7935684,0,0,6.127873
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1069574,0.1069574,0,0,0,0.1069574,0,0,1.387779E-17,0,0.1125868,0.1069574,0,0,5.840885,5.368478,0,0.1125868,-0.1125868,8.340201,59.57275,0.1498765,0.1176532,0,0,5.368478
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.03401746,0.03401746,0,0,0,0.03401746,137.2373,0,0,0.04668463,0.03580786,0.03401746,0,0,5.965981,5.255891,0.01087678,0,0.01087678,8.35052,59.64645,0.1498757,0.03741921,0.03734771,0,5.302576
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.327063,1.327063,0,0,0,1.327063,54.51651,0,2.220446E-16,0.7234684,1.396909,1.327063,0,0,5.955105,5.26568,0,0.67344,-0.67344,7.640652,54.57597,0.1498757,1.459769,0.5787747,0,5.989149
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.7565913,0.7565913,0,0,0,0.7565913,221.0323,0,0,1.672311,0.7964119,0.7565913,0,0,6.703372,4.59224,0.8758989,0,0.8758989,8.471602,60.51132,0.149808,0.8322504,1.337849,0,6.264551
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.582757,1.582757,0,0,0,1.582757,125.5547,0,0,1.987226,1.66606,1.582757,0,0,5.827473,5.380549,0.3211659,0,0.3211659,8.776287,62.68764,0.1497832,1.741033,1.589781,0,7.367775
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.934934,1.934934,0,0,0,1.934934,187.2699,0,0,3.623548,2.036772,1.934934,0,0,5.506307,5.669598,1.586776,0,1.586776,10.28163,73.4401,0.1496608,2.128427,2.898839,0,9.293146
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,0,0,3.396317,0,0,0,0,3.919531,7.097697,3.396317,0,3.396317,13.50366,96.45455,0.1493994,0,2.717053,0,10.49401
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.896741,1.896741,0,0,0,1.896741,198.8247,1.251407,0,3.77119,1.996569,1.896741,0,0,0.5232137,10.15438,0.5232137,0,0.5232137,14.00003,100,0.1493593,2.086415,3.016952,0,13.92557
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.21932,1.21932,0,0,0,1.21932,328.3821,2.720535,0,4.00403,1.283495,1.21932,0,0,0,10.62527,0,0,0,14.00003,100,0.1493593,1.341252,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.623798,2.623798,0,0,0,2.623798,108.0121,0.07212761,0,2.834021,2.761893,2.623798,0,0,0,10.62527,0,0,0,14.00003,100,0.1493593,2.886178,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.412277,1.412277,0,0,0,1.412277,126.8988,0.3055547,0,1.792163,1.486608,1.412277,0,0,0,10.62527,0,0,0,14.00003,100,0.1493593,1.553505,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.6229694,0.6229694,0,0,0,0.6229694,239.7899,0.8380605,0,1.493818,0.6557572,0.6229694,0,0,0,10.62527,0,0,0,14.00003,100,0.1493593,0.6852663,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.084916,1.084916,0,0,0,1.084916,81.29616,0,0,0.8819953,1.142017,1.084916,0,0,0,10.62527,0,0.2600219,-0.2600219,13.72594,98.04224,0.1493593,1.193408,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.575271,2.575271,0,0,0,2.575271,8.270824,0,0,0.2129962,2.710812,2.575271,0,0,0.2889132,10.36525,0,2.497816,-2.497816,11.09301,79.23564,0.1493593,2.832798,0.1703969,0,10.57825
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,5.337174,5.337174,5,0,1.53,5.337174,0,0,0,0,0.3549198,0.3371738,0,0,3.064264,7.867436,0,0.3549198,-0.3549198,10.71889,76.56337,0.1493593,5.870891,0,5,7.867436
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.385354,2.385354,5,0,1.53,2.385354,0,0,0,0,0,0,2.614646,2.483914,3.458619,7.512517,2.483914,0,2.483914,13.07534,93.39511,0.149576,2.623889,0,5,7.512517
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.5583334,0.5583334,0,0,0,0.5583334,0,0,0,0,0.5877194,0.5583334,0,0,0.9747053,9.748039,0,0.5877194,-0.5877194,12.45583,88.97004,0.149576,0.6141667,0,0,9.748039
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.627727,9.16032,0,0,0,12.45583,88.97004,0.149576,0,0,0,9.16032
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01781098,0.01781098,0,0,0,0.01781098,0,0,0,0,0.0187484,0.01781098,0,0,1.627727,9.16032,0,0.0187484,-0.0187484,12.43607,88.82888,0.149576,0.01959208,0,0,9.16032
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.8071502,0.8071502,0,0,0,0.8071502,0,0,1.110223E-16,0,0.8496318,0.8071502,0,0,1.648558,9.141572,0,0.8496318,-0.8496318,11.54048,82.43182,0.149576,0.8878652,0,0,9.141572
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.4521744,0.4521744,0,0,0,0.4521744,0,0,0,0,0.475973,0.4521744,0,0,2.592594,8.29194,0,0.475973,-0.475973,11.03876,78.84811,0.149576,0.4973918,0,0,8.29194
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2770934,0.2770934,0,0,0,0.2770934,0,0,5.551115E-17,0,0.2916773,0.2770934,0,0,3.121453,7.815967,0,0.2916773,-0.2916773,10.7313,76.65201,0.149576,0.3048027,0,0,7.815967
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.06976449,0.06976449,0,0,0,0.06976449,0,0,1.387779E-17,0,0.0734363,0.06976449,0,0,3.445539,7.52429,0,0.0734363,-0.0734363,10.65389,76.09909,0.149576,0.07674094,0,0,7.52429
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.5127156,0.5127156,0,0,0,0.5127156,0,0,0,0,0.5397006,0.5127156,0,0,3.527134,7.450853,0,0.5397006,-0.5397006,10.085,72.03557,0.149576,0.5639872,0,0,7.450853
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.4541177,0.4541177,0,0,0,0.4541177,0,0,5.551115E-17,0,0.4780186,0.4541177,0,0,4.126802,6.911152,0,0.4780186,-0.4780186,9.581124,68.43646,0.149576,0.4995294,0,0,6.911152
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1838944,0.1838944,0,0,0,0.1838944,30.88408,0,2.775558E-17,0.0567941,0.1935731,0.1838944,0,0,4.657934,6.433134,0,0.136779,-0.136779,9.436947,67.40662,0.149576,0.2022838,0.04543528,0,6.489928
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,4.80991,6.296355,0.4246197,0,0.4246197,9.839776,70.28397,0.1495434,0,0.3396958,0,6.720975
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,4.385291,6.678513,1.363495,0,1.363495,11.1333,79.52342,0.1494388,0,1.090796,0,8.042008
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.64423,1.64423,0,0,0,1.64423,147.4629,0,0,2.424629,1.730768,1.64423,0,0,3.021795,7.905659,0.6938608,0,0.6938608,11.79156,84.22523,0.1493856,1.808653,1.939703,0,10.33029
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.757333,1.757333,0,0,0,1.757333,200.4102,0,0,3.521875,1.849825,1.757333,0,0,2.327934,8.530133,1.67205,0,1.67205,13.3778,95.55553,0.1492576,1.933067,2.8175,0,12.05201
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.64772,1.64772,0,0,0,1.64772,218.4794,1.209604,0,3.599931,1.734442,1.64772,0,0,0.6558843,10.03498,0.6558843,0,0.6558843,14.00003,100,0.1492075,1.812492,2.879944,0,13.63491
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.141882,1.141882,0,0,0,1.141882,198.1543,1.060707,0,2.262688,1.201981,1.141882,0,0,0,10.62527,0,0,0,14.00003,100,0.1492075,1.25607,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.549602,1.549602,0,0,0,1.549602,182.3938,1.195217,0,2.826376,1.63116,1.549602,0,0,0,10.62527,0,0,0,14.00003,100,0.1492075,1.704562,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.6845779,0.6845779,0,0,0,0.6845779,495.1966,2.669398,0,3.390007,0.7206083,0.6845779,0,0,0,10.62527,0,0,0,14.00003,100,0.1492075,0.7530357,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492075,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492075,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492075,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3036183,0.3036183,0,0,0,0.3036183,69.57217,0,0,0.2112339,0.3195982,0.3036183,0,0,0,10.62527,0,0.1083644,-0.1083644,13.8858,99.1841,0.1492075,0.3339801,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,3.543504,3.543504,3.670247,0,1.166977,3.543504,0,0,0,0,0,0,0.1267419,0.1204048,0.1204048,10.51691,0.1204048,0,0.1204048,14.00003,100,0.149218,3.897855,0,5,10.51691
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,3.508375,3.508375,3.508375,0,1.122786,3.508375,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149218,3.859212,0,5,10.62527
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.306531,1.306531,0,0,0,1.306531,0,0,2.220446E-16,0,1.375296,1.306531,0,0,0,10.62527,0,1.375296,-1.375296,12.55034,89.6451,0.149218,1.437184,0,0,10.62527
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1401405,0.1401405,0,0,0,0.1401405,0,0,2.775558E-17,0,0.1475163,0.1401405,0,0,1.528106,9.249978,0,0.1475163,-0.1475163,12.39484,88.53442,0.149218,0.1541546,0,0,9.249978
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2320686,0.2320686,0,0,0,0.2320686,0,0,2.775558E-17,0,0.2442828,0.2320686,0,0,1.692014,9.102462,0,0.2442828,-0.2442828,12.13735,86.69516,0.149218,0.2552755,0,0,9.102462
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0219353,0.0219353,0,0,0,0.0219353,0,0,3.469447E-18,0,0.02308979,0.0219353,0,0,1.963439,8.858179,0,0.02308979,-0.02308979,12.11301,86.52131,0.149218,0.02412884,0,0,8.858179
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.4184023,0.4184023,0,0,0,0.4184023,0,0,5.551115E-17,0,0.4404235,0.4184023,0,0,1.989094,8.83509,0,0.4404235,-0.4404235,11.64876,83.20527,0.149218,0.4602426,0,0,8.83509
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1951413,0.1951413,0,0,0,0.1951413,0,0,2.775558E-17,0,0.2054119,0.1951413,0,0,2.478454,8.394666,0,0.2054119,-0.2054119,11.43224,81.65868,0.149218,0.2146554,0,0,8.394666
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1688699,0.1688699,0,0,0,0.1688699,0,0,0,0,0.1777578,0.1688699,0,0,2.706689,8.189254,0,0.1777578,-0.1777578,11.24486,80.3203,0.149218,0.1857569,0,0,8.189254
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.3448935,0.3448935,0,0,0,0.3448935,0,0,5.551115E-17,0,0.3630458,0.3448935,0,0,2.904198,8.011497,0,0.3630458,-0.3630458,10.86218,77.58685,0.149218,0.3793828,0,0,8.011497
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1937292,0.1937292,0,0,0,0.1937292,0,0,2.775558E-17,0,0.2039255,0.1937292,0,0,3.307582,7.64845,0,0.2039255,-0.2039255,10.64722,76.05145,0.149218,0.2131021,0,0,7.64845
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.048699,1.048699,0,0,0,1.048699,2.64226,0,2.220446E-16,0.02770936,1.103894,1.048699,0,0,3.534166,7.444525,0,1.076185,-1.076185,9.512826,67.94862,0.149218,1.153569,0.02216749,0,7.472234
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.13778,1.13778,0,0,0,1.13778,27.71863,0,2.220446E-16,0.3153772,1.197664,1.13778,0,0,4.729927,6.36834,0,0.8822864,-0.8822864,8.582814,61.30569,0.149218,1.251559,0.2523018,0,6.683718
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.065817,2.065817,0,0,0,2.065817,27.66284,0,0,0.5714636,2.174544,2.065817,0,0,5.710245,5.486054,0,1.603081,-1.603081,6.893019,49.23575,0.149218,2.272399,0.4571709,0,6.057518
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.7045738,0.7045738,0,0,0,0.7045738,88.07162,0,0,0.6205295,0.7416567,0.7045738,0,0,7.491446,3.882973,0,0.1211271,-0.1211271,6.76534,48.32376,0.149218,0.7750312,0.4964237,0,4.503503
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.122224,2.122224,0,0,0,2.122224,39.54572,0,0,0.8392487,2.23392,2.122224,0,0,7.626031,3.761846,0,1.394671,-1.394671,5.295227,37.82297,0.149218,2.334447,0.6713989,0,4.601095
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.966565,1.966565,0,0,0,1.966565,103.3924,0,2.220446E-16,2.033279,2.070068,1.966565,0,0,9.175666,2.367175,0,0.03678952,-0.03678952,5.256447,37.54598,0.149218,2.163221,1.626623,0,4.400454
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.13324,0.13324,0,0,0,0.13324,1363.874,0,0,1.817225,0.1402526,0.13324,0,0,9.216543,2.330385,1.676973,0,1.676973,6.847363,48.90964,0.14909,0.146564,1.45378,0,4.147611
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1765862,0.1765862,0,0,0,0.1765862,1389.293,0,0,2.453299,0.1858802,0.1765862,0,0,7.53957,3.839661,2.267419,0,2.267419,8.998425,64.27435,0.1489172,0.1942448,1.962639,0,6.29296
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,0,0,2.196345,0,0,0,0,5.272151,5.880338,2.196345,0,2.196345,11.08206,79.15742,0.1487502,0,1.757076,0,8.076683
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.5616483,0.5616483,0,0,0,0.5616483,236.9984,0,0,1.331097,0.5912088,0.5616483,0,0,3.075807,7.857048,0.7398885,0,0.7398885,11.78398,84.17113,0.1486941,0.6178131,1.064878,0,9.188146
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.6121349,0.6121349,0,0,0,0.6121349,215.6319,0,0,1.319958,0.6443526,0.6121349,0,0,2.335918,8.522948,0.6756055,0,0.6756055,12.42492,88.74923,0.1486428,0.6733484,1.055966,0,9.842906
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.256344,2.256344,0,0,0,2.256344,22.53018,0,4.440892E-16,0.5083584,2.375099,2.256344,0,0,1.660313,9.130993,0,1.86674,-1.86674,10.4572,74.69414,0.1486428,2.481978,0.4066867,0,9.639351
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,3.734469,7.264252,0.1812194,0,0.1812194,10.62912,75.92213,0.1486291,0,0.1449756,0,7.445472
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.096439,0.096439,0,0,0,0.096439,0,0,0,0,0.1015147,0.096439,0,0,3.553249,7.42735,0,0.1015147,-0.1015147,10.52211,75.15781,0.1486291,0.1060829,0,0,7.42735
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.376033,1.376033,0,0,0,1.376033,0,0,2.220446E-16,0,1.448456,1.376033,0,0,3.666043,7.325835,0,1.448456,-1.448456,8.995307,64.25207,0.1486291,1.513637,0,0,7.325835
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2640046,0.2640046,0,0,0,0.2640046,0,0,0,0,0.2778996,0.2640046,0,0,5.275439,5.877379,0,0.2778996,-0.2778996,8.702375,62.1597,0.1486291,0.2904051,0,0,5.877379
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.2427116,0.2427116,0,0,0,0.2427116,0,0,0,0,0.2554859,0.2427116,0,0,5.584216,5.59948,0,0.2554859,-0.2554859,8.433069,60.23609,0.1486291,0.2669828,0,0,5.59948
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.874754,0.874754,0,0,0,0.874754,0,0,1.110223E-16,0,0.9207937,0.874754,0,0,5.86809,5.343994,0,0.9207937,-0.9207937,7.462468,53.30323,0.1486291,0.9622294,0,0,5.343994
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.8840781,0.8840781,0,0,0,0.8840781,0,0,1.110223E-16,0,0.9306086,0.8840781,0,0,6.891194,4.4232,0,0.9306086,-0.9306086,6.48152,46.29648,0.1486291,0.972486,0,0,4.4232
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.925203,3.492591,0,0,0,6.48152,46.29648,0.1486291,0,0,0,3.492591
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1476914,0.1476914,0,0,0,0.1476914,0,0,0,0,0.1554646,0.1476914,0,0,7.925203,3.492591,0,0.1554646,-0.1554646,6.317646,45.12595,0.1486291,0.1624606,0,0,3.492591
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.0519579,0.0519579,0,0,0,0.0519579,0,0,6.938894E-18,0,0.05469253,0.0519579,0,0,8.097941,3.337127,0,0.05469253,-0.05469253,6.259995,44.71416,0.1486291,0.05715369,0,0,3.337127
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.158711,3.282434,0,0,0,6.259995,44.71416,0.1486291,0,0,0,3.282434
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.5252043,0.5252043,0,0,0,0.5252043,0,0,0,0,0.5528466,0.5252043,0,0,8.158711,3.282434,0,0.5528466,-0.5528466,5.677244,40.55166,0.1486291,0.5777248,0,0,3.282434
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.6160221,0.6160221,0,0,0,0.6160221,11.63754,0,0,0.07168981,0.6484443,0.6160221,0,0,8.772985,2.729588,0,0.5767545,-0.5767545,5.069291,36.20915,0.1486291,0.6776243,0.05735184,0,2.801277
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.717152,1.717152,0,0,0,1.717152,47.2843,0,2.220446E-16,0.8119431,1.807528,1.717152,0,0,9.413823,2.152833,0,0.995585,-0.995585,4.019852,28.71317,0.1486291,1.888867,0.6495545,0,2.964776
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,3.215007,3.215007,5,0,1.53,3.215007,34.37146,0,0,1.105045,0,0,1.784993,1.695743,10.52003,1.157248,2.800788,0,2.800788,6.676913,47.69214,0.148855,3.536508,0.8840359,5,2.262293
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.228248,0.228248,3.733511,0,1.184249,0.228248,1010.661,0,0,2.306814,0,0,3.505263,3.33,7.719241,3.677958,5.636814,0,5.636814,12.02446,85.88886,0.1488115,0.2510728,1.845451,5,5.984772
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,1.977118,0,4.059545,0,0,0,0,2.082427,8.75109,2.082427,0,2.082427,14.00003,100,0.1486543,0,3.247636,0,12.81063
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,2.48193,2.48193,0,0,0,2.48193,188.1029,2.056023,0,4.668581,2.612557,2.48193,0,0,0,10.62527,0,0,0,14.00003,100,0.1486543,2.730123,3.734864,0,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2761225,0.2761225,0,0,0,0.2761225,1509.875,3.87845,0,4.169106,0.2906553,0.2761225,0,0,0,10.62527,0,0,0,14.00003,100,0.1486543,0.3037347,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.022171,2.022171,0,0,0,2.022171,169.5975,1.300951,0,3.429553,2.128602,2.022171,0,0,0,10.62527,0,0,0,14.00003,100,0.1486543,2.224389,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.169099,2.169099,0,0,0,2.169099,138.6518,0.7242333,0,3.007495,2.283262,2.169099,0,0,0,10.62527,0,0,0,14.00003,100,0.1486543,2.386009,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.43326,2.43326,0,0,0,2.43326,121.9699,0.4065182,0,2.967845,2.561327,2.43326,0,0,0,10.62527,0,0,0,14.00003,100,0.1486543,2.676586,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.663327,1.663327,0,0,0,1.663327,100.5567,2.220446E-16,0,1.672587,1.750871,1.663327,0,0,0,10.62527,0,0.0782838,-0.0782838,13.91751,99.41058,0.1486543,1.82966,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2673025,0.2673025,0,0,0,0.2673025,376.0042,0.6367156,0,1.005069,0.2813711,0.2673025,0,0,0.086982,10.54699,0.086982,0,0.086982,14.00003,100,0.1486477,0.2940328,0.8040549,0,11.55206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,4.430429,4.430429,4.226934,0,1.318953,4.430429,4.834873,3.608225E-16,0,0.2142057,0.2142057,0.2034954,0,0,0,10.62527,0,0,0,14.00003,100,0.1486477,4.873472,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486477,0,0,0,10.62527
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.311085,2.311085,0,0,0,2.311085,0,0,4.440892E-16,0,2.432721,2.311085,0,0,0,10.62527,0,2.432721,-2.432721,11.43571,81.68352,0.1486477,2.542193,0,0,10.62527
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.718408,1.718408,0,0,0,1.718408,0,0,2.220446E-16,0,1.80885,1.718408,0,0,2.703023,8.192554,0,1.80885,-1.80885,9.529019,68.06429,0.1486477,1.890249,0,0,8.192554
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.5575256,0.5575256,0,0,0,0.5575256,0,0,1.110223E-16,0,0.586869,0.5575256,0,0,4.712857,6.383703,0,0.586869,-0.586869,8.910405,63.64562,0.1486477,0.6132782,0,0,6.383703
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2933573,0.2933573,0,0,0,0.2933573,0,0,0,0,0.3087972,0.2933573,0,0,5.364934,5.796834,0,0.3087972,-0.3087972,8.584904,61.32062,0.1486477,0.322693,0,0,5.796834
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.4069836,0.4069836,0,0,0,0.4069836,0,0,5.551115E-17,0,0.4284038,0.4069836,0,0,5.708042,5.488037,0,0.4284038,-0.4284038,8.133327,58.09508,0.1486477,0.447682,0,0,5.488037
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.184046,5.059633,0,0,0,8.133327,58.09508,0.1486477,0,0,0,5.059633
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.0725851,0.0725851,0,0,0,0.0725851,0,0,1.387779E-17,0,0.07640537,0.0725851,0,0,6.184046,5.059633,0,0.07640537,-0.07640537,8.052789,57.5198,0.1486477,0.07984361,0,0,5.059633
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.3513474,0.3513474,0,0,0,0.3513474,0,0,5.551115E-17,0,0.3698393,0.3513474,0,0,6.268941,4.983228,0,0.3698393,-0.3698393,7.662944,54.7352,0.1486477,0.3864821,0,0,4.983228
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.6628576,0.6628576,0,0,0,0.6628576,0,0,1.110223E-16,0,0.6977448,0.6628576,0,0,6.679873,4.613388,0,0.6977448,-0.6977448,6.927456,49.48173,0.1486477,0.7291433,0,0,4.613388
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.4003807,0.4003807,0,0,0,0.4003807,0,0,5.551115E-17,0,0.4214534,0.4003807,0,0,7.455145,3.915643,0,0.4214534,-0.4214534,6.483205,46.30852,0.1486477,0.4404188,0,0,3.915643
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02663493,0.02663493,0,0,0,0.02663493,245.3278,0,0,0.06534288,0.02803677,0.02663493,0,0,7.923427,3.49419,0.03730612,0,0.03730612,6.518597,46.56131,0.1486449,0.02929842,0.05227431,0,3.559533
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.8744966,0.8744966,0,0,0,0.8744966,44.387,0,1.110223E-16,0.3881629,0.9205227,0.8744966,0,0,7.886121,3.527766,0,0.5323599,-0.5323599,5.95744,42.55306,0.1486449,0.9619463,0.3105303,0,3.915928
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,8.477632,2.995406,1.159523,0,1.159523,7.05746,50.41033,0.1485575,0,0.9276184,0,4.154929
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.596188,1.596188,0,0,0,1.596188,68.19254,0,0,1.088481,1.680198,1.596188,0,0,7.318109,4.038976,0,0.5917168,-0.5917168,6.433736,45.95517,0.1485575,1.755807,0.8707848,0,5.127458
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.044998,2.044998,0,0,0,2.044998,73.02067,0,0,1.493272,2.15263,2.044998,0,0,7.975572,3.44726,0,0.6593584,-0.6593584,5.738711,40.99072,0.1485575,2.249498,1.194617,0,4.940531
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,3.091202,3.091202,5,0,1.53,3.091202,51.30807,0,0,1.586036,0,0,1.908798,1.813358,8.708192,2.787901,3.399394,0,3.399394,8.96366,64.02602,0.1488263,3.400322,1.268829,5,4.373937
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,3.505263,0,1.121937,0,0,0,0,1.579991,0,0,3.505263,3.33,5.308798,5.847356,4.90999,0,4.90999,13.62169,97.29756,0.1488027,0,1.263992,5,7.427347
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.326767,0,1.725575,0,0,0,0,0.3988074,10.26635,0.3988074,0,0.3988074,14.00003,100,0.1487728,0,1.38046,0,11.99192
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.6336,2.6336,0,0,0,2.6336,62.35101,4.440892E-16,0,1.642076,2.772211,2.6336,0,0,0,10.62527,0,1.130135,-1.130135,12.80876,91.49097,0.1487728,2.89696,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.788023,1.788023,0,0,0,1.788023,41.41628,0,2.220446E-16,0.7405326,1.88213,1.788023,0,0,1.255705,9.495139,0,1.141597,-1.141597,11.60541,82.89564,0.1487728,1.966825,0.5924261,0,10.23567
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.9479576,0.9479576,0,0,0,0.9479576,73.60579,0,0,0.6977517,0.9978502,0.9479576,0,0,2.524146,8.353542,0,0.3000984,-0.3000984,11.28908,80.63613,0.1487728,1.042753,0.5582014,0,9.051294
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.621164,1.621164,0,0,0,1.621164,42.11684,0,0,0.6827832,1.706489,1.621164,0,0,2.857589,8.053444,0,1.023706,-1.023706,10.21,72.92843,0.1487728,1.783281,0.5462266,0,8.736227
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,3.995039,7.029738,0.2153939,0,0.2153939,10.41434,74.388,0.1487566,0,0.1723151,0,7.245132
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.17747,3.17747,5,0,1.53,3.17747,0,0,0,0,0,0,1.82253,1.731403,3.779646,7.223593,1.731403,0,1.731403,12.0569,86.12051,0.1489055,3.495217,0,5,7.223593
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.849905,1.849905,0,0,0,1.849905,0,0,2.220446E-16,0,1.947269,1.849905,0,0,2.048242,8.781857,0,1.947269,-1.947269,10.00429,71.4591,0.1489055,2.034896,0,0,8.781857
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.568508,1.568508,0,0,0,1.568508,0,0,2.220446E-16,0,1.651061,1.568508,0,0,4.211874,6.834588,0,1.651061,-1.651061,8.263922,59.0279,0.1489055,1.725359,0,0,6.834588
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.0812951,0.0812951,0,0,0,0.0812951,0,0,1.387779E-17,0,0.08557379,0.0812951,0,0,6.046386,5.183527,0,0.08557379,-0.08557379,8.173719,58.38359,0.1489055,0.0894246,0,0,5.183527
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1304046,0.1304046,0,0,0,0.1304046,0,0,0,0,0.137268,0.1304046,0,0,6.141469,5.097953,0,0.137268,-0.137268,8.029026,57.35007,0.1489055,0.1434451,0,0,5.097953
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.293988,4.960685,0,0,0,8.029026,57.35007,0.1489055,0,0,0,4.960685
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2750666,0.2750666,0,0,0,0.2750666,0,0,0,0,0.2895437,0.2750666,0,0,6.293988,4.960685,0,0.2895437,-0.2895437,7.72382,55.17004,0.1489055,0.3025732,0,0,4.960685
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.3760133,0.3760133,0,0,0,0.3760133,0,0,5.551115E-17,0,0.3958035,0.3760133,0,0,6.615704,4.671141,0,0.3958035,-0.3958035,7.306607,52.18995,0.1489055,0.4136146,0,0,4.671141
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.055485,4.275337,0,0,0,7.306607,52.18995,0.1489055,0,0,0,4.275337
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1545137,0.1545137,0,0,0,0.1545137,0,0,2.775558E-17,0,0.162646,0.1545137,0,0,7.055485,4.275337,0,0.162646,-0.162646,7.135163,50.96535,0.1489055,0.1699651,0,0,4.275337
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.04359378,0.04359378,0,0,0,0.04359378,0,0,6.938894E-18,0,0.04588819,0.04359378,0,0,7.236203,4.112691,0,0.04588819,-0.04588819,7.086792,50.61985,0.1489055,0.04795316,0,0,4.112691
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.4978004,0.4978004,0,0,0,0.4978004,9.060908,0,1.110223E-16,0.04510524,0.5240004,0.4978004,0,0,7.28719,4.066803,0,0.4788952,-0.4788952,6.581993,47.01414,0.1489055,0.5475804,0.03608419,0,4.111908
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.6274823,0.6274823,0,0,0,0.6274823,150.5539,0,0,0.9446989,0.6605077,0.6274823,0,0,7.819296,3.587908,0.2841912,0,0.2841912,6.8516,48.9399,0.1488842,0.6902305,0.7557591,0,4.532607
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,7.535104,3.84368,1.415666,0,1.415666,8.194618,58.53288,0.148778,0,1.132533,0,5.259346
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.111264,1.111264,0,0,0,1.111264,103.2519,0,0,1.147401,1.169751,1.111264,0,0,6.119439,5.117779,0,0.0223501,-0.0223501,8.17106,58.36459,0.148778,1.22239,0.9179209,0,6.265181
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.4951101,0.4951101,0,0,0,0.4951101,646.3538,0,0,3.200163,0.5211685,0.4951101,0,0,6.144272,5.095429,2.678994,0,2.678994,10.71258,76.51825,0.1485774,0.5446211,2.56013,0,8.295592
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,3.525573,3.525573,2.58356,0,0.8703118,3.525573,126.4155,0,0,4.456871,0.9915934,0.9420137,0,0,3.465278,7.506524,3.465278,0,3.465278,14.00003,100,0.148522,3.878131,3.565497,5,11.9634
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2886727,0.2886727,0,0,0,0.2886727,1475,3.954057,0,4.257924,0.303866,0.2886727,0,0,0,10.62527,0,0,0,14.00003,100,0.148522,0.31754,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148522,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.119643,1.119643,0,0,0,1.119643,115.4261,0.1137889,0,1.292361,1.178572,1.119643,0,0,0,10.62527,0,0,0,14.00003,100,0.148522,1.231608,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.146181,1.146181,0,0,0,1.146181,145.9319,0.4661372,0,1.672643,1.206506,1.146181,0,0,0,10.62527,0,0,0,14.00003,100,0.148522,1.260799,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.337238,1.337238,0,0,0,1.337238,110.2065,0.06610372,0,1.473723,1.407619,1.337238,0,0,0,10.62527,0,0,0,14.00003,100,0.148522,1.470962,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.327615,1.327615,0,0,0,1.327615,71.3415,0,0,0.9471402,1.397489,1.327615,0,0,0,10.62527,0,0.4503489,-0.4503489,13.52532,96.60922,0.148522,1.460376,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.343022,2.343022,0,0,0,2.343022,8.999228,0,0,0.2108539,2.466339,2.343022,0,0,0.5003877,10.17492,0,2.255485,-2.255485,11.14783,79.62719,0.148522,2.577324,0.1686831,0,10.38578
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006482,7.91944,0,0,0,11.14783,79.62719,0.148522,0,0,0,7.91944
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.26639,1.26639,0,0,0,1.26639,0,0,2.220446E-16,0,1.333042,1.26639,0,0,3.006482,7.91944,0,1.333042,-1.333042,9.74268,69.59042,0.148522,1.393029,0,0,7.91944
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.148522,0,0,0,6.586399
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.148522,0,0,0,6.586399
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.148522,0,0,0,6.586399
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.4228207,0.4228207,0,0,0,0.4228207,0,0,5.551115E-17,0,0.4450744,0.4228207,0,0,4.487639,6.586399,0,0.4450744,-0.4450744,9.27353,66.23936,0.148522,0.4651027,0,0,6.586399
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2913809,0.2913809,0,0,0,0.2913809,0,0,0,0,0.3067167,0.2913809,0,0,4.982167,6.141324,0,0.3067167,-0.3067167,8.950222,63.93003,0.148522,0.3205189,0,0,6.141324
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.322963,5.834608,0,0,0,8.950222,63.93003,0.148522,0,0,0,5.834608
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1567186,0.1567186,0,0,0,0.1567186,0,0,2.775558E-17,0,0.1649669,0.1567186,0,0,5.322963,5.834608,0,0.1649669,-0.1649669,8.776332,62.68796,0.148522,0.1723904,0,0,5.834608
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1371985,0.1371985,0,0,0,0.1371985,0,0,2.775558E-17,0,0.1444195,0.1371985,0,0,5.506259,5.669641,0,0.1444195,-0.1444195,8.6241,61.60059,0.148522,0.1509183,0,0,5.669641
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.5414951,0.5414951,0,0,0,0.5414951,0,0,1.110223E-16,0,0.5699949,0.5414951,0,0,5.666726,5.525221,0,0.5699949,-0.5699949,8.023273,57.30898,0.148522,0.5956447,0,0,5.525221
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.8441628,0.8441628,0,0,0,0.8441628,8.013984,0,1.110223E-16,0.06765106,0.8885924,0.8441628,0,0,6.300053,4.955226,0,0.8209413,-0.8209413,7.157925,51.12793,0.148522,0.928579,0.05412085,0,5.022877
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.360492,2.360492,0,0,0,2.360492,21.36674,0,4.440892E-16,0.50436,2.484728,2.360492,0,0,7.21221,4.134285,0,1.980368,-1.980368,5.070434,36.21731,0.148522,2.596541,0.403488,0,4.638645
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.988863,2.988863,5,0,1.53,2.988863,51.35057,0,0,1.534798,0,0,2.011137,1.91058,9.41262,2.153917,3.445379,0,3.445379,8.339006,59.56421,0.1487931,3.287749,1.227839,5,3.688715
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.073646,1.073646,4.578909,0,1.415042,1.073646,84.78039,4.440892E-16,0,0.9102409,0,0,3.505263,3.33,5.96724,5.254758,4.240241,0,4.240241,12.36165,88.29734,0.1489827,1.18101,0.7281927,5,6.164999
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1781624,0.1781624,0,0,0,0.1781624,416.3909,0,0,0.741852,0.1875394,0.1781624,0,0,1.727,9.070974,0.5543126,0,0.5543126,12.88752,92.05353,0.1489413,0.1959786,0.5934816,0,9.812826
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.785155,1.785155,0,0,0,1.785155,48.31492,0,2.220446E-16,0.8624961,1.87911,1.785155,0,0,1.172687,9.569856,0,1.016614,-1.016614,11.81591,84.39922,0.1489413,1.96367,0.6899969,0,10.43235
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.167214,1.167214,0,0,0,1.167214,81.24506,0,0,0.9483034,1.228646,1.167214,0,0,2.302258,8.553242,0,0.2803424,-0.2803424,11.52041,82.28846,0.1489413,1.283935,0.7586427,0,9.501545
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.372121,2.372121,0,0,0,2.372121,97.21181,0,0,2.305982,2.496969,2.372121,0,0,2.61375,8.2729,0,0.1909878,-0.1909878,11.31909,80.85047,0.1489413,2.609333,1.844785,0,10.57888
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,0,0,1.168482,0,0,0,0,2.825958,8.081912,1.168482,0,1.168482,12.42761,88.76845,0.1488543,0,0.9347858,0,9.250394
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.766385,1.766385,0,0,0,1.766385,60.93984,0,0,1.076432,1.859353,1.766385,0,0,1.657476,9.133546,0,0.7829205,-0.7829205,11.60234,82.87367,0.1488543,1.943024,0.8611458,0,10.20998
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.965383,1.965383,0,0,0,1.965383,39.2283,4.440892E-16,0,0.7709862,2.068824,1.965383,0,0,2.527388,8.350625,0,1.297838,-1.297838,10.2343,73.10197,0.1488543,2.161921,0.616789,0,9.121612
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.09366749,0.09366749,0,0,0,0.09366749,491.5816,0,0,0.4604521,0.09859736,0.09366749,0,0,3.96943,7.052787,0.3618548,0,0.3618548,10.57758,75.55401,0.1488274,0.1030342,0.3683617,0,7.513239
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.7397432,0.7397432,0,0,0,0.7397432,17.55681,0,1.110223E-16,0.1298753,0.778677,0.7397432,0,0,3.607575,7.378457,0,0.6488017,-0.6488017,9.893684,70.66904,0.1488274,0.8137175,0.1039002,0,7.508332
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.243542,2.243542,0,0,0,2.243542,0,0,4.440892E-16,0,2.361623,2.243542,0,0,4.328466,6.729655,0,2.361623,-2.361623,7.404316,52.88786,0.1488274,2.467896,0,0,6.729655
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.9305879,0.9305879,0,0,0,0.9305879,0,0,1.110223E-16,0,0.9795662,0.9305879,0,0,6.952491,4.368032,0,0.9795662,-0.9795662,6.371762,45.5125,0.1488274,1.023647,0,0,4.368032
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1052574,0.1052574,0,0,0,0.1052574,0,0,1.387779E-17,0,0.1107973,0.1052574,0,0,8.040898,3.388466,0,0.1107973,-0.1107973,6.254972,44.67828,0.1488274,0.1157831,0,0,3.388466
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.4773307,0.4773307,0,0,0,0.4773307,0,0,1.110223E-16,0,0.5024534,0.4773307,0,0,8.164006,3.277669,0,0.5024534,-0.5024534,5.725339,40.8952,0.1488274,0.5250638,0,0,3.277669
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.08752075,0.08752075,0,0,0,0.08752075,0,0,0,0,0.09212711,0.08752075,0,0,8.722287,2.775215,0,0.09212711,-0.09212711,5.628229,40.20156,0.1488274,0.09627283,0,0,2.775215
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2251914,0.2251914,0,0,0,0.2251914,0,0,2.775558E-17,0,0.2370436,0.2251914,0,0,8.824651,2.683088,0,0.2370436,-0.2370436,5.378363,38.4168,0.1488274,0.2477105,0,0,2.683088
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2046451,0.2046451,0,0,0,0.2046451,0,0,2.775558E-17,0,0.2154158,0.2046451,0,0,9.088033,2.446045,0,0.2154158,-0.2154158,5.151295,36.79489,0.1488274,0.2251096,0,0,2.446045
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.5489615,0.5489615,0,0,0,0.5489615,0,0,1.110223E-16,0,0.5778542,0.5489615,0,0,9.327384,2.230629,0,0.5778542,-0.5778542,4.542183,32.4441,0.1488274,0.6038576,0,0,2.230629
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.42684,0.42684,0,0,0,0.42684,0,0,5.551115E-17,0,0.4493052,0.42684,0,0,9.969444,1.652775,0,0.4493052,-0.4493052,4.068574,29.06118,0.1488274,0.469524,0,0,1.652775
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.6254394,0.6254394,0,0,0,0.6254394,0,0,1.110223E-16,0,0.6583573,0.6254394,0,0,10.46867,1.203469,0,0.6583573,-0.6583573,3.374604,24.10427,0.1488274,0.6879833,0,0,1.203469
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.6662755,0.6662755,4.171539,0,1.30383,0.6662755,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.20018,0.5451122,3.33,0,3.33,6.53372,46.66933,0.1490223,0.7329031,0,5,0.5451122
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.08390184,0.08390184,3.589165,0,1.144842,0.08390184,14.58913,0,0,0.01224055,0,0,3.505263,3.33,7.87018,3.542112,3.342241,0,3.342241,9.704448,69.31734,0.1491277,0.09229203,0.009792439,5,3.554353
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.148338,1.148338,4.653601,0,1.435433,1.148338,14.87303,4.440892E-16,0,0.1707926,0,0,3.505263,3.33,4.527939,6.550129,3.500793,0,3.500793,13.02559,93.03975,0.1493815,1.263171,0.1366341,5,6.720921
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.7238035,0.7238035,0,0,0,0.7238035,85.24072,0,0,0.6169752,0.7618984,0.7238035,0,0,1.027147,9.700842,0,0.1449232,-0.1449232,12.87283,91.94859,0.1493815,0.7961838,0.4935802,0,10.31782
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,5.704221,5.704221,5,0,1.53,5.704221,7.264523,0,8.881784E-16,0.4143845,0.7412854,0.7042211,0,0,1.188173,9.555919,0,0.3269009,-0.3269009,12.52824,89.48728,0.1493815,6.274643,0.3315076,5,9.970304
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.781104,1.781104,0,0,0,1.781104,41.86438,0,0,0.745648,1.874846,1.781104,0,0,1.551396,9.229018,0,1.129198,-1.129198,11.33797,80.98531,0.1493815,1.959214,0.5965185,0,9.974666
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,3.595229,3.595229,5,0,1.53,3.595229,20.36514,0,0,0.7321735,0,0,1.404771,1.334533,2.80606,8.09982,2.066706,0,2.066706,13.29862,94.98992,0.1495446,3.954752,0.5857388,5,8.831993
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,0,0,0,0,0.2073406,0,0.9466946,0,0,0,0,0.7393541,9.959855,0.7393541,0,0.7393541,14.00003,100,0.1494897,0,0.7573557,0,10.90655
