Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.380851,1.380851,0,0,0,1.380851,113.3382,0.1115039,0,1.565031,1.453527,1.380851,0,0,0,10.62527,0,0,0,14.00003,100,0.1494897,1.518936,1.252025,0,12.1903
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.5303138,0.5303138,0,0,0,0.5303138,121.6539,0.08692221,0,0.6451473,0.5582251,0.5303138,0,0,0,10.62527,0,0,0,14.00003,100,0.1494897,0.5833452,0.5161178,0,11.27042
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.991295,2.991295,0,0,0,2.991295,35.1781,0,4.440892E-16,1.052281,3.148731,2.991295,0,0,0,10.62527,0,2.096451,-2.096451,11.79017,84.21536,0.1494897,3.290424,0.8418245,0,11.67756
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.521128,1.521128,0,0,0,1.521128,15.03879,0,2.220446E-16,0.2287594,1.601188,1.521128,0,0,2.32939,8.528823,0,1.372428,-1.372428,10.34351,73.88205,0.1494897,1.673241,0.1830075,0,8.757583
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.556227,1.556227,0,0,0,1.556227,25.582,0,2.220446E-16,0.398114,1.638134,1.556227,0,0,3.85431,7.156395,0,1.24002,-1.24002,9.036412,64.54568,0.1494897,1.71185,0.3184912,0,7.554509
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.882546,1.882546,0,0,0,1.882546,11.02173,0,2.220446E-16,0.2074891,1.981627,1.882546,0,0,5.23211,5.916375,0,1.774138,-1.774138,7.166307,51.18781,0.1494897,2.0708,0.1659913,0,6.123864
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.02346346,0.02346346,0,0,0,0.02346346,0,0,3.469447E-18,0,0.02469838,0.02346346,0,0,7.203374,4.142237,0,0.02469838,-0.02469838,7.140273,51.00185,0.1494897,0.02580981,0,0,4.142237
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,3.692667,3.692667,5,0,1.53,3.692667,0,0,0,0,0,0,1.307333,1.241966,7.230817,4.117539,1.241966,0,1.241966,8.318505,59.41778,0.1495944,4.061934,0,5,4.117539
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.988851,5.235309,3.33,0,3.33,11.47762,81.98284,0.1496865,0,0,5,5.235309
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.04934153,0.04934153,0,0,0,0.04934153,0,0,0,0,0.05193846,0.04934153,0,0,2.65885,8.232308,0,0.05193846,-0.05193846,11.42287,81.59179,0.1496865,0.05427569,0,0,8.232308
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2092353,0.2092353,0,0,0,0.2092353,0,0,2.775558E-17,0,0.2202477,0.2092353,0,0,2.71656,8.18037,0,0.2202477,-0.2202477,11.19071,79.93349,0.1496865,0.2301588,0,0,8.18037
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1154206,0.1154206,0,0,0,0.1154206,0,0,1.387779E-17,0,0.1214954,0.1154206,0,0,2.961279,7.960123,0,0.1214954,-0.1214954,11.06264,79.01873,0.1496865,0.1269627,0,0,7.960123
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2463326,0.2463326,0,0,0,0.2463326,0,0,2.775558E-17,0,0.2592974,0.2463326,0,0,3.096274,7.838627,0,0.2592974,-0.2592974,10.78932,77.06642,0.1496865,0.2709658,0,0,7.838627
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1604132,0.1604132,0,0,0,0.1604132,0,0,0,0,0.168856,0.1604132,0,0,3.384382,7.57933,0,0.168856,-0.168856,10.61133,75.79507,0.1496865,0.1764546,0,0,7.57933
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.4500837,0.4500837,0,0,0,0.4500837,0,0,5.551115E-17,0,0.4737723,0.4500837,0,0,3.572001,7.410474,0,0.4737723,-0.4737723,10.11193,72.22794,0.1496865,0.4950921,0,0,7.410474
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.8694831,0.8694831,0,0,0,0.8694831,0,0,1.110223E-16,0,0.9152454,0.8694831,0,0,4.098414,6.936701,0,0.9152454,-0.9152454,9.147178,65.33685,0.1496865,0.9564314,0,0,6.936701
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.3791944,0.3791944,0,0,0,0.3791944,0,0,5.551115E-17,0,0.399152,0.3791944,0,0,5.115354,6.021456,0,0.399152,-0.399152,8.726435,62.33155,0.1496865,0.4171138,0,0,6.021456
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.09270363,0.09270363,0,0,0,0.09270363,25.74207,0,0,0.02386384,0.09758276,0.09270363,0,0,5.558856,5.622304,0,0.07371894,-0.07371894,8.648728,61.7765,0.1496865,0.101974,0.01909107,0,5.646168
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.6472282,0.6472282,0,0,0,0.6472282,20.04847,0,0,0.1297594,0.6812928,0.6472282,0,0,5.640766,5.548585,0,0.5515335,-0.5515335,8.067361,57.62389,0.1496865,0.711951,0.1038075,0,5.678345
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.347806,1.347806,0,0,0,1.347806,26.87214,2.220446E-16,0,0.3621844,1.418743,1.347806,0,0,6.253581,4.997052,0,1.056559,-1.056559,6.95365,49.66883,0.1496865,1.482587,0.2897475,0,5.359236
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.246923,1.246923,0,0,0,1.246923,111.9637,0,0,1.396102,1.312551,1.246923,0,0,7.427535,3.940493,0.08355118,0,0.08355118,7.032914,50.235,0.1496803,1.371615,1.116881,0,5.336595
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.625178,1.625178,0,0,0,1.625178,108.5974,0,0,1.764902,1.710714,1.625178,0,0,7.343984,4.015689,0.05418799,0,0.05418799,7.084321,50.60219,0.1496763,1.787696,1.411922,0,5.780591
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.281845,2.281845,0,0,0,2.281845,50.56456,0,0,1.153805,2.401942,2.281845,0,0,7.289795,4.064458,0,1.248138,-1.248138,5.768668,41.20469,0.1496763,2.51003,0.923044,0,5.218263
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.4043745,0.4043745,0,0,0,0.4043745,347.8876,0,0,1.406769,0.4256574,0.4043745,0,0,8.676615,2.816321,0.9811113,0,0.9811113,6.699432,47.85299,0.1496036,0.444812,1.125415,0,4.223089
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.094109,2.094109,0,0,0,2.094109,44.99286,0,4.440892E-16,0.9421994,2.204325,2.094109,0,0,7.695504,3.699321,0,1.262125,-1.262125,5.369035,38.35017,0.1496036,2.303519,0.7537595,0,4.64152
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.635447,1.635447,0,0,0,1.635447,73.3673,0,0,1.199884,1.721523,1.635447,0,0,9.097865,2.437195,0,0.5216398,-0.5216398,4.819179,34.42263,0.1496036,1.798992,0.9599069,0,3.637079
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.9216936,0.9216936,0,0,0,0.9216936,154.1005,0,0,1.420334,0.9702038,0.9216936,0,0,9.677465,1.915555,0.4501305,0,0.4501305,5.24621,37.47285,0.1495703,1.013863,1.136267,0,3.33589
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.779933,1.779933,0,0,0,1.779933,42.76207,0,2.220446E-16,0.7611362,1.873614,1.779933,0,0,9.227335,2.320673,0,1.112478,-1.112478,4.073555,29.09677,0.1495703,1.957926,0.608909,0,3.081809
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,10.46342,1.208195,0.2329913,0,0.2329913,4.29459,30.67558,0.149553,0,0.1863931,0,1.441187
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.5035821,0.5035821,0,0,0,0.5035821,38.28654,0,0,0.1928042,0.5300864,0.5035821,0,0,10.23043,1.417888,0,0.3372822,-0.3372822,3.939064,28.13611,0.149553,0.5539403,0.1542433,0,1.610692
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.8975484,0.8975484,0,0,0,0.8975484,0,0,1.110223E-16,0,0.9447879,0.8975484,0,0,10.60519,1.080605,0,0.9447879,-0.9447879,2.94317,21.0226,0.149553,0.9873033,0,0,1.080605
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,3.217736,3.217736,5,0,1.53,3.217736,0,0,0,0,0,0,1.782264,1.693151,11.65495,0.1358175,1.693151,0,1.693151,4.549434,32.49589,0.1496952,3.539509,0,5,0.1358175
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.961801,1.659653,3.33,0,3.33,7.708549,55.06096,0.1497868,0,0,5,1.659653
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2124122,0.2124122,3.717675,0,1.179925,0.2124122,0,0,0,0,0,0,3.505263,3.33,6.631801,4.656653,3.33,0,3.33,10.86766,77.62602,0.14991,0.2336534,0,5,4.656653
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.773586,0.773586,4.249166,0,1.325022,0.773586,0,0,0,0,0,0,3.47558,3.301801,3.301801,7.653654,3.301801,0,3.301801,14.00003,100,0.1501141,0.8509446,0,5,7.653654
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.5360892,0.5360892,0,0,0,0.5360892,0,0,0,0,0.5643044,0.5360892,0,0,0,10.62527,0,0.5643044,-0.5643044,13.4052,95.75123,0.1501141,0.5896981,0,0,10.62527
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.4294294,0.4294294,0,0,0,0.4294294,0,0,0,0,0.4520309,0.4294294,0,0,0.6270049,10.06097,0,0.4520309,-0.4520309,12.92872,92.34779,0.1501141,0.4723723,0,0,10.06097
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01221421,0.01221421,0,0,0,0.01221421,0,0,1.734723E-18,0,0.01285707,0.01221421,0,0,1.129261,9.608939,0,0.01285707,-0.01285707,12.91516,92.25098,0.1501141,0.01343563,0,0,9.608939
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.143547,9.596082,0,0,0,12.91516,92.25098,0.1501141,0,0,0,9.596082
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1981509,0.1981509,0,0,0,0.1981509,0,0,0,0,0.2085799,0.1981509,0,0,1.143547,9.596082,0,0.2085799,-0.2085799,12.6953,90.68054,0.1501141,0.217966,0,0,9.596082
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.5672868,0.5672868,0,0,0,0.5672868,0,0,1.110223E-16,0,0.5971441,0.5672868,0,0,1.375303,9.387502,0,0.5971441,-0.5971441,12.06586,86.18452,0.1501141,0.6240155,0,0,9.387502
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.3703907,0.3703907,0,0,0,0.3703907,12.95882,0,5.551115E-17,0.04799829,0.389885,0.3703907,0,0,2.038796,8.790358,0,0.3418867,-0.3418867,11.70548,83.61037,0.1501141,0.4074298,0.03839863,0,8.838356
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,3.611209,3.611209,5,0,1.53,3.611209,22.87757,0,0,0.826157,0,0,1.388791,1.319351,2.41867,8.448471,2.145508,0,2.145508,13.74088,98.14898,0.15028,3.97233,0.6609256,5,9.274628
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.4887836,0.4887836,0,0,0,0.4887836,431.7386,1.322597,0,2.110267,0.514509,0.4887836,0,0,0.2731617,10.37943,0.2731617,0,0.2731617,14.00003,100,0.1502598,0.5376619,1.688214,0,12.4897
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,3.174026,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502598,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.000777,1.000777,0,0,0,1.000777,397.1593,2.92123,0,3.974679,1.053449,1.000777,0,0,0,10.62527,0,0,0,14.00003,100,0.1502598,1.100855,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.494268,1.494268,0,0,0,1.494268,263.7188,2.367752,0,3.940666,1.572914,1.494268,0,0,0,10.62527,0,0,0,14.00003,100,0.1502598,1.643695,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.872554,1.872554,0,0,0,1.872554,195.2626,1.685288,0,3.656398,1.97111,1.872554,0,0,0,10.62527,0,0,0,14.00003,100,0.1502598,2.059809,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.049781,2.049781,0,0,0,2.049781,104.1379,0,0,2.1346,2.157664,2.049781,0,0,0,10.62527,0,0.0230646,-0.0230646,13.97572,99.82634,0.1502598,2.254759,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.851759,1.851759,0,0,0,1.851759,198.2992,1.697176,0,3.672023,1.94922,1.851759,0,0,0.02562733,10.60221,0.02562733,0,0.02562733,14.00003,100,0.1502579,2.036935,2.937618,0,14.27423
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.637158,1.637158,0,0,0,1.637158,183.5943,1.282405,0,3.005729,1.723324,1.637158,0,0,0,10.62527,0,0,0,14.00003,100,0.1502579,1.800874,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,4.052542,4.052542,2.190127,0,0.7629047,4.052542,48.37548,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1502579,4.457796,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502579,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,7.549897,7.549897,5,0,1.53,7.549897,2.808095,0,8.881784E-16,0.2120083,2.684103,2.549897,0,0,0,10.62527,0,2.472094,-2.472094,11.39421,81.38706,0.1502579,8.304887,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,3.259094,3.259094,5,0,1.53,3.259094,0,0,0,0,0,0,1.740906,1.653861,2.746771,8.15318,1.653861,0,1.653861,12.9632,92.59412,0.1503952,3.585003,0,5,8.15318
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,3.500436,3.500436,4.650868,0,1.434687,3.500436,0,0,0,0,0,0,1.150432,1.092911,1.092911,9.641655,1.092911,0,1.092911,14.00003,100,0.1504859,3.850479,0,5,9.641655
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.693879,2.693879,0,0,0,2.693879,0,0,4.440892E-16,0,2.835662,2.693879,0,0,0,10.62527,0,2.835662,-2.835662,11.01098,78.64969,0.1504859,2.963267,0,0,10.62527
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.3293056,0.3293056,0,0,0,0.3293056,0,0,5.551115E-17,0,0.3466374,0.3293056,0,0,3.150735,7.789612,0,0.3466374,-0.3466374,10.64559,76.03978,0.1504859,0.3622361,0,0,7.789612
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1666639,0.1666639,0,0,0,0.1666639,0,0,0,0,0.1754357,0.1666639,0,0,3.535888,7.442975,0,0.1754357,-0.1754357,10.46066,74.71888,0.1504859,0.1833303,0,0,7.442975
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.5352068,0.5352068,0,0,0,0.5352068,0,0,0,0,0.5633755,0.5352068,0,0,3.730817,7.267539,0,0.5633755,-0.5633755,9.866815,70.4771,0.1504859,0.5887275,0,0,7.267539
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2806153,0.2806153,0,0,0,0.2806153,0,0,5.551115E-17,0,0.2953845,0.2806153,0,0,4.35679,6.704164,0,0.2953845,-0.2953845,9.555452,68.25309,0.1504859,0.3086768,0,0,6.704164
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684995,6.408779,0,0,0,9.555452,68.25309,0.1504859,0,0,0,6.408779
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2934487,0.2934487,0,0,0,0.2934487,0,0,5.551115E-17,0,0.3088934,0.2934487,0,0,4.684995,6.408779,0,0.3088934,-0.3088934,9.22985,65.92737,0.1504859,0.3227936,0,0,6.408779
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.3476436,0.3476436,0,0,0,0.3476436,0,0,5.551115E-17,0,0.3659406,0.3476436,0,0,5.02821,6.099885,0,0.3659406,-0.3659406,8.844114,63.17212,0.1504859,0.3824079,0,0,6.099885
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.43481,5.733945,0,0,0,8.844114,63.17212,0.1504859,0,0,0,5.733945
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.999662,0.999662,0,0,0,0.999662,3.795478,0,2.220446E-16,0.03794195,1.052276,0.999662,0,0,5.43481,5.733945,0,1.014334,-1.014334,7.774913,55.53498,0.1504859,1.099628,0.03035356,0,5.771887
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.37587,2.37587,0,0,0,2.37587,28.28081,0,4.440892E-16,0.6719152,2.500916,2.37587,0,0,6.561848,4.719611,0,1.829001,-1.829001,5.846977,41.76403,0.1504859,2.613457,0.5375322,0,5.391527
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,5.17396,5.17396,5,0,1.53,5.17396,34.04804,0,0,1.761632,0.1831157,0.1739599,0,0,8.59407,2.89061,1.578516,0,1.578516,7.344489,52.46053,0.1505925,5.691356,1.409306,5,4.652242
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.065824,2.065824,5,0,1.53,2.065824,147.8967,0,0,3.055286,0,0,2.934176,2.787467,7.015554,4.311275,5.842753,0,5.842753,12.88741,92.05275,0.1507185,2.272407,2.444229,5,7.366561
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.9801252,0.9801252,0,0,0,0.9801252,404.819,1.76322,0,3.967733,1.031711,0.9801252,0,0,1.172802,9.569753,1.172802,0,1.172802,14.00003,100,0.1506321,1.078138,3.174186,0,13.53749
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.164259,2.164259,0,0,0,2.164259,185.7134,1.741152,0,4.01932,2.278167,2.164259,0,0,0,10.62527,0,0,0,14.00003,100,0.1506321,2.380685,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1803043,0.1803043,0,0,0,0.1803043,2342.072,4.033064,0,4.222858,0.189794,0.1803043,0,0,0,10.62527,0,0,0,14.00003,100,0.1506321,0.1983348,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.678677,2.678677,0,0,0,2.678677,170.7073,1.753036,0,4.572696,2.81966,2.678677,0,0,0,10.62527,0,0,0,14.00003,100,0.1506321,2.946544,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.854724,1.854724,0,0,0,1.854724,194.9682,1.663781,0,3.616122,1.952341,1.854724,0,0,0,10.62527,0,0,0,14.00003,100,0.1506321,2.040196,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.6515,1.6515,0,0,0,1.6515,149.8784,0.73682,0,2.475241,1.738421,1.6515,0,0,0,10.62527,0,0,0,14.00003,100,0.1506321,1.81665,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.9042003,0.9042003,0,0,0,0.9042003,232.0255,1.146185,0,2.097975,0.9517897,0.9042003,0,0,0,10.62527,0,0,0,14.00003,100,0.1506321,0.9946203,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,3.5432,3.5432,2.450503,0,0.8339874,3.5432,32.46239,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1506321,3.89752,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,6.736966,6.736966,5,0,1.53,6.736966,3.159771,0,0,0.2128727,1.828386,1.736966,0,0,0,10.62527,0,1.615513,-1.615513,12.29713,87.83645,0.1506321,7.410663,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.795014,9.009761,0,0,0,12.29713,87.83645,0.1506321,0,0,0,9.009761
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.6422469,0.6422469,0,0,0,0.6422469,0,0,1.110223E-16,0,0.6760494,0.6422469,0,0,1.795014,9.009761,0,0.6760494,-0.6760494,11.58451,82.74633,0.1506321,0.7064716,0,0,9.009761
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.9850395,0.9850395,0,0,0,0.9850395,0,0,1.110223E-16,0,1.036884,0.9850395,0,0,2.54618,8.333712,0,1.036884,-1.036884,10.49154,74.93941,0.1506321,1.083543,0,0,8.333712
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.4060644,0.4060644,0,0,0,0.4060644,0,0,5.551115E-17,0,0.4274362,0.4060644,0,0,3.698273,7.296828,0,0.4274362,-0.4274362,10.04098,71.72115,0.1506321,0.4466709,0,0,7.296828
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.5067914,0.5067914,0,0,0,0.5067914,0,0,0,0,0.5334646,0.5067914,0,0,4.173203,6.869392,0,0.5334646,-0.5334646,9.47866,67.70457,0.1506321,0.5574706,0,0,6.869392
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1764761,0.1764761,0,0,0,0.1764761,0,0,2.775558E-17,0,0.1857643,0.1764761,0,0,4.765941,6.335927,0,0.1857643,-0.1857643,9.282846,66.30592,0.1506321,0.1941237,0,0,6.335927
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.04590075,0.04590075,0,0,0,0.04590075,0,0,6.938894E-18,0,0.04831658,0.04590075,0,0,4.972346,6.150163,0,0.04831658,-0.04831658,9.231916,65.94213,0.1506321,0.05049082,0,0,6.150163
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2652655,0.2652655,0,0,0,0.2652655,0,0,0,0,0.2792269,0.2652655,0,0,5.026031,6.101847,0,0.2792269,-0.2792269,8.937586,63.83977,0.1506321,0.2917921,0,0,6.101847
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2905044,0.2905044,0,0,0,0.2905044,0,0,5.551115E-17,0,0.3057941,0.2905044,0,0,5.336283,5.822619,0,0.3057941,-0.3057941,8.615251,61.53738,0.1506321,0.3195548,0,0,5.822619
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.2565798,0.2565798,0,0,0,0.2565798,0,0,5.551115E-17,0,0.270084,0.2565798,0,0,5.676054,5.516826,0,0.270084,-0.270084,8.330557,59.50386,0.1506321,0.2822377,0,0,5.516826
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.3650512,0.3650512,0,0,0,0.3650512,0,0,0,0,0.3842644,0.3650512,0,0,5.976147,5.246742,0,0.3842644,-0.3842644,7.925507,56.61065,0.1506321,0.4015563,0,0,5.246742
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,6.403108,4.862477,0.06098853,0,0.06098853,7.983366,57.02393,0.1506276,0,0.04879083,0,4.923466
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.899769,1.899769,0,0,0,1.899769,41.775,0,2.220446E-16,0.7936288,1.999757,1.899769,0,0,6.342119,4.917367,0,1.206128,-1.206128,6.711994,47.94272,0.1506276,2.089746,0.634903,0,5.710996
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.926331,1.926331,0,0,0,1.926331,54.61065,0,0,1.051982,2.027717,1.926331,0,0,7.682262,3.711238,0,0.975735,-0.975735,5.683479,40.5962,0.1506276,2.118964,0.8415855,0,4.76322
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.909074,1.909074,0,0,0,1.909074,84.76144,0,0,1.618159,2.009552,1.909074,0,0,8.766412,2.735503,0,0.3913929,-0.3913929,5.270915,37.64932,0.1506276,2.099981,1.294527,0,4.353662
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.35529,1.35529,0,0,0,1.35529,142.7064,0,0,1.934086,1.426621,1.35529,0,0,9.201293,2.34411,0.5074649,0,0.5074649,5.752338,41.08805,0.1505902,1.490819,1.547269,0,4.278197
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.3659719,0.3659719,0,0,0,0.3659719,739.9595,0,0,2.708044,0.3852336,0.3659719,0,0,8.693828,2.800829,2.32281,0,2.32281,7.95595,56.8281,0.1504195,0.4025691,2.166435,0,5.508873
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.196585,1.196585,0,0,0,1.196585,355.019,0,0,4.248104,1.259563,1.196585,0,0,6.371018,4.891358,2.988541,0,2.988541,10.79113,77.07933,0.1502003,1.316244,3.398483,0,9.139462
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.847425,2.847425,0,0,0,2.847425,136.7653,0,0,3.894288,2.997289,2.847425,0,0,3.382477,7.581045,0.8969989,0,0.8969989,11.6421,83.15766,0.1501347,3.132167,3.11543,0,11.47533
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,4.011918,4.011918,4.503255,0,1.394389,4.011918,49.06086,0,0,1.968281,0,0,0.4913371,0.4667702,2.485478,8.388344,2.435052,0,2.435052,13.95219,99.65829,0.1503053,4.41311,1.574625,5,10.35663
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.288387,1.288387,0,0,0,1.288387,129.3606,0.2600421,0,1.666666,1.356197,1.288387,0,0,0.0504267,10.57989,0.0504267,0,0.0504267,14.00003,100,0.1503016,1.417226,1.333332,0,12.24656
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.9574797,0.9574797,0,0,0,0.9574797,146.5802,0.3956021,0,1.403476,1.007873,0.9574797,0,0,0,10.62527,0,0,0,14.00003,100,0.1503016,1.053228,1.12278,0,12.02875
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.191312,1.191312,0,0,0,1.191312,95.06696,0,0,1.132545,1.254013,1.191312,0,0,0,10.62527,0,0.1214685,-0.1214685,13.87199,99.08543,0.1503016,1.310444,0.9060356,0,11.75782
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0.06772421,0,0.2026892,0,0,0,0,0.134965,10.50381,0.134965,0,0.134965,14.00003,100,0.1502918,0,0.1621514,0,10.7065
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.870839,2.870839,0,0,0,2.870839,0,0,0,0,3.021935,2.870839,0,0,0,10.62527,0,3.021935,-3.021935,10.81463,77.24719,0.1502918,3.157923,0,0,10.62527
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.655053,2.655053,0,0,0,2.655053,0,0,4.440892E-16,0,2.794793,2.655053,0,0,3.357706,7.603339,0,2.794793,-2.794793,7.868658,56.20459,0.1502918,2.920559,0,0,7.603339
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,2.482375,2.482375,0,0,0,2.482375,0,0,4.440892E-16,0,2.613027,2.482375,0,0,6.463032,4.808546,0,2.613027,-2.613027,5.114286,36.53054,0.1502918,2.730613,0,0,4.808546
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1020021,0.1020021,0,0,0,0.1020021,0,0,1.387779E-17,0,0.1073706,0.1020021,0,0,9.366395,2.195519,0,0.1073706,-0.1073706,5.001107,35.72212,0.1502918,0.1122023,0,0,2.195519
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.9629872,0.9629872,0,0,0,0.9629872,0,0,0,0,1.013671,0.9629872,0,0,9.485695,2.088148,0,1.013671,-1.013671,3.932604,28.08998,0.1502918,1.059286,0,0,2.088148
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.008743316,0.008743316,0,0,0,0.008743316,0,0,0,0,0.009203491,0.008743316,0,0,10.612,1.074478,0,0.009203491,-0.009203491,3.922903,28.02068,0.1502918,0.009617648,0,0,1.074478
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.141912,0.141912,0,0,0,0.141912,0,0,0,0,0.149381,0.141912,0,0,10.62222,1.065274,0,0.149381,-0.149381,3.765442,26.89596,0.1502918,0.1561032,0,0,1.065274
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2103113,0.2103113,0,0,0,0.2103113,0,0,0,0,0.2213803,0.2103113,0,0,10.7882,0.9158931,0,0.2213803,-0.2213803,3.532086,25.22914,0.1502918,0.2313424,0,0,0.9158931
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2442637,0.2442637,0,0,0,0.2442637,0,0,2.775558E-17,0,0.2571197,0.2442637,0,0,11.03418,0.6945128,0,0.2571197,-0.2571197,3.261058,23.29323,0.1502918,0.26869,0,0,0.6945128
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.5431994,0.5431994,4.048462,0,1.27023,0.5431994,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.31987,0.4373931,3.33,0,3.33,6.420174,45.85829,0.150461,0.5975193,0,5,0.4373931
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2717742,0.2717742,3.777037,0,1.196131,0.2717742,0,0,0,0,0,0,3.505263,3.33,7.989868,3.434393,3.33,0,3.33,9.579289,68.42336,0.1505898,0.2989516,0,5,3.434393
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.4059221,0.4059221,3.911185,0,1.232754,0.4059221,15.36814,0,0,0.06238265,0,0,3.505263,3.33,4.659868,6.431393,3.392383,0,3.392383,12.79759,91.41115,0.1507334,0.4465143,0.04990612,5,6.493776
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.703658,2.703658,0,0,0,2.703658,22.99983,0,0,0.6218367,2.845956,2.703658,0,0,1.267485,9.484537,0,2.224119,-2.224119,10.45316,74.66527,0.1507334,2.974024,0.4974693,0,10.10637
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.557277,1.557277,0,0,0,1.557277,95.85714,0,0,1.492761,1.639239,1.557277,0,0,3.738728,7.260419,0,0.1464778,-0.1464778,10.29876,73.56241,0.1507334,1.713005,1.194209,0,8.75318
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1335675,0.1335675,0,0,0,0.1335675,1446.834,0,0,1.9325,0.1405973,0.1335675,0,0,3.901481,7.113941,1.791903,0,1.791903,11.99871,85.70487,0.1506027,0.1469242,1.546,0,9.046441
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,0,0,2.051412,0,0,0,0,2.109579,8.726653,2.051412,0,2.051412,13.94485,99.60584,0.1504533,0,1.64113,0,10.77807
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1889904,0.1889904,0,0,0,0.1889904,1218.932,2.046561,0,2.303665,0.1989372,0.1889904,0,0,0.05816661,10.57292,0.05816661,0,0.05816661,14.00003,100,0.1504491,0.2078894,1.842932,0,12.87659
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.590725,2.590725,0,0,0,2.590725,102.8954,0,4.440892E-16,2.665737,2.727079,2.590725,0,0,0,10.62527,0,0.06134293,-0.06134293,13.93537,99.53814,0.1504491,2.849798,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.759999,0,2.828158,0,0,0,0,0.06815881,10.56393,0.06815881,0,0.06815881,14.00003,100,0.1504441,0,2.262526,0,13.39209
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.8214496,0.8214496,0,0,0,0.8214496,285.5532,1.480992,0,2.345676,0.8646839,0.8214496,0,0,0,10.62527,0,0,0,14.00003,100,0.1504441,0.9035946,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.214835,0.214835,0,0,0,0.214835,256.3687,0.3246278,0,0.5507699,0.2261421,0.214835,0,0,0,10.62527,0,0,0,14.00003,100,0.1504441,0.2363185,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.470563,1.470563,0,0,0,1.470563,85.00463,0,2.220446E-16,1.250046,1.547961,1.470563,0,0,0,10.62527,0,0.2979143,-0.2979143,13.686,97.75694,0.1504441,1.617619,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0.05196732,0,0.3829832,0,0,0,0,0.3310159,10.32736,0.3310159,0,0.3310159,14.00003,100,0.1504201,0,0.3063865,0,10.71034
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.221331,1.221331,0,0,0,1.221331,17.62674,0,2.220446E-16,0.2152808,1.285611,1.221331,0,0,0,10.62527,0,1.070331,-1.070331,12.8718,91.94125,0.1504201,1.343464,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.095972,1.095972,0,0,0,1.095972,0,0,0,0,1.153655,1.095972,0,0,1.189256,9.554944,0,1.153655,-1.153655,11.65574,83.25513,0.1504201,1.20557,0,0,9.554944
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,5.874327,5.874327,5,0,1.53,5.874327,0,0,0,0,0.9203443,0.8743271,0,0,2.471095,8.401288,0,0.9203443,-0.9203443,10.68561,76.32565,0.1504201,6.46176,0,5,8.401288
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.9102079,0.9102079,4.415471,0,1.370424,0.9102079,0,0,0,0,0,0,3.505263,3.33,3.4937,7.480944,3.33,0,3.33,13.84473,98.89072,0.1506417,1.001229,0,5,7.480944
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1749409,0.1749409,0,0,0,0.1749409,0,0,0,0,0.1841483,0.1749409,0,0,0.1637,10.47794,0,0.1841483,-0.1841483,13.65062,97.50423,0.1506417,0.192435,0,0,10.47794
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2377671,0.2377671,0,0,0,0.2377671,0,0,2.775558E-17,0,0.2502811,0.2377671,0,0,0.3683092,10.2938,0,0.2502811,-0.2502811,13.3868,95.6198,0.1506417,0.2615438,0,0,10.2938
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.7689458,0.7689458,0,0,0,0.7689458,0,0,1.110223E-16,0,0.8094166,0.7689458,0,0,0.6463993,10.04352,0,0.8094166,-0.8094166,12.5336,89.52554,0.1506417,0.8458403,0,0,10.04352
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.8000941,0.8000941,0,0,0,0.8000941,0,0,1.110223E-16,0,0.8422043,0.8000941,0,0,1.545751,9.234098,0,0.8422043,-0.8422043,11.64584,83.18439,0.1506417,0.8801035,0,0,9.234098
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.6950912,0.6950912,0,0,0,0.6950912,0,0,0,0,0.731675,0.6950912,0,0,2.481534,8.391893,0,0.731675,-0.731675,10.87459,77.67545,0.1506417,0.7646003,0,0,8.391893
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.4760459,0.4760459,0,0,0,0.4760459,0,0,5.551115E-17,0,0.501101,0.4760459,0,0,3.294506,7.660219,0,0.501101,-0.501101,10.34638,73.90256,0.1506417,0.5236505,0,0,7.660219
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.5413957,0.5413957,0,0,0,0.5413957,0,0,0,0,0.5698901,0.5413957,0,0,3.851285,7.159118,0,0.5698901,-0.5698901,9.745662,69.61172,0.1506417,0.5955352,0,0,7.159118
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.484496,6.589228,0,0,0,9.745662,69.61172,0.1506417,0,0,0,6.589228
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.04001055,0.04001055,0,0,0,0.04001055,76.7756,0,0,0.03071834,0.04211637,0.04001055,0,0,4.484496,6.589228,0,0.01139803,-0.01139803,9.733647,69.52591,0.1506417,0.04401161,0.02457467,0,6.619946
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.144305,1.144305,0,0,0,1.144305,22.16427,0,2.220446E-16,0.2536269,1.204532,1.144305,0,0,4.49716,6.57783,0,0.9509048,-0.9509048,8.731305,62.36634,0.1506417,1.258736,0.2029015,0,6.831457
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.11505,1.11505,0,0,0,1.11505,64.08631,0,2.220446E-16,0.7145947,1.173737,1.11505,0,0,5.553721,5.626925,0,0.4591426,-0.4591426,8.247327,58.90936,0.1506417,1.226556,0.5716758,0,6.34152
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,3.390619,3.390619,5,0,1.53,3.390619,36.91002,2.220446E-16,0,1.251478,0,0,1.609381,1.528912,6.06388,5.167782,2.78039,0,2.78039,10.88504,77.7501,0.1508489,3.729681,1.001182,5,6.41926
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.811204,1.811204,3.534151,0,1.129823,1.811204,81.15384,0,0,1.469861,0,0,1.722947,1.6368,3.28349,7.670133,3.106661,0,3.106661,13.83227,98.80176,0.1509567,1.992324,1.175889,5,9.139995
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.352401,1.352401,0,0,0,1.352401,151.0946,0.4429955,0,2.043404,1.423579,1.352401,0,0,0.1768288,10.46613,0.1768288,0,0.1768288,14.00003,100,0.1509439,1.487641,1.634723,0,12.50953
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.767732,2.767732,0,0,0,2.767732,62.72275,0,0,1.735998,2.913402,2.767732,0,0,0,10.62527,0,1.177405,-1.177405,12.75893,91.13506,0.1509439,3.044505,1.388798,0,12.36127
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.5311044,0.5311044,0,0,0,0.5311044,518.4549,0.8862523,0,2.753537,0.5590573,0.5311044,0,0,1.308227,9.447869,1.308227,0,1.308227,14.00003,100,0.150849,0.5842149,2.20283,0,12.20141
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.81543,2.81543,0,0,0,2.81543,51.73215,0,4.440892E-16,1.456482,2.96361,2.81543,0,0,0,10.62527,0,1.507128,-1.507128,12.41138,88.6525,0.150849,3.096973,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.167933,1.167933,0,0,0,1.167933,53.40059,0,0,0.623683,1.229403,1.167933,0,0,1.674587,9.118146,0,0.60572,-0.60572,11.77289,84.09191,0.150849,1.284726,0.4989464,0,9.741829
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.486614,1.486614,0,0,0,1.486614,6.498411,0,2.220446E-16,0.09660631,1.564857,1.486614,0,0,2.347609,8.512426,0,1.468251,-1.468251,10.22522,73.03712,0.150849,1.635276,0.07728505,0,8.609033
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.00785,3.00785,0,0,0,3.00785,15.67983,0,8.881784E-16,0.4716258,3.166158,3.00785,0,0,3.978999,7.044175,0,2.694532,-2.694532,7.384932,52.7494,0.150849,3.308635,0.3773007,0,7.515801
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.258529,1.258529,0,0,0,1.258529,13.59883,0,2.220446E-16,0.1711452,1.324768,1.258529,0,0,6.972924,4.349643,0,1.153622,-1.153622,6.168907,44.06353,0.150849,1.384382,0.1369161,0,4.520788
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,3.999808,3.999808,5,0,1.53,3.999808,0,0,0,0,0,0,1.000192,0.9501823,8.254726,3.19602,0.9501823,0,0.9501823,7.070329,50.50225,0.1509259,4.399789,0,5,3.19602
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.326712,1.326712,4.831975,0,1.484129,1.326712,0,0,0,0,0,0,3.505263,3.33,7.304544,4.051185,3.33,0,3.33,10.22944,73.06731,0.1511949,1.459383,0,5,4.051185
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,7.170306,7.170306,5,0,1.53,7.170306,0,0,0,0,2.284533,2.170306,0,0,3.974544,7.048184,0,2.284533,-2.284533,7.821335,55.86657,0.1511949,7.887337,0,5,7.048184
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.9815924,0.9815924,4.486856,0,1.389912,0.9815924,0,0,0,0,0,0,3.505263,3.33,6.512914,4.763651,3.33,0,3.33,10.98045,78.43163,0.1514241,1.079752,0,5,4.763651
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.6040848,0.6040848,3.954521,0,1.244584,0.6040848,0,0,0,0,0,0,3.350436,3.182914,3.182914,7.760652,3.182914,0,3.182914,14.00003,100,0.151586,0.6644933,0,5,7.760652
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02379209,0.02379209,0,0,0,0.02379209,0,0,0,0,0.02504431,0.02379209,0,0,0,10.62527,0,0.02504431,-0.02504431,13.97363,99.81144,0.151586,0.0261713,0,0,10.62527
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.9048595,0.9048595,0,0,0,0.9048595,0,0,1.110223E-16,0,0.9524837,0.9048595,0,0,0.02782701,10.60023,0,0.9524837,-0.9524837,12.96962,92.63998,0.151586,0.9953454,0,0,10.60023
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.5904405,0.5904405,0,0,0,0.5904405,0,0,0,0,0.6215163,0.5904405,0,0,1.086142,9.647746,0,0.6215163,-0.6215163,12.31449,87.96045,0.151586,0.6494846,0,0,9.647746
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.7234749,0.7234749,0,0,0,0.7234749,0,0,1.110223E-16,0,0.7615525,0.7234749,0,0,1.776716,9.02623,0,0.7615525,-0.7615525,11.51174,82.22655,0.151586,0.7958224,0,0,9.02623
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.5874665,0.5874665,0,0,0,0.5874665,0,0,1.110223E-16,0,0.6183858,0.5874665,0,0,2.622885,8.264677,0,0.6183858,-0.6183858,10.8599,77.57059,0.151586,0.6462131,0,0,8.264677
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.6733586,0.6733586,0,0,0,0.6733586,0,0,1.110223E-16,0,0.7087985,0.6733586,0,0,3.309981,7.646292,0,0.7087985,-0.7087985,10.11277,72.23389,0.151586,0.7406945,0,0,7.646292
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.70755,0.70755,0,0,0,0.70755,8.176384,0,1.110223E-16,0.05785201,0.7447895,0.70755,0,0,4.097535,6.937493,0,0.6869375,-0.6869375,9.38867,67.06179,0.151586,0.7783051,0.04628161,0,6.995345
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.612538,1.612538,0,0,0,1.612538,40.88702,0,2.220446E-16,0.6593187,1.697408,1.612538,0,0,4.860798,6.250556,0,1.03809,-1.03809,8.294427,59.24579,0.151586,1.773792,0.527455,0,6.909874
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.005225,1.005225,0,0,0,1.005225,123.3962,0,0,1.24041,1.058132,1.005225,0,0,6.014231,5.212466,0.1822781,0,0.1822781,8.467351,60.48096,0.1515727,1.105748,0.9923281,0,6.452876
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,0,0,2.004291,0,0,0,0,5.831954,5.376516,2.004291,0,2.004291,10.36879,74.06263,0.1514276,0,1.603433,0,7.380807
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.876402,1.876402,0,0,0,1.876402,105.0907,0,0,1.971924,1.97516,1.876402,0,0,3.827662,7.180378,0,0.003235584,-0.003235584,10.36538,74.03827,0.1514276,2.064042,1.577539,0,9.152302
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.145537,2.145537,0,0,0,2.145537,90.09702,0,0,1.933065,2.25846,2.145537,0,0,3.831257,7.177143,0,0.325395,-0.325395,10.02238,71.58829,0.1514276,2.36009,1.546452,0,9.110208
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.4818767,0.4818767,0,0,0,0.4818767,447.5282,0,0,2.156534,0.5072386,0.4818767,0,0,4.192807,6.851748,1.649296,0,1.649296,11.58704,82.76441,0.1513083,0.5300644,1.725227,0,9.008282
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0,0,0.5244459,0,0,0,0,2.543512,8.336114,0.5244459,0,0.5244459,12.08457,86.31821,0.1512704,0,0.4195567,0,8.860559
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.710609,1.710609,0,0,0,1.710609,117.436,0,0,2.008871,1.800641,1.710609,0,0,2.019066,8.808115,0.2082295,0,0.2082295,12.28212,87.72924,0.1512554,1.88167,1.607097,0,10.81699
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.323955,1.323955,0,0,0,1.323955,62.11439,0,2.220446E-16,0.8223665,1.393637,1.323955,0,0,1.810836,8.995522,0,0.5712702,-0.5712702,11.67995,83.42802,0.1512554,1.45635,0.6578932,0,9.817888
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1403124,0.1403124,0,0,0,0.1403124,598.5684,0,0,0.8398657,0.1476973,0.1403124,0,0,2.445581,8.424252,0.6921684,0,0.6921684,12.33659,88.11835,0.1512055,0.1543436,0.6718925,0,9.264117
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.453919,1.453919,0,0,0,1.453919,32.41249,0,2.220446E-16,0.4712512,1.530441,1.453919,0,0,1.753412,9.047203,0,1.05919,-1.05919,11.22011,80.14349,0.1512055,1.599311,0.377001,0,9.518455
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,4.685014,4.685014,5,0,1.53,4.685014,4.236578,0,0,0.1984843,0,0,0.3149858,0.2992365,2.93029,7.988013,0.4977208,0,0.4977208,11.69229,83.51619,0.1512424,5.153516,0.1587874,5,8.186498
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,3.635574,3.635574,5,0,1.53,3.635574,0,0,0,0,0,0,1.364426,1.296205,2.432569,8.435962,1.296205,0,1.296205,12.92198,92.29966,0.1513463,3.999131,0,5,8.435962
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.10597,3.10597,4.302143,0,1.339485,3.10597,0,0,0,0,0,0,1.196173,1.136364,1.136364,9.602547,1.136364,0,1.136364,14.00003,100,0.1514372,3.416568,0,5,9.602547
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.527923,1.527923,0,0,0,1.527923,0,0,2.220446E-16,0,1.60834,1.527923,0,0,0,10.62527,0,1.60834,-1.60834,12.30469,87.89046,0.1514372,1.680715,0,0,10.62527
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.787044,9.016934,0,0,0,12.30469,87.89046,0.1514372,0,0,0,9.016934
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.08397812,0.08397812,0,0,0,0.08397812,0,0,0,0,0.08839802,0.08397812,0,0,1.787044,9.016934,0,0.08839802,-0.08839802,12.21151,87.22489,0.1514372,0.09237593,0,0,9.016934
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.7284144,0.7284144,0,0,0,0.7284144,0,0,0,0,0.766752,0.7284144,0,0,1.885264,8.928536,0,0.766752,-0.766752,11.40328,81.45185,0.1514372,0.8012558,0,0,8.928536
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.8253481,0.8253481,0,0,0,0.8253481,0,0,1.110223E-16,0,0.8687875,0.8253481,0,0,2.737211,8.161785,0,0.8687875,-0.8687875,10.4875,74.91056,0.1514372,0.9078829,0,0,8.161785
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.3433896,0.3433896,0,0,0,0.3433896,0,0,5.551115E-17,0,0.3614627,0.3433896,0,0,3.70253,7.292997,0,0.3614627,-0.3614627,10.10648,72.18903,0.1514372,0.3777286,0,0,7.292997
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.07341792,0.07341792,0,0,0,0.07341792,0,0,0,0,0.07728202,0.07341792,0,0,4.104155,6.931534,0,0.07728202,-0.07728202,10.02502,71.60715,0.1514372,0.08075971,0,0,6.931534
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1893985,0.1893985,0,0,0,0.1893985,0,0,0,0,0.1993668,0.1893985,0,0,4.190024,6.854252,0,0.1993668,-0.1993668,9.814871,70.10608,0.1514372,0.2083383,0,0,6.854252
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.05014045,0.05014045,0,0,0,0.05014045,0,0,6.938894E-18,0,0.05277942,0.05014045,0,0,4.411543,6.654886,0,0.05277942,-0.05277942,9.759236,69.70869,0.1514372,0.05515449,0,0,6.654886
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.4871757,0.4871757,0,0,0,0.4871757,4.71403,0,1.110223E-16,0.02296561,0.5128165,0.4871757,0,0,4.470187,6.602106,0,0.4898509,-0.4898509,9.242888,66.0205,0.1514372,0.5358933,0.01837249,0,6.625072
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.455367,1.455367,0,0,0,1.455367,44.54488,0,2.220446E-16,0.6482914,1.531965,1.455367,0,0,5.014465,6.112255,0,0.8836738,-0.8836738,8.311415,59.36713,0.1514372,1.600904,0.5186331,0,6.760547
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.68017,1.68017,0,0,0,1.68017,99.6179,0,0,1.673751,1.7686,1.68017,0,0,5.996325,5.228581,0,0.09484988,-0.09484988,8.211433,58.65298,0.1514372,1.848187,1.339,0,6.902332
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.627253,1.627253,0,0,0,1.627253,149.9803,0,0,2.440559,1.712898,1.627253,0,0,6.101714,5.133732,0.7276607,0,0.7276607,8.901753,63.58383,0.1513847,1.789979,1.952447,0,7.574291
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.6554193,0.6554193,0,0,0,0.6554193,446.9764,0,0,2.929569,0.6899151,0.6554193,0,0,5.374053,5.788626,2.239655,0,2.239655,11.02648,78.76039,0.1512234,0.7209612,2.343656,0,8.718196
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.6377474,0.6377474,0,0,0,0.6377474,602.102,0.03417797,0,3.83989,0.671313,0.6377474,0,0,3.134399,7.804316,3.134399,0,3.134399,14.00003,100,0.1509982,0.7015221,3.071912,0,11.64421
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509982,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.109146,1.109146,0,0,0,1.109146,321.6255,2.399774,0,3.567296,1.167522,1.109146,0,0,0,10.62527,0,0,0,14.00003,100,0.1509982,1.22006,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509982,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.970652,1.970652,0,0,0,1.970652,131.8941,0.5248037,0,2.599174,2.07437,1.970652,0,0,0,10.62527,0,0,0,14.00003,100,0.1509982,2.167717,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.704549,1.704549,0,0,0,1.704549,67.14262,0,0,1.144479,1.794262,1.704549,0,0,0,10.62527,0,0.6497833,-0.6497833,13.3151,95.10764,0.1509982,1.875004,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.955274,2.955274,0,0,0,2.955274,31.98749,0,4.440892E-16,0.945318,3.110815,2.955274,0,0,0.7219814,9.975491,0,2.165497,-2.165497,11.03246,78.80314,0.1509982,3.250802,0.7562544,0,10.92081
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.783284,2.783284,0,0,0,2.783284,7.710538,0,0,0.2146062,2.929773,2.783284,0,0,3.128089,7.809994,0,2.715167,-2.715167,8.170424,58.36006,0.1509982,3.061613,0.171685,0,8.0246
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,3.349258,3.349258,5,0,1.53,3.349258,0,0,0,0,0,0,1.650742,1.568205,6.144941,5.094827,1.568205,0,1.568205,9.658154,68.98668,0.1511235,3.684184,0,5,5.094827
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,3.56243,3.56243,5,0,1.53,3.56243,0,0,0,0,0,0,1.43757,1.365691,4.576736,6.506212,1.365691,0,1.365691,10.95376,78.24101,0.1512325,3.918673,0,5,6.506212
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,4.288726,4.288726,5,0,1.53,4.288726,0,-1.110223E-16,0,0,0,0,0.7112736,0.6757099,3.211045,7.735334,0.6757099,0,0.6757099,11.5948,82.81982,0.1512863,4.717599,0,5,7.735334
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.110692,0.110692,0,0,0,0.110692,0,0,1.387779E-17,0,0.1165179,0.110692,0,0,2.535335,8.343472,0,0.1165179,-0.1165179,11.47198,81.94254,0.1512863,0.1217613,0,0,8.343472
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1714642,0.1714642,0,0,0,0.1714642,0,0,2.775558E-17,0,0.1804887,0.1714642,0,0,2.664799,8.226954,0,0.1804887,-0.1804887,11.28173,80.5836,0.1512863,0.1886107,0,0,8.226954
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1635208,0.1635208,0,0,0,0.1635208,0,0,0,0,0.1721272,0.1635208,0,0,2.865342,8.046466,0,0.1721272,-0.1721272,11.10029,79.28761,0.1512863,0.1798729,0,0,8.046466
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.797595,0.797595,0,0,0,0.797595,0,0,1.110223E-16,0,0.8395737,0.797595,0,0,3.056595,7.874339,0,0.8395737,-0.8395737,10.2153,72.96628,0.1512863,0.8773546,0,0,7.874339
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.3553775,0.3553775,0,0,0,0.3553775,0,0,0,0,0.3740816,0.3553775,0,0,3.989454,7.034765,0,0.3740816,-0.3740816,9.820983,70.14973,0.1512863,0.3909153,0,0,7.034765
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.3985652,0.3985652,0,0,0,0.3985652,0,0,5.551115E-17,0,0.4195423,0.3985652,0,0,4.405101,6.660684,0,0.4195423,-0.4195423,9.378746,66.99091,0.1512863,0.4384218,0,0,6.660684
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1487557,0.1487557,0,0,0,0.1487557,0,0,2.775558E-17,0,0.156585,0.1487557,0,0,4.871259,6.241141,0,0.156585,-0.156585,9.213691,65.81195,0.1512863,0.1636313,0,0,6.241141
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.7124885,0.7124885,0,0,0,0.7124885,0,0,1.110223E-16,0,0.7499878,0.7124885,0,0,5.045242,6.084556,0,0.7499878,-0.7499878,8.423135,60.16513,0.1512863,0.7837373,0,0,6.084556
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.4257457,0.4257457,0,0,0,0.4257457,11.73615,0,5.551115E-17,0.04996613,0.4481534,0.4257457,0,0,5.878562,5.334569,0,0.3981873,-0.3981873,8.003408,57.16709,0.1512863,0.4683203,0.03997291,0,5.384535
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.397847,2.397847,0,0,0,2.397847,24.78117,0,4.440892E-16,0.5942144,2.524049,2.397847,0,0,6.320992,4.936381,0,1.929835,-1.929835,5.969184,42.63694,0.1512863,2.637631,0.4753716,0,5.530596
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.655398,0.655398,0,0,0,0.655398,247.9909,0,0,1.625328,0.6898926,0.655398,0,0,8.465253,3.006546,0.9354351,0,0.9354351,6.856616,48.97573,0.1512192,0.7209378,1.300262,0,4.631874
