Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.074462,1.074462,0,0,0,1.074462,264.4219,0,0,2.841112,1.131012,1.074462,0,0,7.529818,3.848438,1.7101,0,1.7101,8.478958,60.56387,0.1510968,1.181908,2.272889,0,6.68955
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,0,0,2.839437,0,0,0,0,5.819718,5.387527,2.839437,0,2.839437,11.17269,79.80473,0.1508938,0,2.27155,0,8.226965
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,0,0,2.212448,0,0,0,0,2.980281,7.943021,2.212448,0,2.212448,13.2716,94.79694,0.150736,0,1.769958,0,10.15547
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.208502,2.208502,0,0,0,2.208502,90.13137,0,0,1.990553,2.324739,2.208502,0,0,0.7678333,9.934224,0,0.3341859,-0.3341859,12.91933,92.28078,0.150736,2.429352,1.592442,0,11.92478
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,0.8345029,0,1.973654,0,0,0,0,1.139151,9.600039,1.139151,0,1.139151,14.00003,100,0.150655,0,1.578923,0,11.57369
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.152616,0.152616,0,0,0,0.152616,1020.265,1.396438,0,1.557087,0.1606484,0.152616,0,0,0,10.62527,0,0,0,14.00003,100,0.150655,0.1678776,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.261405,1.261405,0,0,0,1.261405,120.6082,0.1935633,0,1.521358,1.327795,1.261405,0,0,0,10.62527,0,0,0,14.00003,100,0.150655,1.387546,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.02947,3.02947,2.383182,0,0.8156087,3.02947,22.45618,0,0,0.6803034,0.6803034,0.6462882,0,0,0,10.62527,0,0,0,14.00003,100,0.150655,3.332417,0.5442427,5,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.93219,1.93219,0,0,0,1.93219,24.02249,0,0,0.4641602,2.033884,1.93219,0,0,0,10.62527,0,1.569724,-1.569724,12.34539,88.18121,0.150655,2.125409,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,4.447308,4.447308,5,0,1.53,4.447308,4.240911,0,0,0.1886064,0,0,0.5526926,0.525058,1.744138,9.05555,0.7136643,0,0.7136643,13.02244,93.0172,0.150709,4.892038,0.1508851,5,9.244157
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.759513,1.759513,0,0,0,1.759513,0,0,2.220446E-16,0,1.852119,1.759513,0,0,1.030474,9.697848,0,1.852119,-1.852119,11.07013,79.0722,0.150709,1.935465,0,0,9.697848
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088384,7.845729,0,0,0,11.07013,79.0722,0.150709,0,0,0,7.845729
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.782595,2.782595,0,0,0,2.782595,0,0,4.440892E-16,0,2.929048,2.782595,0,0,3.088384,7.845729,0,2.929048,-2.929048,7.982642,57.01876,0.150709,3.060855,0,0,7.845729
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.4770345,0.4770345,0,0,0,0.4770345,0,0,5.551115E-17,0,0.5021415,0.4770345,0,0,6.342881,4.916681,0,0.5021415,-0.5021415,7.453339,53.23803,0.150709,0.5247379,0,0,4.916681
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.06366749,0.06366749,0,0,0,0.06366749,0,0,1.387779E-17,0,0.06701841,0.06366749,0,0,6.900816,4.414539,0,0.06701841,-0.06701841,7.382695,52.73343,0.150709,0.07003424,0,0,4.414539
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.4665286,0.4665286,0,0,0,0.4665286,0,0,5.551115E-17,0,0.4910827,0.4665286,0,0,6.975281,4.347521,0,0.4910827,-0.4910827,6.865048,49.03596,0.150709,0.5131814,0,0,4.347521
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.3053356,0.3053356,0,0,0,0.3053356,0,0,5.551115E-17,0,0.3214059,0.3053356,0,0,7.520929,3.856438,0,0.3214059,-0.3214059,6.526257,46.61603,0.150709,0.3358692,0,0,3.856438
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.6047415,0.6047415,0,0,0,0.6047415,0,0,0,0,0.63657,0.6047415,0,0,7.878047,3.535032,0,0.63657,-0.63657,5.855253,41.82315,0.150709,0.6652156,0,0,3.535032
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.065214,1.065214,0,0,0,1.065214,0,0,2.220446E-16,0,1.121278,1.065214,0,0,8.585346,2.898462,0,1.121278,-1.121278,4.673323,33.38081,0.150709,1.171735,0,0,2.898462
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.3766528,0.3766528,0,0,0,0.3766528,0,0,5.551115E-17,0,0.3964766,0.3766528,0,0,9.831211,1.777184,0,0.3964766,-0.3964766,4.255399,30.39565,0.150709,0.414318,0,0,1.777184
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27174,1.380708,0,0,0,4.255399,30.39565,0.150709,0,0,0,1.380708
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1128783,0.1128783,0,0,0,0.1128783,36.88394,0,1.387779E-17,0.04163395,0.1188192,0.1128783,0,0,10.27174,1.380708,0,0.07718528,-0.07718528,4.174039,29.8145,0.150709,0.1241661,0.03330716,0,1.422342
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.573578,1.573578,4.809362,0,1.477956,1.573578,30.33282,0,0,0.4773107,0,0,3.235784,3.073995,10.3575,1.303523,3.551306,0,3.551306,7.543103,53.8792,0.1509656,1.730936,0.3818485,5,1.780833
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1779377,0.1779377,3.683201,0,1.170514,0.1779377,280.4674,4.440892E-16,0,0.4990572,0,0,3.505263,3.33,6.806196,4.499698,3.829057,0,3.829057,11.17567,79.82603,0.1510409,0.1957315,0.3992458,5,4.998755
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,3.55861,3.55861,5,0,1.53,3.55861,21.25758,0,0,0.7564743,0,0,1.44139,1.36932,2.977139,7.945849,2.125795,0,2.125795,13.19237,94.23104,0.151198,3.914471,0.6051794,5,8.702323
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.146842,2.146842,0,0,0,2.146842,51.51622,0,0,1.105972,2.259834,2.146842,0,0,0.8513444,9.859064,0,1.153862,-1.153862,11.97609,85.54336,0.151198,2.361526,0.8847777,0,10.96504
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,2.133413,8.705202,0.4726428,0,0.4726428,12.42448,88.74613,0.1511644,0,0.3781142,0,9.177845
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.84094,1.84094,0,0,0,1.84094,63.13482,0,2.220446E-16,1.162274,1.937831,1.84094,0,0,1.66077,9.130581,0,0.7755573,-0.7755573,11.60697,82.90679,0.1511644,2.025033,0.929819,0,10.29285
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.643437,2.643437,0,0,0,2.643437,41.70038,0,4.440892E-16,1.102324,2.782566,2.643437,0,0,2.522501,8.355023,0,1.680242,-1.680242,9.835843,70.25588,0.1511644,2.907781,0.8818588,0,9.457347
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,0,0,2.095411,0,0,0,0,4.389437,6.674781,2.095411,0,2.095411,11.82372,84.455,0.1510157,0,1.676329,0,8.770192
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.3815741,0.3815741,0,0,0,0.3815741,403.6531,0,0,1.540236,0.401657,0.3815741,0,0,2.294025,8.560652,1.138579,0,1.138579,12.90388,92.17035,0.150935,0.4197315,1.232189,0,10.10089
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0,0,0.3131588,0,0,0,0,1.155447,9.585372,0.3131588,0,0.3131588,13.20096,94.2924,0.1509128,0,0.250527,0,9.898531
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0,0,0.5139373,0,0,0,0,0.842288,9.867215,0.5139373,0,0.5139373,13.68853,97.775,0.1508765,0,0.4111499,0,10.38115
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.461782,2.461782,0,0,0,2.461782,8.713273,0,4.440892E-16,0.2145018,2.591349,2.461782,0,0,0.3283506,10.32976,0,2.376848,-2.376848,11.18311,79.8792,0.1508765,2.70796,0.1716014,0,10.54426
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.008891,1.008891,0,0,0,1.008891,0,0,0,0,1.06199,1.008891,0,0,2.969292,7.952911,0,1.06199,-1.06199,10.06367,71.88324,0.1508765,1.109779,0,0,7.952911
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,3.750628,3.750628,5,0,1.53,3.750628,0,0,0,0,0,0,1.249372,1.186903,4.149282,6.890921,1.186903,0,1.186903,11.18967,79.92605,0.1509702,4.125691,0,5,6.890921
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,3.595783,3.595783,5,0,1.53,3.595783,0,0,0,0,0,0,1.404217,1.334006,2.962378,7.959134,1.334006,0,1.334006,12.45522,88.96567,0.1510753,3.955362,0,5,7.959134
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.290111,0.290111,0,0,0,0.290111,0,0,0,0,0.30538,0.290111,0,0,1.628372,9.159739,0,0.30538,-0.30538,12.13332,86.6664,0.1510753,0.3191221,0,0,9.159739
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.8063599,0.8063599,0,0,0,0.8063599,0,0,1.110223E-16,0,0.8487998,0.8063599,0,0,1.967683,8.854359,0,0.8487998,-0.8487998,11.23861,80.2756,0.1510753,0.8869959,0,0,8.854359
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.040452,1.040452,0,0,0,1.040452,0,0,0,0,1.095212,1.040452,0,0,2.910794,8.005559,0,1.095212,-1.095212,10.08415,72.0295,0.1510753,1.144497,0,0,8.005559
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2233479,0.2233479,0,0,0,0.2233479,0,0,2.775558E-17,0,0.235103,0.2233479,0,0,4.127697,6.910347,0,0.235103,-0.235103,9.83633,70.25936,0.1510753,0.2456827,0,0,6.910347
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1696029,0.1696029,0,0,0,0.1696029,0,0,0,0,0.1785294,0.1696029,0,0,4.388923,6.675244,0,0.1785294,-0.1785294,9.648144,68.91518,0.1510753,0.1865632,0,0,6.675244
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.6520391,0.6520391,0,0,0,0.6520391,0,0,0,0,0.686357,0.6520391,0,0,4.587288,6.496715,0,0.686357,-0.686357,8.924661,63.74744,0.1510753,0.717243,0,0,6.496715
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.349907,5.810358,0,0,0,8.924661,63.74744,0.1510753,0,0,0,5.810358
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2676953,0.2676953,0,0,0,0.2676953,0,0,5.551115E-17,0,0.2817846,0.2676953,0,0,5.349907,5.810358,0,0.2817846,-0.2817846,8.627633,61.62583,0.1510753,0.2944649,0,0,5.810358
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1740378,0.1740378,0,0,0,0.1740378,9.151024,0,0,0.01592624,0.1831977,0.1740378,0,0,5.663002,5.528573,0,0.1672715,-0.1672715,8.451314,60.36641,0.1510753,0.1914416,0.01274099,0,5.544499
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.830004,1.830004,0,0,0,1.830004,15.50683,0,2.220446E-16,0.2837756,1.92632,1.830004,0,0,5.848858,5.361301,0,1.642545,-1.642545,6.71992,47.99933,0.1510753,2.013004,0.2270204,0,5.645077
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,4.637901,4.637901,5,0,1.53,4.637901,10.34919,0,0,0.4799851,0,0,0.3620985,0.3439936,7.673908,3.718757,0.8239786,0,0.8239786,7.501615,53.58286,0.1511333,5.101692,0.3839881,5,4.198742
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.388776,0.388776,3.894039,0,1.228073,0.388776,200.1736,0,0,0.778227,0,0,3.505263,3.33,6.849929,4.460338,4.108227,0,4.108227,11.39902,81.42142,0.1512179,0.4276536,0.6225816,5,5.238565
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,2.741702,8.157743,0.592473,0,0.592473,11.96109,85.43619,0.1511761,0,0.4739784,0,8.750216
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.388222,1.388222,0,0,0,1.388222,31.2435,0,0,0.4337291,1.461286,1.388222,0,0,2.149229,8.690968,0,1.027557,-1.027557,10.87795,77.69949,0.1511761,1.527044,0.3469833,0,9.124697
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.013404,2.013404,0,0,0,2.013404,18.93765,0,4.440892E-16,0.3812913,2.119372,2.013404,0,0,3.290959,7.663411,0,1.738081,-1.738081,9.045852,64.6131,0.1511761,2.214744,0.3050331,0,8.044703
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.350055,2.350055,0,0,0,2.350055,37.00938,0,0,0.8697408,2.473742,2.350055,0,0,5.22216,5.92533,0,1.604001,-1.604001,7.355086,52.53622,0.1511761,2.585061,0.6957927,0,6.795071
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.60696,2.60696,0,0,0,2.60696,19.43288,0,4.440892E-16,0.5066074,2.744168,2.60696,0,0,7.004384,4.321329,0,2.237561,-2.237561,4.99649,35.68914,0.1511761,2.867656,0.405286,0,4.827936
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,9.490562,2.083768,0.5765764,0,0.5765764,5.543478,39.59619,0.1511353,0,0.4612611,0,2.660344
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.9217036,0.9217036,0,0,0,0.9217036,34.27193,0,1.110223E-16,0.3158856,0.9702143,0.9217036,0,0,8.913986,2.602686,0,0.6543288,-0.6543288,4.853755,34.66961,0.1511353,1.013874,0.2527085,0,2.918572
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.960222,2.960222,5,0,1.53,2.960222,8.455625,0,0,0.2503052,0,0,2.039778,1.937789,9.641018,1.948358,2.188095,0,2.188095,6.929564,49.49678,0.1513034,3.256244,0.2002442,5,2.198663
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.6875943,0.6875943,4.192857,0,1.30965,0.6875943,31.3861,4.440892E-16,0,0.2158091,0,0,3.505263,3.33,7.452924,3.917643,3.545809,0,3.545809,10.29341,73.52424,0.1514693,0.7563537,0.1726473,5,4.133452
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1970759,0.1970759,3.702339,0,1.175739,0.1970759,0,0,0,0,0,0,3.505263,3.33,3.907115,7.108871,3.33,0,3.33,13.45253,96.0893,0.1515808,0.2167834,0,5,7.108871
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5771146,10.10587,0,0,0,13.45253,96.0893,0.1515808,0,0,0,10.10587
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5771146,10.10587,0,0,0,13.45253,96.0893,0.1515808,0,0,0,10.10587
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5771146,10.10587,0,0,0,13.45253,96.0893,0.1515808,0,0,0,10.10587
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.6463085,0.6463085,0,0,0,0.6463085,0,0,1.110223E-16,0,0.6803248,0.6463085,0,0,0.5771146,10.10587,0,0.6803248,-0.6803248,12.7354,90.96699,0.1515808,0.7109394,0,0,10.10587
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.8534925,0.8534925,0,0,0,0.8534925,0,0,0,0,0.8984131,0.8534925,0,0,1.333031,9.425547,0,0.8984131,-0.8984131,11.78839,84.20264,0.1515808,0.9388417,0,0,9.425547
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.288357,0.288357,0,0,0,0.288357,0,0,5.551115E-17,0,0.3035337,0.288357,0,0,2.331268,8.527133,0,0.3035337,-0.3035337,11.46844,81.91727,0.1515808,0.3171928,0,0,8.527133
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.3196257,0.3196257,0,0,0,0.3196257,0,0,5.551115E-17,0,0.3364482,0.3196257,0,0,2.668528,8.223599,0,0.3364482,-0.3364482,11.11379,79.38408,0.1515808,0.3515883,0,0,8.223599
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.4681815,0.4681815,0,0,0,0.4681815,0,0,0,0,0.4928226,0.4681815,0,0,3.042359,7.887151,0,0.4928226,-0.4928226,10.59431,75.67351,0.1515808,0.5149996,0,0,7.887151
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.2319263,0.2319263,0,0,0,0.2319263,0,0,2.775558E-17,0,0.2441329,0.2319263,0,0,3.58994,7.394329,0,0.2441329,-0.2441329,10.33697,73.83538,0.1515808,0.2551189,0,0,7.394329
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861198,7.150196,0,0,0,10.33697,73.83538,0.1515808,0,0,0,7.150196
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,3.861198,7.150196,0.02662197,0,0.02662197,10.36223,74.01578,0.1515789,0,0.02129757,0,7.176818
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.089182,2.089182,0,0,0,2.089182,9.789276,0,4.440892E-16,0.2045158,2.199139,2.089182,0,0,3.834576,7.174156,0,1.994624,-1.994624,8.259711,58.99782,0.1515789,2.298101,0.1636127,0,7.378671
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.085449,2.085449,0,0,0,2.085449,11.62081,0,4.440892E-16,0.242346,2.195209,2.085449,0,0,6.050825,5.179532,0,1.952863,-1.952863,6.201213,44.29429,0.1515789,2.293993,0.1938768,0,5.421878
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.300869,2.300869,0,0,0,2.300869,19.57557,0,4.440892E-16,0.4504082,2.421967,2.300869,0,0,8.220673,3.226669,0,1.971559,-1.971559,4.123008,29.45,0.1515789,2.530955,0.3603266,0,3.677077
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,3.397998,3.397998,5,0,1.53,3.397998,7.429496,0,0,0.2524541,0,0,1.602002,1.521902,10.41129,1.255111,1.774356,0,1.774356,5.80631,41.47356,0.1517135,3.737798,0.2019633,5,1.507565
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0.1610976,0,0,3.505263,3.33,8.636937,2.852031,3.491098,0,3.491098,9.118256,65.13027,0.1517852,0,0.1288781,5,3.013128
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.469179,2.469179,5,0,1.53,2.469179,12.12879,0,0,0.2994816,0,0,2.530821,2.404279,5.14584,5.994019,2.703761,0,2.703761,11.68327,83.45175,0.1519908,2.716097,0.2395853,5,6.2935
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,2.442079,8.427403,0.5496987,0,0.5496987,12.20476,87.17667,0.1519521,0,0.4397589,0,8.977102
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.9432307,0.9432307,0,0,0,0.9432307,69.30434,0,1.110223E-16,0.6536999,0.9928745,0.9432307,0,0,1.89238,8.922132,0,0.3391746,-0.3391746,11.84724,84.62296,0.1519521,1.037554,0.5229599,0,9.575832
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.31783,1.31783,0,0,0,1.31783,25.25171,0,0,0.3327746,1.38719,1.31783,0,0,2.269241,8.582957,0,1.054415,-1.054415,10.73579,76.68404,0.1519521,1.449613,0.2662197,0,8.915732
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,3.383378,3.383378,5,0,1.53,3.383378,8.767358,0,0,0.2966329,0,0,1.616622,1.535791,3.440813,7.528543,1.832424,0,1.832424,12.47418,89.10108,0.1520897,3.721716,0.2373063,5,7.825175
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,1.608389,9.177724,0.2669577,0,0.2669577,12.72743,90.91006,0.152071,0,0.2135661,0,9.444681
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,3.1119,3.1119,4.189536,0,1.308743,3.1119,6.654416,0,0,0.2070788,0,0,1.077635,1.023753,1.341431,9.417986,1.230832,0,1.230832,13.8951,99.25055,0.1521632,3.42309,0.165663,5,9.625065
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,6.115468,6.115468,5,0,1.53,6.115468,0,0,0,0,1.174177,1.115468,0,0,0.1105994,10.52573,0,1.174177,-1.174177,12.65741,90.40991,0.1521632,6.727015,0,5,10.52573
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.8810322,0.8810322,0,0,0,0.8810322,0,0,1.110223E-16,0,0.9274023,0.8810322,0,0,1.41524,9.351558,0,0.9274023,-0.9274023,11.67984,83.4273,0.1521632,0.9691353,0,0,9.351558
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,2.52382,2.52382,0,0,0,2.52382,0,0,0,0,2.656652,2.52382,0,0,2.445687,8.424155,0,2.656652,-2.656652,8.879488,63.42479,0.1521632,2.776202,0,0,8.424155
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2679239,0.2679239,0,0,0,0.2679239,0,0,5.551115E-17,0,0.2820251,0.2679239,0,0,5.397523,5.767503,0,0.2820251,-0.2820251,8.582207,61.30136,0.1521632,0.2947163,0,0,5.767503
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.5608484,0.5608484,0,0,0,0.5608484,0,0,1.110223E-16,0,0.5903667,0.5608484,0,0,5.710885,5.485478,0,0.5903667,-0.5903667,7.959906,56.85636,0.1521632,0.6169332,0,0,5.485478
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.608224,0.608224,0,0,0,0.608224,0,0,1.110223E-16,0,0.6402358,0.608224,0,0,6.366848,4.895111,0,0.6402358,-0.6402358,7.285038,52.03588,0.1521632,0.6690464,0,0,4.895111
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3034271,0.3034271,0,0,0,0.3034271,0,0,0,0,0.3193969,0.3034271,0,0,7.078221,4.254875,0,0.3193969,-0.3193969,6.948364,49.63107,0.1521632,0.3337698,0,0,4.254875
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.7165452,0.7165452,0,0,0,0.7165452,0,0,1.110223E-16,0,0.754258,0.7165452,0,0,7.433106,3.935478,0,0.754258,-0.754258,6.153306,43.9521,0.1521632,0.7881997,0,0,3.935478
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.3108255,0.3108255,0,0,0,0.3108255,0,0,5.551115E-17,0,0.3271848,0.3108255,0,0,8.271171,3.181221,0,0.3271848,-0.3271848,5.808424,41.48866,0.1521632,0.3419081,0,0,3.181221
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.634709,2.854036,0,0,0,5.808424,41.48866,0.1521632,0,0,0,2.854036
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1216101,0.1216101,0,0,0,0.1216101,0,0,2.775558E-17,0,0.1280106,0.1216101,0,0,8.634709,2.854036,0,0.1280106,-0.1280106,5.673488,40.52483,0.1521632,0.1337711,0,0,2.854036
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.7821712,0.7821712,0,0,0,0.7821712,0.6570321,0,2.220446E-16,0.005139117,0.8233382,0.7821712,0,0,8.776943,2.726025,0,0.818199,-0.818199,4.811031,34.36444,0.1521632,0.8603884,0.004111293,0,2.731164
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,3.277658,3.277658,5,0,1.53,3.277658,3.629716,0,0,0.1189697,0,0,1.722342,1.636225,9.686053,1.907826,1.755194,0,1.755194,6.476154,46.25815,0.1522971,3.605424,0.09517574,5,2.026796
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,3.057197,3.057197,5,0,1.53,3.057197,5.684787,0,0,0.1737951,0,0,1.942803,1.845663,7.930859,3.487501,2.019458,0,2.019458,8.39198,59.9426,0.1524503,3.362917,0.1390361,5,3.661296
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.364429,2.364429,5,0,1.53,2.364429,19.98652,0,0,0.4725671,0,0,2.635571,2.503792,5.911401,5.305013,2.976359,0,2.976359,11.2156,80.11129,0.1526725,2.600872,0.3780537,5,5.77758
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,3.076588,3.076588,5,0,1.53,3.076588,24.02153,0,0,0.7390434,0,0,1.923412,1.827242,2.935042,7.983737,2.566285,0,2.566285,13.65019,97.50119,0.1528589,3.384247,0.5912347,5,8.722779
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,0,0,0,0,0.4252158,0,0.7939728,0,0,0,0,0.3687571,10.29339,0.3687571,0,0.3687571,14.00003,100,0.152833,0,0.6351783,0,11.08737
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.250463,2.250463,0,0,0,2.250463,26.5982,0,0,0.5985827,2.368909,2.250463,0,0,0,10.62527,0,1.770326,-1.770326,12.13394,86.67083,0.152833,2.47551,0.4788662,0,11.22386
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.7202433,0.7202433,0,0,0,0.7202433,42.14299,0,0,0.303532,0.7581508,0.7202433,0,0,1.967029,8.854948,0,0.4546188,-0.4546188,11.65473,83.24791,0.152833,0.7922676,0.2428256,0,9.158481
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.7695041,0.7695041,0,0,0,0.7695041,13.86538,0,0,0.1066947,0.8100044,0.7695041,0,0,2.472161,8.40033,0,0.7033097,-0.7033097,10.91338,77.95254,0.152833,0.8464546,0.08535574,0,8.507024
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,3.253616,7.69702,0.2777712,0,0.2777712,11.17689,79.83479,0.1528134,0,0.2222169,0,7.974791
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.046156,1.046156,0,0,0,1.046156,14.58902,0,2.220446E-16,0.1526239,1.101216,1.046156,0,0,2.975845,7.947014,0,0.9485925,-0.9485925,10.17699,72.69263,0.1528134,1.150771,0.1220991,0,8.099638
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.468562,1.468562,0,0,0,1.468562,6.473838,0,2.220446E-16,0.09507234,1.545855,1.468562,0,0,4.029837,6.998421,0,1.450782,-1.450782,8.647731,61.76938,0.1528134,1.615418,0.07605787,0,7.093494
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,5.641817,5.547639,0.2137514,0,0.2137514,8.850513,63.21782,0.1527984,0,0.1710011,0,5.76139
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.298045,2.298045,0,0,0,2.298045,0,0,4.440892E-16,0,2.418995,2.298045,0,0,5.428066,5.740015,0,2.418995,-2.418995,6.300668,45.00468,0.1527984,2.52785,0,0,5.740015
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.115838,3.32102,0,0,0,6.300668,45.00468,0.1527984,0,0,0,3.32102
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.150261,2.150261,0,0,0,2.150261,0,0,0,0,2.263433,2.150261,0,0,8.115838,3.32102,0,2.263433,-2.263433,3.914801,27.9628,0.1527984,2.365287,0,0,3.32102
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1405044,0.1405044,0,0,0,0.1405044,0,0,0,0,0.1478993,0.1405044,0,0,10.63076,1.057587,0,0.1478993,-0.1478993,3.758901,26.84924,0.1527984,0.1545548,0,0,1.057587
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.3674844,0.3674844,0,0,0,0.3674844,0,0,5.551115E-17,0,0.3868257,0.3674844,0,0,10.7951,0.909688,0,0.3868257,-0.3868257,3.351151,23.93674,0.1527984,0.4042328,0,0,0.909688
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.5168532,0.5168532,4.022116,0,1.263038,0.5168532,0,0,0,0,0,0,3.505263,3.33,11.2249,0.5228624,3.33,0,3.33,6.510266,46.50181,0.152951,0.5685385,0,5,0.5228624
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1990873,0.1990873,3.70435,0,1.176288,0.1990873,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.894902,3.519862,3.33,0,3.33,9.669382,69.06687,0.153059,0.2189961,0,5,3.519862
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.4798015,0.4798015,3.985065,0,1.252923,0.4798015,0,0,0,0,0,0,3.505263,3.33,4.564902,6.516862,3.33,0,3.33,12.8285,91.63194,0.1532056,0.5277816,0,5,6.516862
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.7046213,0.7046213,0,0,0,0.7046213,0,0,1.110223E-16,0,0.7417066,0.7046213,0,0,1.234902,9.513863,0,0.7417066,-0.7417066,12.04667,86.04747,0.1532056,0.7750834,0,0,9.513863
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2031371,0.2031371,0,0,0,0.2031371,0,0,0,0,0.2138286,0.2031371,0,0,2.059021,8.772156,0,0.2138286,-0.2138286,11.82127,84.43751,0.1532056,0.2234509,0,0,8.772156
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.5917108,0.5917108,0,0,0,0.5917108,0,0,0,0,0.6228535,0.5917108,0,0,2.296608,8.558328,0,0.6228535,-0.6228535,11.16473,79.74791,0.1532056,0.6508819,0,0,8.558328
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.7753017,0.7753017,0,0,0,0.7753017,7.759987,0,1.110223E-16,0.06016331,0.816107,0.7753017,0,0,2.988667,7.935474,0,0.7559438,-0.7559438,10.3679,74.05624,0.1532056,0.8528319,0.04813065,0,7.995637
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.8216946,0.8216946,0,0,0,0.8216946,86.67626,0,0,0.7122142,0.8649417,0.8216946,0,0,3.828605,7.17953,0,0.1527275,-0.1527275,10.20691,72.90633,0.1532056,0.903864,0.5697713,0,7.891744
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.8812817,0.8812817,0,0,0,0.8812817,119.241,0,0,1.050849,0.9276649,0.8812817,0,0,3.998302,7.026803,0.1231837,0,0.1231837,10.32377,73.74105,0.153197,0.9694098,0.8406789,0,8.077651
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.422339,2.422339,0,0,0,2.422339,79.56301,0,0,1.927286,2.549831,2.422339,0,0,3.875118,7.137668,0,0.6225446,-0.6225446,9.667548,69.05378,0.153197,2.664573,1.541829,0,9.064954
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.704802,2.704802,0,0,0,2.704802,83.32376,0,4.440892E-16,2.253743,2.84716,2.704802,0,0,4.566834,6.515123,0,0.5934173,-0.5934173,9.042031,64.58582,0.153197,2.975282,1.802994,0,8.768866
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.7310209,0.7310209,0,0,0,0.7310209,370.9331,0,0,2.711599,0.7694957,0.7310209,0,0,5.226187,5.921706,1.942103,0,1.942103,10.88447,77.74608,0.1530607,0.804123,2.169279,0,8.633305
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.187743,1.187743,0,0,0,1.187743,263.0577,0,0,3.12445,1.250256,1.187743,0,0,3.284084,7.669599,1.874194,0,1.874194,12.66249,90.44617,0.1529295,1.306518,2.49956,0,10.79405
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,3.379948,3.379948,2.192073,0,0.763436,3.379948,78.70784,0,0,2.660284,1.250395,1.187875,0,0,1.40989,9.356374,1.40989,0,1.40989,14.00003,100,0.1529616,3.717943,2.128227,5,12.01666
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.12003,2.12003,0,0,0,2.12003,108.4995,0.0686111,0,2.300221,2.23161,2.12003,0,0,0,10.62527,0,0,0,14.00003,100,0.1529616,2.332033,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.893651,1.893651,0,0,0,1.893651,92.98683,0,0,1.760846,1.993316,1.893651,0,0,0,10.62527,0,0.2324708,-0.2324708,13.75498,98.24968,0.1529616,2.083016,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.236659,1.236659,0,0,0,1.236659,67.43199,0,0,0.8339037,1.301746,1.236659,0,0,0.2583008,10.3928,0,0.4678424,-0.4678424,13.26183,94.72719,0.1529616,1.360325,0.6671229,0,11.22671
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.715079,1.715079,0,0,0,1.715079,57.23263,0,2.220446E-16,0.9815851,1.805347,1.715079,0,0,0.7781258,9.924961,0,0.8237616,-0.8237616,12.39351,88.52491,0.1529616,1.886587,0.7852681,0,10.90655
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,4.681141,4.681141,5,0,1.53,4.681141,4.544565,0,0,0.2127375,0,0,0.3188589,0.3029159,1.693416,9.101199,0.5156534,0,0.5156534,12.8827,92.01913,0.1529977,5.149255,0.17019,5,9.313937
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.177763,9.565288,0,0,0,12.8827,92.01913,0.1529977,0,0,0,9.565288
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.182573,2.182573,0,0,0,2.182573,0,0,0,0,2.297446,2.182573,0,0,1.177763,9.565288,0,2.297446,-2.297446,10.46098,74.72116,0.1529977,2.400831,0,0,9.565288
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.83741,1.83741,0,0,0,1.83741,0,0,2.220446E-16,0,1.934116,1.83741,0,0,3.73048,7.267842,0,1.934116,-1.934116,8.422246,60.15878,0.1529977,2.021151,0,0,7.267842
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.5025402,0.5025402,0,0,0,0.5025402,0,0,0,0,0.5289897,0.5025402,0,0,5.879498,5.333726,0,0.5289897,-0.5289897,7.864642,56.1759,0.1529977,0.5527942,0,0,5.333726
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2618044,0.2618044,0,0,0,0.2618044,0,0,0,0,0.2755836,0.2618044,0,0,6.467265,4.804736,0,0.2755836,-0.2755836,7.574152,54.10098,0.1529977,0.2879848,0,0,4.804736
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.773468,4.529152,0,0,0,7.574152,54.10098,0.1529977,0,0,0,4.529152
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.773468,4.529152,0,0,0,7.574152,54.10098,0.1529977,0,0,0,4.529152
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.04161128,0.04161128,0,0,0,0.04161128,0,0,0,0,0.04380135,0.04161128,0,0,6.773468,4.529152,0,0.04380135,-0.04380135,7.527981,53.77119,0.1529977,0.04577241,0,0,4.529152
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.822136,4.485351,0,0,0,7.527981,53.77119,0.1529977,0,0,0,4.485351
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.822136,4.485351,0,0,0,7.527981,53.77119,0.1529977,0,0,0,4.485351
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.5630516,0.5630516,0,0,0,0.5630516,0,0,1.110223E-16,0,0.5926859,0.5630516,0,0,6.822136,4.485351,0,0.5926859,-0.5926859,6.903235,49.30872,0.1529977,0.6193568,0,0,4.485351
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2674864,0.2674864,0,0,0,0.2674864,10.81989,0,0,0.02894173,0.2815646,0.2674864,0,0,7.480677,3.892665,0,0.2526229,-0.2526229,6.636947,47.40667,0.1529977,0.294235,0.02315339,0,3.921607
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.182333,2.182333,0,0,0,2.182333,40.67669,0,4.440892E-16,0.8877008,2.297192,2.182333,0,0,7.761369,3.640043,0,1.409491,-1.409491,5.151213,36.7943,0.1529977,2.400566,0.7101606,0,4.527743
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,9.32747,2.230551,1.97176,0,1.97176,7.021788,50.15553,0.15286,0,1.577408,0,4.202311
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.60143,1.60143,0,0,0,1.60143,186.5075,0,0,2.986786,1.685715,1.60143,0,0,7.355711,4.005135,1.301071,0,1.301071,8.256092,58.97197,0.1527692,1.761572,2.389429,0,6.991921
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.665227,1.665227,0,0,0,1.665227,202.363,0,0,3.369803,1.75287,1.665227,0,0,6.05464,5.176098,1.616933,0,1.616933,9.79005,69.92879,0.1526565,1.831749,2.695843,0,8.545901
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.6827627,0.6827627,0,0,0,0.6827627,648.3644,0,0,4.426791,0.7186976,0.6827627,0,0,4.437707,6.631338,3.708093,0,3.708093,13.30786,95.05592,0.1523988,0.751039,3.541433,0,11.05813
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.099397,2.099397,0,0,0,2.099397,223.0843,1.743921,0,4.683425,2.209891,2.099397,0,0,0.7296135,9.968622,0.7296135,0,0.7296135,14.00003,100,0.1523482,2.309336,3.74674,0,14.65205
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.882415,2.882415,0,0,0,2.882415,162.2797,1.643454,0,4.677575,3.034121,2.882415,0,0,0,10.62527,0,0,0,14.00003,100,0.1523482,3.170656,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2759245,0.2759245,0,0,0,0.2759245,1298.666,3.292892,0,3.583338,0.2904469,0.2759245,0,0,0,10.62527,0,0,0,14.00003,100,0.1523482,0.303517,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.301461,2.301461,0,0,0,2.301461,127.548,0.5128773,0,2.935467,2.42259,2.301461,0,0,0,10.62527,0,0,0,14.00003,100,0.1523482,2.531607,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523482,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.9907229,0.9907229,0,0,0,0.9907229,106.342,0.0106881,0,1.053554,1.042866,0.9907229,0,0,0,10.62527,0,0,0,14.00003,100,0.1523482,1.089795,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.959637,1.959637,0,0,0,1.959637,10.74966,0,0,0.2106544,2.062776,1.959637,0,0,0,10.62527,0,1.852121,-1.852121,12.04772,86.05498,0.1523482,2.155601,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.057913,8.773152,0,0,0,12.04772,86.05498,0.1523482,0,0,0,8.773152
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.5713659,0.5713659,0,0,0,0.5713659,0,0,1.110223E-16,0,0.6014378,0.5713659,0,0,2.057913,8.773152,0,0.6014378,-0.6014378,11.41375,81.52662,0.1523482,0.6285025,0,0,8.773152
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.393918,1.393918,0,0,0,1.393918,0,0,0,0,1.467282,1.393918,0,0,2.726177,8.171715,0,1.467282,-1.467282,9.867099,70.47913,0.1523482,1.533309,0,0,8.171715
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.4523492,0.4523492,0,0,0,0.4523492,0,0,5.551115E-17,0,0.4761571,0.4523492,0,0,4.35649,6.704433,0,0.4761571,-0.4761571,9.365185,66.89404,0.1523482,0.4975841,0,0,6.704433
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.03641699,0.03641699,0,0,0,0.03641699,0,0,6.938894E-18,0,0.03833367,0.03641699,0,0,4.885553,6.228276,0,0.03833367,-0.03833367,9.324778,66.60542,0.1523482,0.04005869,0,0,6.228276
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1793982,0.1793982,0,0,0,0.1793982,0,0,2.775558E-17,0,0.1888402,0.1793982,0,0,4.928146,6.189942,0,0.1888402,-0.1888402,9.125723,65.1836,0.1523482,0.197338,0,0,6.189942
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.11112,1.11112,0,0,0,1.11112,0,0,2.220446E-16,0,1.1696,1.11112,0,0,5.137969,6.001102,0,1.1696,-1.1696,7.892856,56.37743,0.1523482,1.222232,0,0,6.001102
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2651082,0.2651082,0,0,0,0.2651082,0,0,0,0,0.2790613,0.2651082,0,0,6.437525,4.831502,0,0.2790613,-0.2790613,7.5987,54.27631,0.1523482,0.291619,0,0,4.831502
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.5527914,0.5527914,0,0,0,0.5527914,0,0,1.110223E-16,0,0.5818857,0.5527914,0,0,6.747593,4.552441,0,0.5818857,-0.5818857,6.985338,49.89517,0.1523482,0.6080706,0,0,4.552441
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.394133,3.970555,0,0,0,6.985338,49.89517,0.1523482,0,0,0,3.970555
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1085069,0.1085069,0,0,0,0.1085069,0,0,1.387779E-17,0,0.1142178,0.1085069,0,0,7.394133,3.970555,0,0.1142178,-0.1142178,6.864942,49.0352,0.1523482,0.1193576,0,0,3.970555
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.5253967,0.5253967,0,0,0,0.5253967,10.78993,0,1.110223E-16,0.05668995,0.5530492,0.5253967,0,0,7.521041,3.856337,0,0.4963592,-0.4963592,6.341733,45.298,0.1523482,0.5779364,0.04535196,0,3.913027
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.3899062,0.3899062,0,0,0,0.3899062,186.5597,0,0,0.7274079,0.4104276,0.3899062,0,0,8.072552,3.359978,0.3169803,0,0.3169803,6.642447,47.44596,0.1523262,0.4288968,0.5819263,0,4.087386
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.076041,2.076041,0,0,0,2.076041,76.29711,0,0,1.583959,2.185306,2.076041,0,0,7.755571,3.64526,0,0.601347,-0.601347,6.008572,42.91829,0.1523262,2.283645,1.267167,0,5.229219
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.088183,1.088183,0,0,0,1.088183,235.316,0,0,2.560668,1.145456,1.088183,0,0,8.423735,3.043913,1.415213,0,1.415213,7.351161,52.50818,0.1522282,1.197001,2.048535,0,5.604581
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.122073,1.122073,0,0,0,1.122073,146.6746,0,0,1.645797,1.18113,1.122073,0,0,7.008522,4.317605,0.4646668,0,0.4646668,7.791982,55.65691,0.152196,1.234281,1.316637,0,5.963401
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.3554496,0.3554496,0,0,0,0.3554496,495.7408,0,0,1.762109,0.3741575,0.3554496,0,0,6.543855,4.735805,1.387951,0,1.387951,9.108708,65.06207,0.1521,0.3909946,1.409687,0,6.497914
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.063719,1.063719,0,0,0,1.063719,313.1015,0,0,3.33052,1.119704,1.063719,0,0,5.155904,5.984961,2.210816,0,2.210816,11.20607,80.04321,0.1519474,1.170091,2.664416,0,9.315481
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.4941713,0.4941713,0,0,0,0.4941713,709.4124,0.04044433,0,3.505712,0.5201803,0.4941713,0,0,2.945088,7.974695,2.945088,0,2.945088,14.00003,100,0.1517445,0.5435884,2.80457,0,11.48041
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.122625,1.122625,0,0,0,1.122625,278.8848,1.94912,0,3.13083,1.18171,1.122625,0,0,0,10.62527,0,0,0,14.00003,100,0.1517445,1.234887,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2107693,0.2107693,0,0,0,0.2107693,989.0246,1.862698,0,2.08456,0.2218624,0.2107693,0,0,0,10.62527,0,0,0,14.00003,100,0.1517445,0.2318462,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.5969102,0.5969102,0,0,0,0.5969102,211.5499,0.6344367,0,1.262763,0.6283266,0.5969102,0,0,0,10.62527,0,0,0,14.00003,100,0.1517445,0.6566013,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.325952,1.325952,0,0,0,1.325952,46.99204,0,0,0.6230919,1.395739,1.325952,0,0,0,10.62527,0,0.7726471,-0.7726471,13.18559,94.18257,0.1517445,1.458547,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.385848,1.385848,0,0,0,1.385848,15.04411,0,0,0.2084884,1.458787,1.385848,0,0,0.8584967,9.852627,0,1.250299,-1.250299,11.86766,84.76881,0.1517445,1.524432,0.1667907,0,10.06112
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.3299,2.3299,0,0,0,2.3299,0,0,4.440892E-16,0,2.452526,2.3299,0,0,2.247717,8.602328,0,2.452526,-2.452526,9.282466,66.3032,0.1517445,2.56289,0,0,8.602328
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.741828,2.741828,0,0,0,2.741828,0,0,0,0,2.886135,2.741828,0,0,4.972747,6.149802,0,2.886135,-2.886135,6.240213,44.57286,0.1517445,3.016011,0,0,6.149802
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1517445,0,0,0,3.263668
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1517445,0,0,0,3.263668
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1517445,0,0,0,3.263668
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.7800038,0.7800038,0,0,0,0.7800038,0,0,1.110223E-16,0,0.8210566,0.7800038,0,0,8.179563,3.263668,0,0.8210566,-0.8210566,5.374743,38.39095,0.1517445,0.8580042,0,0,3.263668
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.091848,2.442611,0,0,0,5.374743,38.39095,0.1517445,0,0,0,2.442611
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.08636039,0.08636039,0,0,0,0.08636039,0,0,0,0,0.09090567,0.08636039,0,0,9.091848,2.442611,0,0.09090567,-0.09090567,5.278921,37.7065,0.1517445,0.09499642,0,0,2.442611
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2170909,0.2170909,0,0,0,0.2170909,0,0,0,0,0.2285168,0.2170909,0,0,9.192854,2.351705,0,0.2285168,-0.2285168,5.038043,35.98595,0.1517445,0.2388,0,0,2.351705
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2959649,0.2959649,0,0,0,0.2959649,0,0,5.551115E-17,0,0.311542,0.2959649,0,0,9.446762,2.123188,0,0.311542,-0.311542,4.709649,33.64028,0.1517445,0.3255614,0,0,2.123188
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02124836,0.02124836,0,0,0,0.02124836,0,0,0,0,0.0223667,0.02124836,0,0,9.79292,1.811646,0,0.0223667,-0.0223667,4.686072,33.47188,0.1517445,0.0233732,0,0,1.811646
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.092078,1.092078,0,0,0,1.092078,4.435131,0,0,0.04843509,1.149556,1.092078,0,0,9.817772,1.78928,0,1.101121,-1.101121,3.525389,25.1813,0.1517445,1.201286,0.03874807,0,1.837715
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.5638179,0.5638179,0,0,0,0.5638179,117.2584,0,0,0.6611241,0.5934924,0.5638179,0,0,11.04124,0.6881592,0.06763155,0,0.06763155,3.58955,25.63959,0.1517398,0.6201996,0.5288992,0,1.349283
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,4.629018,4.629018,5,0,1.53,4.629018,22.49337,0,0,1.041222,0,0,0.3709822,0.3524331,10.97361,0.7490276,1.393655,0,1.393655,4.911687,35.08341,0.1518309,5.091919,0.8329778,5,1.79025
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.713578,2.713578,5,0,1.53,2.713578,38.46107,0,0,1.043671,0,0,2.286422,2.172101,9.579952,2.003317,3.215772,0,3.215772,7.962437,56.87444,0.1520599,2.984936,0.8349369,5,3.046988
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.59429,2.59429,4.830699,0,1.483781,2.59429,45.37109,0,0,1.177057,0,0,2.236409,2.124589,6.36418,4.897512,3.301646,0,3.301646,11.09465,79.24737,0.1522927,2.853719,0.9416459,5,6.07457
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,1.381321,0,0.5421005,0,0,0,0,1.750279,0,0,1.381321,1.312255,3.062534,7.868994,3.062534,0,3.062534,14.00003,100,0.1521003,0,1.400223,5,9.619273
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.489433,1.489433,0,0,0,1.489433,167.2984,0.9239727,0,2.491796,1.567824,1.489433,0,0,0,10.62527,0,0,0,14.00003,100,0.1521003,1.638376,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.270275,1.270275,0,0,0,1.270275,153.3452,0.6107748,0,1.947906,1.337132,1.270275,0,0,0,10.62527,0,0,0,14.00003,100,0.1521003,1.397303,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.9592462,0.9592462,0,0,0,0.9592462,142.166,0.3539886,0,1.363721,1.009733,0.9592462,0,0,0,10.62527,0,0,0,14.00003,100,0.1521003,1.055171,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.246803,2.246803,0,0,0,2.246803,72.28846,0,0,1.624179,2.365056,2.246803,0,0,0,10.62527,0,0.7408764,-0.7408764,13.21908,94.42178,0.1521003,2.471483,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.7406201,0.7406201,0,0,0,0.7406201,151.1258,0,0,1.119268,0.7796001,0.7406201,0,0,0.8231961,9.884398,0.3396678,0,0.3396678,13.54131,96.72347,0.152077,0.8146822,0.8954144,0,11.00367
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.788947,2.788947,0,0,0,2.788947,27.85611,0,0,0.7768921,2.935734,2.788947,0,0,0.4835282,10.1901,0,2.158842,-2.158842,11.26569,80.46908,0.152077,3.067842,0.6215137,0,10.96699
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.014987,3.014987,0,0,0,3.014987,6.945567,0,0,0.209408,3.173671,3.014987,0,0,2.882241,8.031257,0,2.964263,-2.964263,8.141087,58.1505,0.152077,3.316486,0.1675264,0,8.240665
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.133705,1.133705,0,0,0,1.133705,0,0,0,0,1.193374,1.133705,0,0,6.175867,5.066994,0,1.193374,-1.193374,6.883161,49.16533,0.152077,1.247075,0,0,5.066994
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.050654,2.050654,0,0,0,2.050654,0,0,0,0,2.158583,2.050654,0,0,7.501837,3.873621,0,2.158583,-2.158583,4.607814,32.9129,0.152077,2.255719,0,0,3.873621
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.900263,1.715038,0,0,0,4.607814,32.9129,0.152077,0,0,0,1.715038
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.00474397,0.00474397,0,0,0,0.00474397,0,0,8.673617E-19,0,0.004993652,0.00474397,0,0,9.900263,1.715038,0,0.004993652,-0.004993652,4.602551,32.8753,0.152077,0.005218367,0,0,1.715038
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.012464,0.012464,0,0,0,0.012464,0,0,1.734723E-18,0,0.01312,0.012464,0,0,9.905811,1.710044,0,0.01312,-0.01312,4.588721,32.77651,0.152077,0.0137104,0,0,1.710044
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.3828242,0.3828242,0,0,0,0.3828242,0,0,5.551115E-17,0,0.4029728,0.3828242,0,0,9.920389,1.696924,0,0.4029728,-0.4029728,4.16395,29.74244,0.152077,0.4211066,0,0,1.696924
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01672736,0.01672736,0,0,0,0.01672736,0,0,3.469447E-18,0,0.01760775,0.01672736,0,0,10.36814,1.293952,0,0.01760775,-0.01760775,4.14539,29.60987,0.152077,0.0184001,0,0,1.293952
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.6412033,0.6412033,0,0,0,0.6412033,0,0,1.110223E-16,0,0.6749509,0.6412033,0,0,10.3877,1.276344,0,0.6749509,-0.6749509,3.433929,24.52802,0.152077,0.7053237,0,0,1.276344
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.4330076,0.4330076,0,0,0,0.4330076,0,0,5.551115E-17,0,0.4557975,0.4330076,0,0,11.13765,0.6013929,0,0.4557975,-0.4557975,2.953477,21.09622,0.152077,0.4763084,0,0,0.6013929
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.5184342,0.5184342,4.023697,0,1.263469,0.5184342,0,0,0,0,0,0,3.505263,3.33,11.64409,0.1455954,3.33,0,3.33,6.112592,43.66129,0.1522279,0.5702776,0,5,0.1455954
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.3616401,0.3616401,3.866903,0,1.220665,0.3616401,0,0,0,0,0,0,3.505263,3.33,8.314088,3.142595,3.33,0,3.33,9.271708,66.22635,0.1523569,0.3978041,0,5,3.142595
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.9741896,0.9741896,4.479453,0,1.387891,0.9741896,5.520322,4.440892E-16,0,0.0537784,0,0,3.505263,3.33,4.984087,6.139596,3.383778,0,3.383778,12.48184,89.15583,0.1525652,1.071609,0.04302272,5,6.193374
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.42603,1.42603,0,0,0,1.42603,52.75718,0,0,0.7523333,1.501084,1.42603,0,0,1.600309,9.184996,0,0.7487512,-0.7487512,11.69259,83.51832,0.1525652,1.568633,0.6018667,0,9.937329
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,2.432255,8.436245,1.506821,0,1.506821,13.12208,93.72899,0.1524621,0,1.205457,0,9.943067
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.5087804,0.5087804,0,0,0,0.5087804,368.1326,0.4119947,0,1.872987,0.5355583,0.5087804,0,0,0.9254335,9.792384,0.9254335,0,0.9254335,14.00003,100,0.1523988,0.5596585,1.498389,0,11.66537
