Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.909512,2.909512,0,0,0,2.909512,23.50327,0,4.440892E-16,0.6838305,3.062644,2.909512,0,0,0,10.62527,0,2.378813,-2.378813,11.49254,82.0894,0.1523988,3.200463,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.120921,1.120921,0,0,0,1.120921,85.41109,0,0,0.9573907,1.179917,1.120921,0,0,2.643126,8.246461,0,0.222526,-0.222526,11.25798,80.41395,0.1523988,1.233013,0.7659125,0,9.203852
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1069902,0.1069902,0,0,0,0.1069902,2079.601,0,0,2.22497,0.1126213,0.1069902,0,0,2.890377,8.023935,2.112349,0,2.112349,13.26193,94.72785,0.1522546,0.1176892,1.779976,0,10.24891
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,3.58412,3.58412,1.507299,0,0.5764928,3.58412,82.70245,0,0,2.964155,2.186127,2.076821,0,0,0.7780283,9.925049,0.7780283,0,0.7780283,14.00003,100,0.1522364,3.942532,2.371324,5,12.8892
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.284316,2.284316,0,0,0,2.284316,148.2976,0.9830422,0,3.387586,2.404543,2.284316,0,0,0,10.62527,0,0,0,14.00003,100,0.1522364,2.512748,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.306313,1.306313,0,0,0,1.306313,107.5512,0.02988957,0,1.404956,1.375067,1.306313,0,0,0,10.62527,0,0,0,14.00003,100,0.1522364,1.436945,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.361447,1.361447,0,0,0,1.361447,77.47646,0,0,1.054801,1.433102,1.361447,0,0,0,10.62527,0,0.378301,-0.378301,13.60126,97.15169,0.1522364,1.497591,0.8438405,0,11.68007
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.614973,2.614973,0,0,0,2.614973,31.41189,0,0,0.8214125,2.752604,2.614973,0,0,0.4203344,10.24697,0,1.931191,-1.931191,11.56561,82.61134,0.1522364,2.876471,0.65713,0,11.06839
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,2.566102,8.315783,0.2043469,0,0.2043469,11.75947,83.99605,0.1522225,0,0.1634775,0,8.520129
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1607514,0.1607514,0,0,0,0.1607514,0,0,2.775558E-17,0,0.169212,0.1607514,0,0,2.361755,8.499695,0,0.169212,-0.169212,11.58111,82.72202,0.1522225,0.1768266,0,0,8.499695
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,4.356287,4.356287,5,0,1.53,4.356287,0,0,0,0,0,0,0.6437135,0.6115279,2.549769,8.330482,0.6115279,0,0.6115279,12.16125,86.86591,0.1522683,4.791915,0,5,8.330482
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,6.628982,6.628982,5,0,1.53,6.628982,0,0,0,0,1.714718,1.628982,0,0,1.938241,8.880857,0,1.714718,-1.714718,10.35378,73.95542,0.1522683,7.29188,0,5,8.880857
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.843483,7.16614,3.33,0,3.33,13.5129,96.52048,0.1523474,0,0,5,7.16614
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.05956909,0.05956909,0,0,0,0.05956909,0,0,0,0,0.06270431,0.05956909,0,0,0.5134829,10.16314,0,0.06270431,-0.06270431,13.4468,96.04837,0.1523474,0.065526,0,0,10.16314
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.4880672,0.4880672,0,0,0,0.4880672,0,0,0,0,0.5137549,0.4880672,0,0,0.5831544,10.10044,0,0.5137549,-0.5137549,12.90525,92.1802,0.1523474,0.5368739,0,0,10.10044
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.9102374,0.9102374,0,0,0,0.9102374,0,0,1.110223E-16,0,0.9581446,0.9102374,0,0,1.153993,9.58668,0,0.9581446,-0.9581446,11.89528,84.96613,0.1523474,1.001261,0,0,9.58668
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.172079,1.172079,0,0,0,1.172079,0,0,0,0,1.233768,1.172079,0,0,2.218598,8.628535,0,1.233768,-1.233768,10.59478,75.67682,0.1523474,1.289287,0,0,8.628535
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.589451,7.394768,0,0,0,10.59478,75.67682,0.1523474,0,0,0,7.394768
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.5327835,0.5327835,0,0,0,0.5327835,0,0,1.110223E-16,0,0.5608248,0.5327835,0,0,3.589451,7.394768,0,0.5608248,-0.5608248,10.00361,71.45425,0.1523474,0.5860619,0,0,7.394768
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1102819,0.1102819,0,0,0,0.1102819,0,0,1.387779E-17,0,0.1160862,0.1102819,0,0,4.21259,6.833943,0,0.1160862,-0.1160862,9.881248,70.58021,0.1523474,0.1213101,0,0,6.833943
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.144844,1.144844,0,0,0,1.144844,1.606235,0,2.220446E-16,0.01838888,1.205099,1.144844,0,0,4.341575,6.717857,0,1.18671,-1.18671,8.630346,61.64521,0.1523474,1.259328,0.01471111,0,6.736246
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2712971,0.2712971,0,0,0,0.2712971,280.2632,0,0,0.7603459,0.2855759,0.2712971,0,0,5.660141,5.531147,0.47477,0,0.47477,9.080752,64.86239,0.1523151,0.2984268,0.6082767,0,6.291493
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.003443,3.003443,0,0,0,3.003443,49.91801,0,0,1.499259,3.161519,3.003443,0,0,5.185371,5.95844,0,1.66226,-1.66226,7.328577,52.34687,0.1523151,3.303787,1.199407,0,7.457699
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.011938,1.011938,0,0,0,1.011938,231.5132,0,0,2.342771,1.065198,1.011938,0,0,7.032327,4.29618,1.277573,0,1.277573,8.540589,61.00409,0.1522281,1.113132,1.874217,0,6.638951
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,0,0,3.289083,0,0,0,0,5.754754,5.445996,3.289083,0,3.289083,11.66089,83.29188,0.1520048,0,2.631266,0,8.735078
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,3.344355,3.344355,2.453046,0,0.8346816,3.344355,101.7802,0,0,3.403891,0.9382197,0.8913087,0,0,2.465672,8.40617,2.465672,0,2.465672,14.00003,100,0.1520004,3.678791,2.723113,5,11.81006
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520004,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,4.498266,4.498266,1.25,0,0.50625,4.498266,102.7889,1.204493,0,4.623721,3.419228,3.248266,0,0,0,10.62527,0,0,0,14.00003,100,0.1520004,4.948093,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520004,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.015204,1.015204,0,0,0,1.015204,244.5699,1.414247,0,2.482883,1.068636,1.015204,0,0,0,10.62527,0,0,0,14.00003,100,0.1520004,1.116725,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.62952,2.62952,0,0,0,2.62952,58.27603,0,0,1.53238,2.767916,2.62952,0,0,0,10.62527,0,1.235536,-1.235536,12.69766,90.69738,0.1520004,2.892472,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.399504,1.399504,0,0,0,1.399504,65.39252,0,0,0.9151712,1.473162,1.399504,0,0,1.372818,9.389738,0,0.5579911,-0.5579911,12.10948,86.49615,0.1520004,1.539455,0.732137,0,10.30491
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.993912,2.993912,0,0,0,2.993912,6.8246,0,8.881784E-16,0.2043225,3.151486,2.993912,0,0,1.992808,8.831747,0,2.947164,-2.947164,9.002901,64.30631,0.1520004,3.293303,0.163458,0,9.03607
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.416975,2.416975,0,0,0,2.416975,0,0,4.440892E-16,0,2.544184,2.416975,0,0,5.267434,5.884583,0,2.544184,-2.544184,6.321096,45.1506,0.1520004,2.658672,0,0,5.884583
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.094305,3.3404,0,0,0,6.321096,45.1506,0.1520004,0,0,0,3.3404
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.817872,2.817872,0,0,0,2.817872,0,0,4.440892E-16,0,2.966182,2.817872,0,0,8.094305,3.3404,0,2.966182,-2.966182,3.194466,22.81757,0.1520004,3.09966,0,0,3.3404
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.4736165,0.4736165,3.97888,0,1.251234,0.4736165,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.39006,0.3742182,3.33,0,3.33,6.353581,45.38263,0.1521435,0.5209781,0,5,0.3742182
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.5006558,0.5006558,4.005919,0,1.258616,0.5006558,0,0,0,0,0,0,3.505263,3.33,8.060062,3.371218,3.33,0,3.33,9.512697,67.9477,0.1522898,0.5507215,0,5,3.371218
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.985464,0.985464,4.490727,0,1.390968,0.985464,0,0,0,0,0,0,3.505263,3.33,4.730062,6.368218,3.33,0,3.33,12.67181,90.51276,0.1525009,1.08401,0,5,6.368218
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.2644724,0.2644724,0,0,0,0.2644724,0,0,0,0,0.278392,0.2644724,0,0,1.400062,9.365218,0,0.278392,-0.278392,12.37836,88.41669,0.1525009,0.2909196,0,0,9.365218
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.330519,0.330519,0,0,0,0.330519,0,0,5.551115E-17,0,0.3479148,0.330519,0,0,1.709387,9.086826,0,0.3479148,-0.3479148,12.01163,85.79716,0.1525009,0.3635709,0,0,9.086826
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.9282023,0.9282023,0,0,0,0.9282023,0,0,1.110223E-16,0,0.977055,0.9282023,0,0,2.095959,8.738912,0,0.977055,-0.977055,10.98172,78.4407,0.1525009,1.021023,0,0,8.738912
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.3813886,0.3813886,0,0,0,0.3813886,0,0,5.551115E-17,0,0.4014617,0.3813886,0,0,3.181575,7.761857,0,0.4014617,-0.4014617,10.55854,75.41801,0.1525009,0.4195274,0,0,7.761857
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.09630643,0.09630643,0,0,0,0.09630643,0,0,0,0,0.1013752,0.09630643,0,0,3.627644,7.360395,0,0.1013752,-0.1013752,10.45168,74.65474,0.1525009,0.1059371,0,0,7.360395
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.8270681,0.8270681,0,0,0,0.8270681,1.71137,0,1.110223E-16,0.0141542,0.870598,0.8270681,0,0,3.740283,7.259019,0,0.8564438,-0.8564438,9.548913,68.20638,0.1525009,0.9097749,0.01132336,0,7.273174
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.340375,2.340375,0,0,0,2.340375,16.65726,0,0,0.3898424,2.463552,2.340375,0,0,4.691887,6.402576,0,2.07371,-2.07371,7.363031,52.59297,0.1525009,2.574412,0.3118739,0,6.792418
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.820697,1.820697,0,0,0,1.820697,61.82702,0,2.220446E-16,1.125682,1.916523,1.820697,0,0,6.996009,4.328866,0,0.7908403,-0.7908403,6.529412,46.63857,0.1525009,2.002766,0.900546,0,5.454548
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.475163,1.475163,0,0,0,1.475163,20.33947,0,2.220446E-16,0.3000404,1.552803,1.475163,0,0,7.874721,3.538026,0,1.252763,-1.252763,5.208884,37.20624,0.1525009,1.622679,0.2400323,0,3.838066
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.920621,2.920621,5,0,1.53,2.920621,18.28879,0,0,0.5341463,0,0,2.079379,1.97541,9.266679,2.285263,2.509556,0,2.509556,7.589658,54.21173,0.152679,3.212683,0.4273171,5,2.819409
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.773573,1.773573,4.91501,0,1.506798,1.773573,128.9152,0,0,2.286405,0,0,3.141438,2.984366,6.757123,4.543863,5.270771,0,5.270771,12.58995,89.92804,0.1528148,1.95093,1.829124,5,6.830268
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,3.522634,3.522634,1.890297,0,0.681051,3.522634,90.97176,0,0,3.204602,1.718249,1.632337,0,0,1.486352,9.287558,1.486352,0,1.486352,14.00003,100,0.1528002,3.874897,2.563681,5,12.49216
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.202906,1.202906,0,0,0,1.202906,306.1407,2.416367,0,3.682584,1.266217,1.202906,0,0,0,10.62527,0,0,0,14.00003,100,0.1528002,1.323196,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1528002,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.411722,1.411722,0,0,0,1.411722,127.2336,0.3101614,0,1.796185,1.486023,1.411722,0,0,0,10.62527,0,0,0,14.00003,100,0.1528002,1.552894,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.606036,1.606036,0,0,0,1.606036,104.1798,0,0,1.673166,1.690565,1.606036,0,0,0,10.62527,0,0.0173985,-0.0173985,13.98169,99.869,0.1528002,1.76664,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,3.541094,3.541094,2.911338,0,0.9597952,3.541094,19.26616,3.226586E-16,0,0.6822329,0.6629013,0.6297562,0,0,0.01933167,10.60788,0.01933167,0,0.01933167,14.00003,100,0.1528014,3.895204,0.5457863,5,11.29011
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,5.684821,5.684821,5,0,1.53,5.684821,3.0241,0,0,0.1719146,0.7208636,0.6848204,0,0,0,10.62527,0,0.5489489,-0.5489489,13.42138,95.86684,0.1528014,6.253303,0.1375317,5,10.79719
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,4.043378,4.043378,4.685424,0,1.444121,4.043378,0,0,0,0,0,0,0.6420456,0.6099433,0.6099433,10.07633,0.6099433,0,0.6099433,14.00003,100,0.1528462,4.447716,0,5,10.07633
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.857785,2.857785,0,0,0,2.857785,0,0,0,0,3.008194,2.857785,0,0,0,10.62527,0,3.008194,-3.008194,10.82911,77.35065,0.1528462,3.143563,0,0,10.62527
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,4.219224,4.219224,5,0,1.53,4.219224,0,0,0,0,0,0,0.7807761,0.7417373,3.342438,7.61708,0.7417373,0,0.7417373,11.53279,82.37688,0.1529007,4.641146,0,5,7.61708
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.561395,0.561395,0,0,0,0.561395,0,0,0,0,0.5909422,0.561395,0,0,2.600701,8.284643,0,0.5909422,-0.5909422,10.90988,77.92755,0.1529007,0.6175346,0,0,8.284643
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.107377,1.107377,0,0,0,1.107377,0,0,2.220446E-16,0,1.16566,1.107377,0,0,3.257303,7.693701,0,1.16566,-1.16566,9.681165,69.15104,0.1529007,1.218115,0,0,7.693701
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.552481,6.528041,0,0,0,9.681165,69.15104,0.1529007,0,0,0,6.528041
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.7657561,0.7657561,0,0,0,0.7657561,0,0,0,0,0.8060591,0.7657561,0,0,4.552481,6.528041,0,0.8060591,-0.8060591,8.831504,63.08205,0.1529007,0.8423317,0,0,6.528041
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02690289,0.02690289,0,0,0,0.02690289,0,0,0,0,0.02831883,0.02690289,0,0,5.448102,5.721982,0,0.02831883,-0.02831883,8.801654,62.86883,0.1529007,0.02959318,0,0,5.721982
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.5156288,0.5156288,0,0,0,0.5156288,0,0,1.110223E-16,0,0.5427672,0.5156288,0,0,5.479568,5.693663,0,0.5427672,-0.5427672,8.229527,58.78222,0.1529007,0.5671917,0,0,5.693663
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.6823646,0.6823646,0,0,0,0.6823646,0,0,1.110223E-16,0,0.7182786,0.6823646,0,0,6.082643,5.150896,0,0.7182786,-0.7182786,7.472394,53.37414,0.1529007,0.7506011,0,0,5.150896
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.88073,4.432617,0,0,0,7.472394,53.37414,0.1529007,0,0,0,4.432617
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.6185105,0.6185105,0,0,0,0.6185105,8.473068,0,0,0.05240681,0.6510636,0.6185105,0,0,6.88073,4.432617,0,0.5986568,-0.5986568,6.841355,48.86672,0.1529007,0.6803615,0.04192545,0,4.485024
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.01257,2.01257,0,0,0,2.01257,37.87601,0,0,0.7622812,2.118495,2.01257,0,0,7.545904,3.833961,0,1.356213,-1.356213,5.41178,38.65549,0.1529007,2.213827,0.609825,0,4.596241
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.5365211,0.5365211,0,0,0,0.5365211,249.5518,0,0,1.338898,0.564759,0.5365211,0,0,9.052808,2.477747,0.7741389,0,0.7741389,6.146193,43.90129,0.1528485,0.5901732,1.071118,0,3.816645
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,3.156703,3.156703,5,0,1.53,3.156703,81.45191,0,0,2.571195,0,0,1.843297,1.751132,8.278669,3.174472,4.322327,0,4.322327,10.24671,73.19066,0.1530586,3.472373,2.056956,5,5.745667
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.9517175,0.9517175,1.25,0,0.50625,0.9517175,397.5189,0.1160875,0,3.783257,0,0,0.1821951,0.1730853,3.956342,7.064567,3.956342,0,3.956342,14.00003,100,0.1527923,1.046889,3.026605,5,10.84782
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.02397778,0.02397778,0,0,0,0.02397778,16004.92,3.812384,0,3.837624,0.02523977,0.02397778,0,0,0,10.62527,0,0,0,14.00003,100,0.1527923,0.02637555,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,3.072194,3.072194,1.25,0,0.50625,3.072194,117.2866,1.685172,0,3.603271,1.918099,1.822194,0,0,0,10.62527,0,0,0,14.00003,100,0.1527923,3.379414,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.477148,2.477148,0,0,0,2.477148,92.95496,0,4.440892E-16,2.302632,2.607524,2.477148,0,0,0,10.62527,0,0.3048921,-0.3048921,13.67864,97.7044,0.1527923,2.724862,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.938935,1.938935,0,0,0,1.938935,113.998,0,0,2.210346,2.040984,1.938935,0,0,0.338769,10.32038,0.1693626,0,0.1693626,13.83932,98.85205,0.1527809,2.132828,1.768277,0,12.53073
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.163232,2.163232,0,0,0,2.163232,110.8127,0,0,2.397135,2.277087,2.163232,0,0,0.1694064,10.47281,0.1200487,0,0.1200487,13.9532,99.66553,0.1527728,2.379555,1.917708,0,12.86994
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.287989,1.287989,0,0,0,1.287989,167.7489,0.7554519,0,2.160588,1.355778,1.287989,0,0,0.04935776,10.58085,0.04935776,0,0.04935776,14.00003,100,0.1527695,1.416788,1.72847,0,12.74144
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.035577,3.035577,1.949019,0,0.6970823,3.035577,37.678,0,0,1.143744,1.143744,1.086557,0,0,0,10.62527,0,0,0,14.00003,100,0.1527695,3.339134,0.9149956,5,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.119077,2.119077,0,0,0,2.119077,9.467072,0,0,0.2006145,2.230607,2.119077,0,0,0,10.62527,0,2.029993,-2.029993,11.86023,84.71574,0.1527695,2.330985,0.1604916,0,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.930012,2.930012,0,0,0,2.930012,0,0,4.440892E-16,0,3.084223,2.930012,0,0,2.255547,8.595282,0,3.084223,-3.084223,8.609171,61.49396,0.1527695,3.223013,0,0,8.595282
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.9174,1.9174,0,0,0,1.9174,0,0,0,0,2.018316,1.9174,0,0,5.682462,5.511058,0,2.018316,-2.018316,6.48168,46.29762,0.1527695,2.10914,0,0,5.511058
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.481658,1.481658,0,0,0,1.481658,0,0,0,0,1.55964,1.481658,0,0,7.925035,3.492743,0,1.55964,-1.55964,4.837675,34.55475,0.1527695,1.629823,0,0,3.492743
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.8769255,0.8769255,0,0,0,0.8769255,0,0,1.110223E-16,0,0.9230795,0.8769255,0,0,9.657968,1.933103,0,0.9230795,-0.9230795,3.864664,27.60469,0.1527695,0.9646181,0,0,1.933103
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01881117,0.01881117,0,0,0,0.01881117,0,0,0,0,0.01980123,0.01881117,0,0,10.68361,1.010024,0,0.01980123,-0.01980123,3.843792,27.4556,0.1527695,0.02069229,0,0,1.010024
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2596872,0.2596872,0,0,0,0.2596872,0,0,0,0,0.273355,0.2596872,0,0,10.70561,0.9902224,0,0.273355,-0.273355,3.55565,25.39745,0.1527695,0.2856559,0,0,0.9902224
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.7545047,0.7545047,4.259768,0,1.327917,0.7545047,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.00934,0.7168674,3.33,0,3.33,6.714766,47.96252,0.152947,0.8299552,0,5,0.7168674
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.5591303,0.5591303,4.064394,0,1.274579,0.5591303,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.679341,3.713867,3.33,0,3.33,9.873881,70.52758,0.153098,0.6150433,0,5,3.713867
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1934591,0.1934591,3.698722,0,1.174751,0.1934591,0,0,0,0,0,0,3.505263,3.33,4.349341,6.710867,3.33,0,3.33,13.033,93.09264,0.1532,0.212805,0,5,6.710867
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2273771,0.2273771,0,0,0,0.2273771,0,0,2.775558E-17,0,0.2393443,0.2273771,0,0,1.019341,9.707868,0,0.2393443,-0.2393443,12.78071,91.29057,0.1532,0.2501148,0,0,9.707868
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1568553,0.1568553,0,0,0,0.1568553,0,0,2.775558E-17,0,0.1651108,0.1568553,0,0,1.285279,9.468523,0,0.1651108,-0.1651108,12.60666,90.04742,0.1532,0.1725408,0,0,9.468523
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.5284142,0.5284142,0,0,0,0.5284142,0,0,0,0,0.5562255,0.5284142,0,0,1.468735,9.303412,0,0.5562255,-0.5562255,12.02035,85.85947,0.1532,0.5812557,0,0,9.303412
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,3.669623,3.669623,5,0,1.53,3.669623,4.544558,0,0,0.1667681,0,0,1.330377,1.263858,2.086764,8.747187,1.430626,0,1.430626,13.37756,95.55382,0.1533017,4.036585,0.1334145,5,8.913955
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.938574,2.938574,0,0,0,2.938574,17.24405,0,4.440892E-16,0.5067291,3.093236,2.938574,0,0,0.6561375,10.03475,0,2.586507,-2.586507,10.65114,76.07944,0.1533017,3.232431,0.4053832,0,10.54148
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.890466,1.890466,0,0,0,1.890466,24.09902,0,2.220446E-16,0.4555838,1.989964,1.890466,0,0,3.530034,7.448244,0,1.53438,-1.53438,9.033765,64.52676,0.1533017,2.079512,0.3644671,0,7.903828
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.027111,1.027111,0,0,0,1.027111,63.06466,0,2.220446E-16,0.6477438,1.081169,1.027111,0,0,5.2349,5.913864,0,0.4334252,-0.4334252,8.576895,61.26341,0.1533017,1.129822,0.518195,0,6.561607
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.004941,1.004941,0,0,0,1.004941,81.89455,0,0,0.8229923,1.057833,1.004941,0,0,5.716484,5.480438,0,0.2348408,-0.2348408,8.32935,59.49524,0.1533017,1.105435,0.6583938,0,6.303431
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.460684,2.460684,0,0,0,2.460684,27.26734,0,0,0.6709631,2.590194,2.460684,0,0,5.977418,5.245597,0,1.919231,-1.919231,6.306304,45.04494,0.1533017,2.706753,0.5367705,0,5.916561
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.8605294,0.8605294,0,0,0,0.8605294,120.6954,0,0,1.038619,0.9058204,0.8605294,0,0,8.109897,3.326367,0.1327989,0,0.1327989,6.432288,45.94482,0.1532928,0.9465823,0.8308954,0,4.364986
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.3943843,0.3943843,0,0,0,0.3943843,210.6391,0,0,0.8307276,0.4151414,0.3943843,0,0,7.977098,3.445886,0.4155862,0,0.4155862,6.826548,48.76096,0.1532649,0.4338227,0.6645821,0,4.276614
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1524223,0.1524223,0,0,0,0.1524223,573.3511,0,0,0.8739147,0.1604445,0.1524223,0,0,7.561512,3.819913,0.7134702,0,0.7134702,7.503405,53.59565,0.1532171,0.1676645,0.6991317,0,4.693828
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,3.110827,3.110827,5,0,1.53,3.110827,12.21577,0,0,0.3800115,0,0,1.889173,1.794714,6.848042,4.462037,2.174726,0,2.174726,9.566531,68.33223,0.1533697,3.42191,0.3040092,5,4.842048
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.451518,2.451518,5,0,1.53,2.451518,19.43133,4.440892E-16,0,0.4763626,0,0,2.548482,2.421058,4.673316,6.41929,2.89742,0,2.89742,12.31526,87.966,0.153573,2.69667,0.38109,5,6.895652
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,5.546482,5.546482,5,0,1.53,5.546482,3.591021,2.220446E-16,0,0.1991753,0.5752436,0.5464814,0,0,1.775896,9.026968,0,0.3760683,-0.3760683,11.91885,85.13451,0.153573,6.10113,0.1593403,5,9.226143
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,3.366538,3.366538,5,0,1.53,3.366538,0,0,0,0,0,0,1.633462,1.551789,2.19375,8.6509,1.551789,0,1.551789,13.39101,95.64989,0.1536851,3.703192,0,5,8.6509
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6419607,10.04751,0,0,0,13.39101,95.64989,0.1536851,0,0,0,10.04751
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.060303,1.060303,0,0,0,1.060303,0,0,2.220446E-16,0,1.116108,1.060303,0,0,0.6419607,10.04751,0,1.116108,-1.116108,12.21453,87.24647,0.1536851,1.166333,0,0,10.04751
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.882081,8.931401,0,0,0,12.21453,87.24647,0.1536851,0,0,0,8.931401
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.4431241,0.4431241,0,0,0,0.4431241,0,0,5.551115E-17,0,0.4664464,0.4431241,0,0,1.882081,8.931401,0,0.4664464,-0.4664464,11.72285,83.73449,0.1536851,0.4874365,0,0,8.931401
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.3942831,0.3942831,0,0,0,0.3942831,0,0,5.551115E-17,0,0.4150348,0.3942831,0,0,2.400355,8.464955,0,0.4150348,-0.4150348,11.28537,80.6096,0.1536851,0.4337114,0,0,8.464955
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1949555,0.1949555,0,0,0,0.1949555,0,0,0,0,0.2052163,0.1949555,0,0,2.861504,8.04992,0,0.2052163,-0.2052163,11.06905,79.06448,0.1536851,0.214451,0,0,8.04992
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089522,7.844704,0,0,0,11.06905,79.06448,0.1536851,0,0,0,7.844704
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.03610395,0.03610395,0,0,0,0.03610395,0,0,0,0,0.03800416,0.03610395,0,0,3.089522,7.844704,0,0.03800416,-0.03800416,11.02899,78.77834,0.1536851,0.03971435,0,0,7.844704
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.3452726,0.3452726,0,0,0,0.3452726,0,0,5.551115E-17,0,0.3634448,0.3452726,0,0,3.131749,7.8067,0,0.3634448,-0.3634448,10.64589,76.04189,0.1536851,0.3797998,0,0,7.8067
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535577,7.443255,0,0,0,10.64589,76.04189,0.1536851,0,0,0,7.443255
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.3094664,0.3094664,0,0,0,0.3094664,0,0,5.551115E-17,0,0.3257541,0.3094664,0,0,3.535577,7.443255,0,0.3257541,-0.3257541,10.30251,73.58921,0.1536851,0.340413,0,0,7.443255
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.6618103,0.6618103,0,0,0,0.6618103,43.1737,0,1.110223E-16,0.285728,0.6966425,0.6618103,0,0,3.897526,7.117501,0,0.4109145,-0.4109145,9.869369,70.49535,0.1536851,0.7279914,0.2285824,0,7.403229
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1191342,0.1191342,0,0,0,0.1191342,536.8694,0,0,0.6395952,0.1254044,0.1191342,0,0,4.354097,6.706586,0.5141907,0,0.5141907,10.35717,73.97965,0.1536507,0.1310476,0.5116761,0,7.346181
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.177961,2.177961,0,0,0,2.177961,72.95303,0,4.440892E-16,1.588888,2.29259,2.177961,0,0,3.839907,7.169358,0,0.703702,-0.703702,9.615405,68.68133,0.1536507,2.395757,1.271111,0,8.758246
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.069661,2.069661,0,0,0,2.069661,133.2951,0,0,2.758757,2.178591,2.069661,0,0,4.621798,6.465656,0.5801667,0,0.5801667,10.1658,72.61271,0.1536118,2.276627,2.207006,0,9.224413
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0,0,1.492405,0,0,0,0,4.041631,6.987806,1.492405,0,1.492405,11.58162,82.72569,0.153512,0,1.193924,0,8.480211
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,3.75054,3.75054,4.071184,0,1.276433,3.75054,58.97034,0,0,2.211707,0,0,0.3206437,0.3046115,2.549226,8.330971,2.516318,0,2.516318,13.96881,99.77701,0.1536635,4.125594,1.769365,5,10.54268
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.274715,0,1.307624,0,0,0,0,0.03290817,10.59566,0.03290817,0,0.03290817,14.00003,100,0.1536613,0,1.046099,0,11.90328
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1536613,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.871861,2.871861,0,0,0,2.871861,63.49415,0,4.440892E-16,1.823464,3.023012,2.871861,0,0,0,10.62527,0,1.199548,-1.199548,12.73559,90.96835,0.1536613,3.159048,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,2.520894,2.520894,0,0,0,2.520894,46.34703,0,4.440892E-16,1.16836,2.653573,2.520894,0,0,1.332831,9.425726,0,1.485213,-1.485213,11.17004,79.78585,0.1536613,2.772983,0.9346877,0,10.59409
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0,0,0.261117,0,0,0,0,2.983068,7.940513,0.261117,0,0.261117,11.41776,81.55526,0.1536438,0,0.2088936,0,8.201631
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.915128,1.915128,0,0,0,1.915128,3.928369,0,2.220446E-16,0.07523331,2.015924,1.915128,0,0,2.721951,8.175519,0,1.940691,-1.940691,9.37209,66.94337,0.1536438,2.106641,0.06018665,0,8.250751
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,3.458043,3.458043,5,0,1.53,3.458043,0,0,0,0,0,0,1.541957,1.464859,4.878274,6.234828,1.464859,0,1.464859,10.76178,76.86969,0.1537493,3.803847,0,5,6.234828
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.08759205,0.08759205,3.592855,0,1.145849,0.08759205,0,0,0,0,0,0,3.505263,3.33,3.413415,7.553201,3.33,0,3.33,13.92089,99.43475,0.1538356,0.09635125,0,5,7.553201
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.605586,1.605586,0,0,0,1.605586,0,0,2.220446E-16,0,1.69009,1.605586,0,0,0.08341517,10.5502,0,1.69009,-1.69009,12.13938,86.70969,0.1538356,1.766145,0,0,10.5502
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1257744,0.1257744,0,0,0,0.1257744,0,0,0,0,0.1323941,0.1257744,0,0,1.961293,8.86011,0,0.1323941,-0.1323941,11.99983,85.71288,0.1538356,0.1383518,0,0,8.86011
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.5968311,0.5968311,0,0,0,0.5968311,0,0,1.110223E-16,0,0.6282433,0.5968311,0,0,2.108398,8.727716,0,0.6282433,-0.6282433,11.3376,80.98269,0.1538356,0.6565143,0,0,8.727716
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.270328,0.270328,0,0,0,0.270328,0,0,0,0,0.2845558,0.270328,0,0,2.806446,8.099473,0,0.2845558,-0.2845558,11.03765,78.84021,0.1538356,0.2973607,0,0,8.099473
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01175673,0.01175673,0,0,0,0.01175673,0,0,0,0,0.01237551,0.01175673,0,0,3.122619,7.814917,0,0.01237551,-0.01237551,11.02461,78.74703,0.1538356,0.01293241,0,0,7.814917
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.6683075,0.6683075,0,0,0,0.6683075,0,0,0,0,0.7034816,0.6683075,0,0,3.13637,7.802541,0,0.7034816,-0.7034816,10.28307,73.45036,0.1538356,0.7351382,0,0,7.802541
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.2360515,0.2360515,0,0,0,0.2360515,0,0,2.775558E-17,0,0.2484753,0.2360515,0,0,3.918016,7.09906,0,0.2484753,-0.2484753,10.02116,71.57954,0.1538356,0.2596567,0,0,7.09906
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.3082966,0.3082966,0,0,0,0.3082966,0,0,0,0,0.3245227,0.3082966,0,0,4.194099,6.850585,0,0.3245227,-0.3245227,9.679079,69.13614,0.1538356,0.3391262,0,0,6.850585
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.5347046,0.5347046,0,0,0,0.5347046,0,0,0,0,0.562847,0.5347046,0,0,4.55468,6.526062,0,0.562847,-0.562847,9.085786,64.89834,0.1538356,0.5881751,0,0,6.526062
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.4878266,0.4878266,0,0,0,0.4878266,0,0,5.551115E-17,0,0.5135016,0.4878266,0,0,5.180066,5.963215,0,0.5135016,-0.5135016,8.544508,61.03208,0.1538356,0.5366092,0,0,5.963215
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.3698992,0.3698992,0,0,0,0.3698992,189.1802,0,0,0.6997762,0.3893676,0.3698992,0,0,5.750623,5.449713,0.3104085,0,0.3104085,8.838987,63.1355,0.1538149,0.4068892,0.559821,0,6.149489
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.996748,1.996748,0,0,0,1.996748,72.58311,0,2.220446E-16,1.449302,2.10184,1.996748,0,0,5.440215,5.729081,0,0.6525381,-0.6525381,8.151152,58.2224,0.1538149,2.196423,1.159442,0,7.178383
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.11359,1.11359,0,0,0,1.11359,254.371,0,0,2.832652,1.1722,1.11359,0,0,6.165257,5.076543,1.660451,0,1.660451,9.726394,69.47411,0.1537041,1.224949,2.266121,0,7.909194
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1119667,0.1119667,0,0,0,0.1119667,2441.171,0,0,2.733298,0.1178596,0.1119667,0,0,4.504806,6.570949,2.615438,0,2.615438,12.20762,87.19709,0.1535299,0.1231633,2.186639,0,9.304247
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.036152,3.036152,1.25,0,0.50625,3.036152,135.989,0.3593067,0,4.128835,1.88016,1.786152,0,0,1.889367,8.924844,1.889367,0,1.889367,14.00003,100,0.1534044,3.339768,3.303068,5,13.05368
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.7753848,0.7753848,0,0,0,0.7753848,584.1447,3.713175,0,4.529369,0.8161945,0.7753848,0,0,0,10.62527,0,0,0,14.00003,100,0.1534044,0.8529233,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.211608,1.211608,0,0,0,1.211608,311.095,2.493875,0,3.769251,1.275376,1.211608,0,0,0,10.62527,0,0,0,14.00003,100,0.1534044,1.332768,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.856525,1.856525,0,0,0,1.856525,205.0614,1.85278,0,3.807017,1.954237,1.856525,0,0,0,10.62527,0,0,0,14.00003,100,0.1534044,2.042177,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.4094966,0.4094966,0,0,0,0.4094966,678.951,2.349233,0,2.780282,0.4310491,0.4094966,0,0,0,10.62527,0,0,0,14.00003,100,0.1534044,0.4504463,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,4.227417,4.227417,2.054541,0,0.7258897,4.227417,54.10485,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1534044,4.650158,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.469871,1.469871,0,0,0,1.469871,88.07046,0,0,1.294522,1.547232,1.469871,0,0,0,10.62527,0,0.2527105,-0.2527105,13.73365,98.09729,0.1534044,1.616858,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,4.319808,4.319808,4.400681,0,1.366386,4.319808,4.529372,0,0,0.1956602,0,0,0.08087274,0.0768291,0.2807894,10.37256,0.2724893,0,0.2724893,13.99215,99.94376,0.1534213,4.75179,0.1565282,5,10.56822
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.942081,1.942081,0,0,0,1.942081,0,0,0,0,2.044296,1.942081,0,0,0.008300097,10.6178,0,2.044296,-2.044296,11.83728,84.5518,0.1534213,2.136289,0,0,10.6178
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.882483,1.882483,0,0,0,1.882483,0,0,0,0,1.981561,1.882483,0,0,2.27974,8.573508,0,1.981561,-1.981561,9.748528,69.6322,0.1534213,2.070732,0,0,8.573508
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.606412,1.606412,0,0,0,1.606412,0,0,2.220446E-16,0,1.69096,1.606412,0,0,4.481475,6.591947,0,1.69096,-1.69096,7.966099,56.9006,0.1534213,1.767053,0,0,6.591947
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.2483638,0.2483638,0,0,0,0.2483638,0,0,2.775558E-17,0,0.2614356,0.2483638,0,0,6.360319,4.900987,0,0.2614356,-0.2614356,7.690522,54.93219,0.1534213,0.2732002,0,0,4.900987
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1998722,0.1998722,0,0,0,0.1998722,0,0,2.775558E-17,0,0.2103918,0.1998722,0,0,6.650803,4.639551,0,0.2103918,-0.2103918,7.46875,53.3481,0.1534213,0.2198594,0,0,4.639551
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.4716488,0.4716488,0,0,0,0.4716488,0,0,5.551115E-17,0,0.4964724,0.4716488,0,0,6.884572,4.42916,0,0.4964724,-0.4964724,6.945422,49.61005,0.1534213,0.5188137,0,0,4.42916
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.242515,0.242515,0,0,0,0.242515,0,0,0,0,0.2552789,0.242515,0,0,7.436208,3.932687,0,0.2552789,-0.2552789,6.676334,47.68801,0.1534213,0.2667664,0,0,3.932687
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.719851,3.677408,0,0,0,6.676334,47.68801,0.1534213,0,0,0,3.677408
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.3482808,0.3482808,0,0,0,0.3482808,0,0,0,0,0.3666114,0.3482808,0,0,7.719851,3.677408,0,0.3666114,-0.3666114,6.289892,44.92771,0.1534213,0.3831089,0,0,3.677408
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.5986086,0.5986086,0,0,0,0.5986086,0,0,1.110223E-16,0,0.6301143,0.5986086,0,0,8.127197,3.310797,0,0.6301143,-0.6301143,5.625693,40.18344,0.1534213,0.6584694,0,0,3.310797
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.3946639,0.3946639,0,0,0,0.3946639,0,0,0,0,0.4154357,0.3946639,0,0,8.827324,2.680682,0,0.4154357,-0.4154357,5.187785,37.05553,0.1534213,0.4341303,0,0,2.680682
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.0832706,0.0832706,0,0,0,0.0832706,0,0,1.387779E-17,0,0.08765326,0.0832706,0,0,9.288919,2.265247,0,0.08765326,-0.08765326,5.095391,36.39558,0.1534213,0.09159766,0,0,2.265247
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,9.386312,2.177593,0.8352444,0,0.8352444,5.887773,42.05544,0.1533659,0,0.6681955,0,3.012838
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.373829,2.373829,0,0,0,2.373829,82.96008,0,0,1.96933,2.498767,2.373829,0,0,8.551067,2.929313,0,0.5294371,-0.5294371,5.329698,38.06919,0.1533659,2.611212,1.575464,0,4.898643
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,3.355733,3.355733,5,0,1.53,3.355733,85.37683,0,0,2.865019,0,0,1.644267,1.562053,9.139331,2.399876,4.427072,0,4.427072,9.529587,68.06834,0.1535639,3.691307,2.292015,5,5.264895
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.24989,2.24989,3.450844,0,1.10708,2.24989,153.2563,0,0,3.448097,0,0,1.200954,1.140906,4.712259,6.384241,4.589003,0,4.589003,13.8831,99.16478,0.1535479,2.474879,2.758477,5,9.832338
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.163283,1.163283,0,0,0,1.163283,290.1984,2.028064,0,3.375828,1.224508,1.163283,0,0,0.1232558,10.51434,0.1232558,0,0.1232558,14.00003,100,0.1535397,1.279611,2.700663,0,13.89017
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,3.582479,3.582479,1.25,0,0.50625,3.582479,108.0076,1.414108,0,3.869349,2.455241,2.332479,0,0,0,10.62527,0,0,0,14.00003,100,0.1535397,3.940727,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.466548,0.466548,0,0,0,0.466548,790.2711,3.195891,0,3.686994,0.4911031,0.466548,0,0,0,10.62527,0,0,0,14.00003,100,0.1535397,0.5132028,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.7745299,0.7745299,0,0,0,0.7745299,538.5303,3.355784,0,4.171078,0.8152946,0.7745299,0,0,0,10.62527,0,0,0,14.00003,100,0.1535397,0.8519828,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.750611,1.750611,0,0,0,1.750611,136.1475,0.5406647,0,2.383413,1.842749,1.750611,0,0,0,10.62527,0,0,0,14.00003,100,0.1535397,1.925672,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.367799,1.367799,0,0,0,1.367799,117.4299,0.1664166,0,1.606205,1.439788,1.367799,0,0,0,10.62527,0,0,0,14.00003,100,0.1535397,1.504579,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,3.988701,3.988701,2.953694,0,0.9713584,3.988701,27.31418,0,0,1.089481,1.089481,1.035007,0,0,0,10.62527,0,0,0,14.00003,100,0.1535397,4.387571,0.8715847,5,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0.1906172,0,0.1906172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535397,0,0.1524938,0,10.81589
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.042747,2.042747,0,0,0,2.042747,0,0,4.440892E-16,0,2.150259,2.042747,0,0,0,10.62527,0,2.150259,-2.150259,11.73346,83.81023,0.1535397,2.247021,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.389177,8.475015,0,0,0,11.73346,83.81023,0.1535397,0,0,0,8.475015
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.289215,2.289215,0,0,0,2.289215,0,0,4.440892E-16,0,2.4097,2.289215,0,0,2.389177,8.475015,0,2.4097,-2.4097,9.193409,65.66708,0.1535397,2.518137,0,0,8.475015
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.066622,6.065315,0,0,0,9.193409,65.66708,0.1535397,0,0,0,6.065315
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.3376954,0.3376954,0,0,0,0.3376954,0,0,5.551115E-17,0,0.3554689,0.3376954,0,0,5.066622,6.065315,0,0.3554689,-0.3554689,8.818711,62.99067,0.1535397,0.371465,0,0,6.065315
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.3773639,0.3773639,0,0,0,0.3773639,0,0,5.551115E-17,0,0.3972251,0.3773639,0,0,5.461587,5.709846,0,0.3972251,-0.3972251,8.4,59.99987,0.1535397,0.4151002,0,0,5.709846
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.4799163,0.4799163,0,0,0,0.4799163,0,0,0,0,0.5051751,0.4799163,0,0,5.902948,5.312621,0,0.5051751,-0.5051751,7.867498,56.1963,0.1535397,0.527908,0,0,5.312621
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1810452,0.1810452,0,0,0,0.1810452,0,0,0,0,0.1905739,0.1810452,0,0,6.464254,4.807446,0,0.1905739,-0.1905739,7.666615,54.76143,0.1535397,0.1991497,0,0,4.807446
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.676003,4.616871,0,0,0,7.666615,54.76143,0.1535397,0,0,0,4.616871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.676003,4.616871,0,0,0,7.666615,54.76143,0.1535397,0,0,0,4.616871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1769722,0.1769722,0,0,0,0.1769722,0,0,2.775558E-17,0,0.1862865,0.1769722,0,0,6.676003,4.616871,0,0.1862865,-0.1862865,7.470253,53.35884,0.1535397,0.1946694,0,0,4.616871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.08778273,0.08778273,0,0,0,0.08778273,0,0,0,0,0.09240288,0.08778273,0,0,6.882988,4.430585,0,0.09240288,-0.09240288,7.372851,52.66312,0.1535397,0.096561,0,0,4.430585
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.795452,1.795452,0,0,0,1.795452,14.45271,0,2.220446E-16,0.2594914,1.889949,1.795452,0,0,6.985658,4.338182,0,1.630458,-1.630458,5.654198,40.38705,0.1535397,1.974997,0.2075932,0,4.597674
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.5823012,0.5823012,0,0,0,0.5823012,75.03003,0,0,0.4369008,0.6129487,0.5823012,0,0,8.797277,2.707725,0,0.1760479,-0.1760479,5.468627,39.06155,0.1535397,0.6405314,0.3495206,0,3.144625
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,8.992886,2.531677,0.9682519,0,0.9682519,6.387192,45.62271,0.1534757,0,0.7746015,0,3.499929
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,8.024634,3.403103,1.624954,0,1.624954,7.928759,56.63388,0.1533683,0,1.299963,0,5.028058
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.6803811,0.6803811,0,0,0,0.6803811,310.9276,0,0,2.115492,0.7161906,0.6803811,0,0,6.39968,4.865562,1.399302,0,1.399302,9.256252,66.11596,0.153276,0.7484192,1.692394,0,6.981054
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,5.000379,6.124934,1.920044,0,1.920044,11.07777,79.12674,0.1531495,0,1.536035,0,8.044977
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,3.080335,7.852973,1.809263,0,1.809263,12.79418,91.38684,0.1530305,0,1.447411,0,9.662236
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.8804564,0.8804564,0,0,0,0.8804564,101.8328,1.110223E-16,0,0.8965932,0.9267962,0.8804564,0,0,1.271071,9.48131,0,0.03020304,-0.03020304,12.76235,91.15944,0.1530305,0.968502,0.7172745,0,10.3779
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.877186,1.877186,0,0,0,1.877186,63.62555,2.220446E-16,0,1.19437,1.975985,1.877186,0,0,1.30463,9.451107,0,0.7816153,-0.7816153,11.93845,85.27449,0.1530305,2.064904,0.9554957,0,10.64548
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,3.540106,3.540106,5,0,1.53,3.540106,11.02515,0,0,0.390302,0,0,1.459894,1.386899,2.173092,8.669492,1.777201,0,1.777201,13.62445,97.31733,0.1531521,3.894117,0.3122416,5,9.059793
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.408583,1.408583,0,0,0,1.408583,43.68844,0,0,0.6153879,1.482719,1.408583,0,0,0.3958907,10.26897,0,0.8673308,-0.8673308,12.71021,90.787,0.1531521,1.549441,0.4923103,0,10.88436
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.020697,2.020697,0,0,0,2.020697,7.290548,0,4.440892E-16,0.1473199,2.12705,2.020697,0,0,1.359592,9.401642,0,1.97973,-1.97973,10.62339,75.88119,0.1531521,2.222767,0.1178559,0,9.548962
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.5762784,0.5762784,0,0,0,0.5762784,0,0,0,0,0.6066089,0.5762784,0,0,3.559291,7.421912,0,0.6066089,-0.6066089,9.983966,71.3139,0.1531521,0.6339062,0,0,7.421912
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.4601306,0.4601306,0,0,0,0.4601306,0,0,5.551115E-17,0,0.484348,0.4601306,0,0,4.233301,6.815303,0,0.484348,-0.484348,9.473418,67.66714,0.1531521,0.5061436,0,0,6.815303
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.614841,2.614841,0,0,0,2.614841,0,0,0,0,2.752464,2.614841,0,0,4.771466,6.330955,0,2.752464,-2.752464,6.572066,46.94324,0.1531521,2.876325,0,0,6.330955
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.3234963,0.3234963,0,0,0,0.3234963,0,0,5.551115E-17,0,0.3405223,0.3234963,0,0,7.829759,3.578491,0,0.3405223,-0.3405223,6.213124,44.37937,0.1531521,0.3558459,0,0,3.578491
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2121922,0.2121922,0,0,0,0.2121922,0,0,2.775558E-17,0,0.2233602,0.2121922,0,0,8.208117,3.237969,0,0.2233602,-0.2233602,5.977682,42.69764,0.1531521,0.2334114,0,0,3.237969
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.710894,0.710894,0,0,0,0.710894,0,0,0,0,0.7483096,0.710894,0,0,8.456295,3.014608,0,0.7483096,-0.7483096,5.188894,37.06346,0.1531521,0.7819835,0,0,3.014608
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.28775,2.266299,0,0,0,5.188894,37.06346,0.1531521,0,0,0,2.266299
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.28775,2.266299,0,0,0,5.188894,37.06346,0.1531521,0,0,0,2.266299
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.5894496,0.5894496,0,0,0,0.5894496,0,0,1.110223E-16,0,0.6204733,0.5894496,0,0,9.28775,2.266299,0,0.6204733,-0.6204733,4.534858,32.39178,0.1531521,0.6483945,0,0,2.266299
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.977165,1.645826,0,0,0,4.534858,32.39178,0.1531521,0,0,0,1.645826
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01943973,0.01943973,0,0,0,0.01943973,0,0,3.469447E-18,0,0.02046288,0.01943973,0,0,9.977165,1.645826,0,0.02046288,-0.02046288,4.513288,32.23771,0.1531521,0.02138371,0,0,1.645826
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.8399451,0.8399451,0,0,0,0.8399451,0,0,0,0,0.8841527,0.8399451,0,0,9.999902,1.625363,0,0.8841527,-0.8841527,3.58131,25.58073,0.1531521,0.9239396,0,0,1.625363
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.110072,2.110072,5,0,1.53,2.110072,24.04962,0,0,0.5074642,0,0,2.889928,2.745432,10.98229,0.7412101,3.252896,0,3.252896,6.667278,47.62332,0.1533769,2.321079,0.4059713,5,1.248674
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.6356217,0.6356217,4.140885,0,1.295462,0.6356217,258.3658,0,0,1.642229,0,0,3.505263,3.33,7.729398,3.668816,4.972229,0,4.972229,11.38435,81.31661,0.1534258,0.6991839,1.313783,5,5.311046
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.92043,2.92043,0,0,0,2.92043,68.09512,0,4.440892E-16,1.98867,3.074137,2.92043,0,0,2.757168,8.143823,0,1.085467,-1.085467,10.24017,73.1439,0.1534258,3.212473,1.590936,0,10.13249
