Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.360284,2.360284,0,0,0,2.360284,120.0554,0,0,2.833649,2.484509,2.360284,0,0,3.963242,7.058356,0.3491395,0,0.3491395,10.57139,75.50977,0.1534029,2.596313,2.266919,0,9.892005
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.6777059,0.6777059,0,0,0,0.6777059,405.8377,0,0,2.750386,0.7133747,0.6777059,0,0,3.614103,7.372581,2.037012,0,2.037012,12.50387,89.31316,0.1532694,0.7454765,2.200309,0,10.12297
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.962284,1.962284,0,0,0,1.962284,158.8259,0,0,3.116616,2.065562,1.962284,0,0,1.577091,9.205893,1.051054,0,1.051054,13.50099,96.43542,0.1532006,2.158513,2.493293,0,12.32251
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,4.139083,4.139083,2.299473,0,0.792756,4.139083,59.49312,0,0,2.46247,1.936432,1.839611,0,0,0.5260375,10.15184,0.5260375,0,0.5260375,14.00003,100,0.1532309,4.552991,1.969976,5,12.61431
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.649547,2.649547,0,0,0,2.649547,111.5585,0.1667974,0,2.955795,2.788997,2.649547,0,0,0,10.62527,0,0,0,14.00003,100,0.1532309,2.914502,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.786626,1.786626,0,0,0,1.786626,165.0982,1.069028,0,2.949686,1.880659,1.786626,0,0,0,10.62527,0,0,0,14.00003,100,0.1532309,1.965288,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.967781,1.967781,0,0,0,1.967781,97.6935,4.440892E-16,0,1.922395,2.071349,1.967781,0,0,0,10.62527,0,0.1489542,-0.1489542,13.84302,98.87849,0.1532309,2.164559,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1601548,0.1601548,0,0,0,0.1601548,501.3099,0.4687833,0,0.8028719,0.168584,0.1601548,0,0,0.1655046,10.47632,0.1655046,0,0.1655046,14.00003,100,0.1532201,0.1761703,0.6422975,0,11.27919
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,4.523534,4.523534,4.345414,0,1.351298,4.523534,4.144865,0,0,0.1874944,0.1874944,0.1781196,0,0,0,10.62527,0,0,0,14.00003,100,0.1532201,4.975887,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.9836214,0.9836214,0,0,0,0.9836214,0,0,0,0,1.035391,0.9836214,0,0,0,10.62527,0,1.035391,-1.035391,12.90863,92.20432,0.1532201,1.081984,0,0,10.62527
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.9933268,0.9933268,0,0,0,0.9933268,0,0,1.110223E-16,0,1.045607,0.9933268,0,0,1.150434,9.589883,0,1.045607,-1.045607,11.80646,84.33171,0.1532201,1.092659,0,0,9.589883
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.7252,1.7252,0,0,0,1.7252,0,0,0,0,1.816,1.7252,0,0,2.31222,8.544276,0,1.816,-1.816,9.892231,70.65865,0.1532201,1.89772,0,0,8.544276
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.5172259,0.5172259,0,0,0,0.5172259,0,0,0,0,0.5444483,0.5172259,0,0,4.329998,6.728276,0,0.5444483,-0.5444483,9.318332,66.55938,0.1532201,0.5689485,0,0,6.728276
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2548684,0.2548684,0,0,0,0.2548684,0,0,0,0,0.2682825,0.2548684,0,0,4.934941,6.183827,0,0.2682825,-0.2682825,9.035538,64.53942,0.1532201,0.2803552,0,0,6.183827
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.9309105,0.9309105,0,0,0,0.9309105,0,0,0,0,0.9799058,0.9309105,0,0,5.233033,5.915545,0,0.9799058,-0.9799058,8.002626,57.1615,0.1532201,1.024002,0,0,5.915545
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.8171663,0.8171663,0,0,0,0.8171663,0,0,1.110223E-16,0,0.8601751,0.8171663,0,0,6.321817,4.935639,0,0.8601751,-0.8601751,7.095922,50.68505,0.1532201,0.8988829,0,0,4.935639
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3008272,0.3008272,0,0,0,0.3008272,0,0,0,0,0.3166603,0.3008272,0,0,7.277567,4.075464,0,0.3166603,-0.3166603,6.762133,48.30085,0.1532201,0.33091,0,0,4.075464
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.3786193,0.3786193,0,0,0,0.3786193,0,0,5.551115E-17,0,0.3985467,0.3786193,0,0,7.629412,3.758804,0,0.3985467,-0.3985467,6.342028,45.30011,0.1532201,0.4164813,0,0,3.758804
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.8674552,0.8674552,0,0,0,0.8674552,0,0,1.110223E-16,0,0.9131108,0.8674552,0,0,8.072241,3.360257,0,0.9131108,-0.9131108,5.379524,38.4251,0.1532201,0.9542007,0,0,3.360257
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.07216219,0.07216219,0,0,0,0.07216219,0,0,0,0,0.0759602,0.07216219,0,0,9.086809,2.447146,0,0.0759602,-0.0759602,5.299455,37.85318,0.1532201,0.07937841,0,0,2.447146
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.7208617,0.7208617,0,0,0,0.7208617,0,0,1.110223E-16,0,0.7588018,0.7208617,0,0,9.171209,2.371186,0,0.7588018,-0.7588018,4.499608,32.13999,0.1532201,0.7929478,0,0,2.371186
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,10.01432,1.612384,0.8379518,0,0.8379518,5.294559,37.8182,0.1531653,0,0.6703615,0,2.450336
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.581873,1.581873,0,0,0,1.581873,131.549,0,0,2.080938,1.665129,1.581873,0,0,9.176371,2.366541,0.4158085,0,0.4158085,5.689029,40.63585,0.1531381,1.74006,1.66475,0,4.447479
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.4002296,0.4002296,0,0,0,0.4002296,634.2372,0,0,2.538405,0.4212943,0.4002296,0,0,8.760562,2.740769,2.117111,0,2.117111,7.697497,54.98201,0.1529999,0.4402525,2.030724,0,5.279173
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,3.648951,3.648951,5,0,1.53,3.648951,104.5132,0,0,3.813636,0,0,1.351049,1.283497,6.643451,4.646168,5.097133,0,5.097133,12.53306,89.52169,0.153152,4.013846,3.050909,5,8.459804
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,2.05844,0,3.604758,0,0,0,0,1.546319,9.233587,1.546319,0,1.546319,14.00003,100,0.1530514,0,2.883807,0,12.83835
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.3278087,0.3278087,0,0,0,0.3278087,1275.794,3.837102,0,4.182163,0.3450618,0.3278087,0,0,0,10.62527,0,0,0,14.00003,100,0.1530514,0.3605896,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.238603,0.238603,0,0,0,0.238603,1546.331,3.438432,0,3.689593,0.251161,0.238603,0,0,0,10.62527,0,0,0,14.00003,100,0.1530514,0.2624633,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.820258,2.820258,0,0,0,2.820258,107.8563,0.07313316,0,3.041826,2.968692,2.820258,0,0,0,10.62527,0,0,0,14.00003,100,0.1530514,3.102283,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,3.170955,3.170955,1.25,0,0.50625,3.170955,85.62041,0.6929268,0,2.714984,2.022058,1.920955,0,0,0,10.62527,0,0,0,14.00003,100,0.1530514,3.48805,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.8610183,0.8610183,0,0,0,0.8610183,207.1433,0.8772066,0,1.783542,0.9063351,0.8610183,0,0,0,10.62527,0,0,0,14.00003,100,0.1530514,0.9471201,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1530514,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.8802394,0.8802394,0,0,0,0.8802394,17.70875,0,1.110223E-16,0.1558794,0.9265678,0.8802394,0,0,0,10.62527,0,0.7706885,-0.7706885,13.18765,94.19732,0.1530514,0.9682634,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.4459967,0.4459967,0,0,0,0.4459967,0,0,5.551115E-17,0,0.4694702,0.4459967,0,0,0.8563205,9.854586,0,0.4694702,-0.4694702,12.69279,90.66257,0.1530514,0.4905963,0,0,9.854586
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.377954,9.385116,0,0,0,12.69279,90.66257,0.1530514,0,0,0,9.385116
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.448896,0.448896,0,0,0,0.448896,0,0,0,0,0.4725221,0.448896,0,0,1.377954,9.385116,0,0.4725221,-0.4725221,12.1947,87.10485,0.1530514,0.4937856,0,0,9.385116
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1895827,0.1895827,0,0,0,0.1895827,0,0,2.775558E-17,0,0.1995607,0.1895827,0,0,1.902979,8.912594,0,0.1995607,-0.1995607,11.98435,85.60232,0.1530514,0.2085409,0,0,8.912594
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.3944217,0.3944217,0,0,0,0.3944217,0,0,5.551115E-17,0,0.4151807,0.3944217,0,0,2.124713,8.713033,0,0.4151807,-0.4151807,11.54671,82.47633,0.1530514,0.4338639,0,0,8.713033
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.7600428,0.7600428,0,0,0,0.7600428,0,0,0,0,0.8000451,0.7600428,0,0,2.586025,8.297852,0,0.8000451,-0.8000451,10.70339,76.45262,0.1530514,0.8360471,0,0,8.297852
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.4437224,0.4437224,0,0,0,0.4437224,0,0,5.551115E-17,0,0.4670762,0.4437224,0,0,3.474964,7.497807,0,0.4670762,-0.4670762,10.21105,72.9359,0.1530514,0.4880947,0,0,7.497807
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1114618,0.1114618,0,0,0,0.1114618,0,0,0,0,0.1173282,0.1114618,0,0,3.993937,7.030731,0,0.1173282,-0.1173282,10.08737,72.05251,0.1530514,0.122608,0,0,7.030731
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.5095644,0.5095644,0,0,0,0.5095644,0,0,0,0,0.5363836,0.5095644,0,0,4.124302,6.913403,0,0.5363836,-0.5363836,9.521974,68.01396,0.1530514,0.5605209,0,0,6.913403
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.209698,0.209698,0,0,0,0.209698,0,0,2.775558E-17,0,0.2207348,0.209698,0,0,4.720284,6.377019,0,0.2207348,-0.2207348,9.289299,66.35201,0.1530514,0.2306678,0,0,6.377019
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.4040117,0.4040117,0,0,0,0.4040117,0,0,0,0,0.4252755,0.4040117,0,0,4.965545,6.156284,0,0.4252755,-0.4252755,8.841019,63.15001,0.1530514,0.4444129,0,0,6.156284
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1509164,0.1509164,0,0,0,0.1509164,0,0,2.775558E-17,0,0.1588594,0.1509164,0,0,5.438073,5.731009,0,0.1588594,-0.1588594,8.673567,61.95392,0.1530514,0.1660081,0,0,5.731009
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.326928,2.326928,0,0,0,2.326928,26.31543,0,0,0.612341,2.449398,2.326928,0,0,5.614583,5.572149,0,1.837057,-1.837057,6.737139,48.12233,0.1530514,2.55962,0.4898728,0,6.18449
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.950054,0.950054,0,0,0,0.950054,63.86103,0,0,0.6067142,1.000057,0.950054,0,0,7.655757,3.735093,0,0.3933426,-0.3933426,6.32252,45.16076,0.1530514,1.045059,0.4853714,0,4.341807
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.229713,2.229713,0,0,0,2.229713,27.7488,0,0,0.6187186,2.347066,2.229713,0,0,8.092805,3.34175,0,1.728348,-1.728348,4.500681,32.14766,0.1530514,2.452684,0.4949749,0,3.960469
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.853203,1.853203,4.869219,0,1.494297,1.853203,127.7849,0,0,2.368113,0,0,3.016016,2.865215,10.01319,1.613402,5.233328,0,5.233328,9.465452,67.61024,0.1531773,2.038523,1.89449,5,3.981515
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.731455,1.731455,3.913628,0,1.23342,1.731455,143.3961,0,0,2.482839,0,0,2.182173,2.073064,4.779863,6.323398,4.555903,0,4.555903,13.78756,98.48238,0.1532239,1.904601,1.986272,5,8.806237
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.157673,1.157673,0,0,0,1.157673,237.7057,1.309292,0,2.751855,1.218603,1.157673,0,0,0.2239598,10.42371,0.2239598,0,0.2239598,14.00003,100,0.1532094,1.27344,2.201484,0,13.17557
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.9221688,0.9221688,0,0,0,0.9221688,407.3171,2.785447,0,3.756151,0.970704,0.9221688,0,0,0,10.62527,0,0,0,14.00003,100,0.1532094,1.014386,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.5453423,0.5453423,0,0,0,0.5453423,233.3582,0.6985566,0,1.272601,0.5740445,0.5453423,0,0,0,10.62527,0,0,0,14.00003,100,0.1532094,0.5998765,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,5.686556,5.686556,5,0,1.53,5.686556,9.128891,1.110223E-16,0,0.5191195,0.7226905,0.6865559,0,0,0,10.62527,0,0.2035709,-0.2035709,13.78545,98.46727,0.1532094,6.255211,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,4.876115,4.876115,4.413513,0,1.369889,4.876115,14.62515,6.383782E-16,0,0.7131389,0.486949,0.4626015,0,0,0.2261899,10.4217,0.2261899,0,0.2261899,14.00003,100,0.1532223,5.363726,0.5705112,5,11.13484
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.9078515,0.9078515,0,0,0,0.9078515,84.7373,0,0,0.7692888,0.9556332,0.9078515,0,0,0,10.62527,0,0.1863444,-0.1863444,13.8036,98.59697,0.1532223,0.9986367,0.6154311,0,11.39456
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.145956,2.145956,0,0,0,2.145956,8.287379,0,0,0.1778435,2.258901,2.145956,0,0,0.2070493,10.43893,0,2.081057,-2.081057,11.60998,82.92824,0.1532223,2.360551,0.1422748,0,10.61677
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.519335,8.357873,0,0,0,11.60998,82.92824,0.1532223,0,0,0,8.357873
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.075099,3.075099,5,0,1.53,3.075099,0,0,0,0,0,0,1.924901,1.828656,2.519335,8.357873,1.828656,0,1.828656,13.34479,95.31976,0.1533507,3.382608,0,5,8.357873
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,5.728587,5.728587,5,0,1.53,5.728587,0,0,0,0,0.7669334,0.7285867,0,0,0.6906787,10.00366,0,0.7669334,-0.7669334,12.53637,89.54535,0.1533507,6.301445,0,5,10.00366
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.3452342,0.3452342,0,0,0,0.3452342,0,0,5.551115E-17,0,0.3634044,0.3452342,0,0,1.542827,9.23673,0,0.3634044,-0.3634044,12.15331,86.8092,0.1533507,0.3797576,0,0,9.23673
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.4888375,0.4888375,0,0,0,0.4888375,0,0,0,0,0.5145658,0.4888375,0,0,1.946609,8.873325,0,0.5145658,-0.5145658,11.61091,82.93492,0.1533507,0.5377212,0,0,8.873325
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.9264098,0.9264098,0,0,0,0.9264098,0,0,1.110223E-16,0,0.9751682,0.9264098,0,0,2.518349,8.35876,0,0.9751682,-0.9751682,10.58299,75.59267,0.1533507,1.019051,0,0,8.35876
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.2508873,0.2508873,0,0,0,0.2508873,0,0,0,0,0.2640919,0.2508873,0,0,3.60187,7.383592,0,0.2640919,-0.2640919,10.30462,73.60426,0.1533507,0.275976,0,0,7.383592
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.895305,7.1195,0,0,0,10.30462,73.60426,0.1533507,0,0,0,7.1195
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.7642356,0.7642356,0,0,0,0.7642356,0,0,0,0,0.8044585,0.7642356,0,0,3.895305,7.1195,0,0.8044585,-0.8044585,9.456643,67.54732,0.1533507,0.8406591,0,0,7.1195
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.3285573,0.3285573,0,0,0,0.3285573,0,0,5.551115E-17,0,0.3458498,0.3285573,0,0,4.789148,6.315041,0,0.3458498,-0.3458498,9.092086,64.94334,0.1533507,0.3614131,0,0,6.315041
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.173425,5.969192,0,0,0,9.092086,64.94334,0.1533507,0,0,0,5.969192
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.173425,5.969192,0,0,0,9.092086,64.94334,0.1533507,0,0,0,5.969192
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,3.91632,3.91632,5,0,1.53,3.91632,11.82986,0,0,0.463295,0,0,1.083681,1.029496,5.173425,5.969192,1.492791,0,1.492791,10.50827,75.05894,0.1534494,4.307951,0.370636,5,6.432487
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.071164,1.071164,4.018093,0,1.261939,1.071164,82.25177,0,0,0.8810515,0,0,2.946929,2.799582,3.680634,7.312704,3.680634,0,3.680634,14.00003,100,0.1535653,1.178281,0.7048413,5,8.193755
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,2.485124,2.485124,0,0,0,2.485124,57.83821,0,0,1.437351,2.61592,2.485124,0,0,0,10.62527,0,1.178568,-1.178568,12.75771,91.1263,0.1535653,2.733636,1.149881,0,12.06262
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.085052,1.085052,0,0,0,1.085052,228.9989,0.0330774,0,2.484759,1.142161,1.085052,0,0,1.309521,9.446706,1.309521,0,1.309521,14.00003,100,0.1534805,1.193558,1.987807,0,11.93146
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,3.324212,3.324212,1.25,0,0.50625,3.324212,68.25157,0.08544603,0,2.268827,2.183381,2.074212,0,0,0,10.62527,0,0,0,14.00003,100,0.1534805,3.656633,1.815061,5,12.8941
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.562401,1.562401,0,0,0,1.562401,146.5831,0.645583,0,2.290215,1.644633,1.562401,0,0,0,10.62527,0,0,0,14.00003,100,0.1534805,1.718641,1.832172,0,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.707898,1.707898,0,0,0,1.707898,163.173,0.9890402,0,2.786828,1.797787,1.707898,0,0,0,10.62527,0,0,0,14.00003,100,0.1534805,1.878688,2.229462,0,13.4121
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,3.588221,3.588221,1.25,0,0.50625,3.588221,87.73627,0.6868861,0,3.148171,2.461285,2.338221,0,0,0,10.62527,0,0,0,14.00003,100,0.1534805,3.947043,2.518537,5,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.522363,1.522363,0,0,0,1.522363,146.4025,0.6262894,0,2.228777,1.602487,1.522363,0,0,0,10.62527,0,0,0,14.00003,100,0.1534805,1.674599,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1534805,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.701446,1.701446,0,0,0,1.701446,34.64811,0,2.220446E-16,0.5895188,1.790996,1.701446,0,0,0,10.62527,0,1.201477,-1.201477,12.73356,90.95382,0.1534805,1.87159,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.700867,1.700867,0,0,0,1.700867,8.520022,0,2.220446E-16,0.1449143,1.790387,1.700867,0,0,1.334974,9.423798,0,1.645472,-1.645472,10.99908,78.5647,0.1534805,1.870954,0.1159314,0,9.568711
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.024425,3.024425,0,0,0,3.024425,0,0,0,0,3.183606,3.024425,0,0,3.163277,7.778325,0,3.183606,-3.183606,7.643265,54.59464,0.1534805,3.326868,0,0,7.778325
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.899708,2.899708,0,0,0,2.899708,0,0,4.440892E-16,0,3.052324,2.899708,0,0,6.700616,4.594719,0,3.052324,-3.052324,4.425833,31.61303,0.1534805,3.189679,0,0,4.594719
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.744185,2.744185,5,0,1.53,2.744185,0,0,0,0,0,0,2.255815,2.143024,10.09209,1.542395,2.143024,0,2.143024,6.458884,46.1348,0.1536303,3.018603,0,5,1.542395
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1042878,0.1042878,3.609551,0,1.150407,0.1042878,0,0,0,0,0,0,3.505263,3.33,7.949063,3.471117,3.33,0,3.33,9.618,68.69986,0.1537162,0.1147166,0,5,3.471117
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.09400631,0.09400631,3.599269,0,1.147601,0.09400631,0,0,0,0,0,0,3.505263,3.33,4.619063,6.468117,3.33,0,3.33,12.77711,91.26492,0.1538005,0.1034069,0,5,6.468117
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.4461586,0.4461586,0,0,0,0.4461586,0,0,5.551115E-17,0,0.4696406,0.4461586,0,0,1.289063,9.465117,0,0.4696406,-0.4696406,12.28207,87.7289,0.1538005,0.4907745,0,0,9.465117
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1873514,0.1873514,0,0,0,0.1873514,0,0,2.775558E-17,0,0.197212,0.1873514,0,0,1.810886,8.995477,0,0.197212,-0.197212,12.07419,86.24405,0.1538005,0.2060866,0,0,8.995477
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.2465483,0.2465483,0,0,0,0.2465483,0,0,2.775558E-17,0,0.2595246,0.2465483,0,0,2.030011,8.798265,0,0.2595246,-0.2595246,11.80063,84.29003,0.1538005,0.2712032,0,0,8.798265
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.3704431,0.3704431,0,0,0,0.3704431,0,0,0,0,0.3899401,0.3704431,0,0,2.318371,8.53874,0,0.3899401,-0.3899401,11.3896,81.35409,0.1538005,0.4074875,0,0,8.53874
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2403117,0.2403117,0,0,0,0.2403117,0,0,0,0,0.2529597,0.2403117,0,0,2.751638,8.1488,0,0.2529597,-0.2529597,11.12295,79.44949,0.1538005,0.2643429,0,0,8.1488
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1074347,0.1074347,0,0,0,0.1074347,0,0,1.387779E-17,0,0.1130891,0.1074347,0,0,3.032705,7.89584,0,0.1130891,-0.1130891,11.00375,78.59802,0.1538005,0.1181781,0,0,7.89584
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.158359,7.782751,0,0,0,11.00375,78.59802,0.1538005,0,0,0,7.782751
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.535131,1.535131,0,0,0,1.535131,40.1315,0,2.220446E-16,0.6160712,1.615928,1.535131,0,0,3.158359,7.782751,0,0.9998564,-0.9998564,9.949804,71.06989,0.1538005,1.688644,0.4928569,0,8.398822
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.381178,1.381178,0,0,0,1.381178,108.5067,0,0,1.498671,1.453872,1.381178,0,0,4.26931,6.782895,0.04479946,0,0.04479946,9.992305,71.37346,0.1537976,1.519296,1.198937,0,8.281566
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,4.224511,6.823214,2.748325,0,2.748325,12.5996,89.99693,0.1536202,0,2.19866,0,9.571539
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.460883,2.460883,0,0,0,2.460883,163.7422,0,0,4.029505,2.590403,2.460883,0,0,1.476186,9.296707,1.439102,0,1.439102,13.96485,99.74871,0.1535275,2.706971,3.223604,0,13.32621
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1605425,0.1605425,0,0,0,0.1605425,2939.704,4.513397,0,4.719473,0.1689921,0.1605425,0,0,0.03708408,10.5919,0.03708408,0,0.03708408,14.00003,100,0.1535251,0.1765967,3.775578,0,15.31137
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.966346,1.966346,0,0,0,1.966346,245.555,2.758623,0,4.82846,2.069838,1.966346,0,0,0,10.62527,0,0,0,14.00003,100,0.1535251,2.16298,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.8736385,0.8736385,0,0,0,0.8736385,577.205,4.123065,0,5.042685,0.9196194,0.8736385,0,0,0,10.62527,0,0,0,14.00003,100,0.1535251,0.9610023,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.65514,2.65514,0,0,0,2.65514,170.6112,1.735081,0,4.529965,2.794884,2.65514,0,0,0,10.62527,0,0,0,14.00003,100,0.1535251,2.920654,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.948678,2.948678,0,0,0,2.948678,127.9853,0.6700023,0,3.773874,3.103872,2.948678,0,0,0,10.62527,0,0,0,14.00003,100,0.1535251,3.243546,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2106452,0.2106452,0,0,0,0.2106452,1172.001,2.247032,0,2.468764,0.2217318,0.2106452,0,0,0,10.62527,0,0,0,14.00003,100,0.1535251,0.2317097,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,3.286196,3.286196,2.450057,0,0.8338656,3.286196,26.78312,1.110223E-16,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.1535251,3.614815,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,5.159046,5.159046,5,0,1.53,5.159046,2.731802,1.387779E-16,0,0.1409349,0.1674164,0.1590455,0,0,0,10.62527,0,0.02648144,-0.02648144,13.97211,99.80061,0.1535251,5.67495,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,3.631335,3.631335,3.662308,0,1.16481,3.631335,0,0,0,0,0,0,0.03097245,0.02942382,0.02942382,10.59879,0.02942382,0,0.02942382,14.00003,100,0.1535271,3.994468,0,5,10.59879
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.368742,1.368742,0,0,0,1.368742,0,0,0,0,1.440781,1.368742,0,0,0,10.62527,0,1.440781,-1.440781,12.48131,89.15205,0.1535271,1.505616,0,0,10.62527
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600868,9.184493,0,0,0,12.48131,89.15205,0.1535271,0,0,0,9.184493
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1661088,0.1661088,0,0,0,0.1661088,0,0,2.775558E-17,0,0.1748513,0.1661088,0,0,1.600868,9.184493,0,0.1748513,-0.1748513,12.297,87.83556,0.1535271,0.1827196,0,0,9.184493
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1445639,0.1445639,0,0,0,0.1445639,0,0,2.775558E-17,0,0.1521725,0.1445639,0,0,1.795147,9.009642,0,0.1521725,-0.1521725,12.1366,86.68981,0.1535271,0.1590203,0,0,9.009642
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.4582502,0.4582502,0,0,0,0.4582502,0,0,5.551115E-17,0,0.4823686,0.4582502,0,0,1.964228,8.85747,0,0.4823686,-0.4823686,11.62814,83.05795,0.1535271,0.5040752,0,0,8.85747
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.3940336,0.3940336,0,0,0,0.3940336,0,0,5.551115E-17,0,0.4147722,0.3940336,0,0,2.500193,8.375101,0,0.4147722,-0.4147722,11.19093,79.93504,0.1535271,0.4334369,0,0,8.375101
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.2397263,0.2397263,0,0,0,0.2397263,0,0,2.775558E-17,0,0.2523434,0.2397263,0,0,2.961051,7.960329,0,0.2523434,-0.2523434,10.92494,78.0351,0.1535271,0.2636989,0,0,7.960329
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.241432,7.707985,0,0,0,10.92494,78.0351,0.1535271,0,0,0,7.707985
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.9064873,0.9064873,0,0,0,0.9064873,0,0,1.110223E-16,0,0.9541972,0.9064873,0,0,3.241432,7.707985,0,0.9541972,-0.9541972,9.919124,70.85074,0.1535271,0.9971361,0,0,7.707985
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2599895,0.2599895,0,0,0,0.2599895,0,0,5.551115E-17,0,0.2736732,0.2599895,0,0,4.301651,6.753788,0,0.2736732,-0.2736732,9.630647,68.79019,0.1535271,0.2859885,0,0,6.753788
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.4504876,0.4504876,0,0,0,0.4504876,0,0,0,0,0.4741975,0.4504876,0,0,4.605732,6.480115,0,0.4741975,-0.4741975,9.130798,65.21986,0.1535271,0.4955364,0,0,6.480115
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.498763,1.498763,0,0,0,1.498763,30.37085,0,0,0.455187,1.577645,1.498763,0,0,5.132619,6.005918,0,1.122458,-1.122458,7.947624,56.76863,0.1535271,1.648639,0.3641496,0,6.461104
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2605097,0.2605097,0,0,0,0.2605097,262.5509,0,0,0.6839706,0.2742207,0.2605097,0,0,6.379794,4.88346,0.4097499,0,0.4097499,8.336347,59.54522,0.1535008,0.2865607,0.5471765,0,5.56743
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,5.970044,5.252234,1.503416,0,1.503416,9.762612,69.73281,0.153404,0,1.202733,0,6.755651
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.568224,2.568224,0,0,0,2.568224,45.93518,0,4.440892E-16,1.179718,2.703394,2.568224,0,0,4.466628,6.605309,0,1.523676,-1.523676,8.156518,58.26072,0.153404,2.825047,0.9437748,0,7.785028
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.267824,1.267824,0,0,0,1.267824,152.5201,0,0,1.933686,1.334551,1.267824,0,0,6.159601,5.081634,0.5991347,0,0.5991347,8.724907,62.32064,0.1533655,1.394606,1.546949,0,7.015319
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.949769,1.949769,0,0,0,1.949769,95.25751,0,0,1.857301,2.052388,1.949769,0,0,5.560466,5.620855,0,0.195087,-0.195087,8.519267,60.85178,0.1533655,2.144745,1.485841,0,7.478156
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3019849,0.3019849,0,0,0,0.3019849,200.3157,0,0,0.6049231,0.3178789,0.3019849,0,0,5.777229,5.425768,0.2870443,0,0.2870443,8.791581,62.79688,0.1533471,0.3321835,0.4839385,0,6.030691
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.365187,2.365187,0,0,0,2.365187,9.662949,0,0,0.2285468,2.489671,2.365187,0,0,5.490185,5.684108,0,2.261124,-2.261124,6.408147,45.77238,0.1533471,2.601706,0.1828375,0,5.912654
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.9040937,0.9040937,0,0,0,0.9040937,85.19172,0,0,0.7702129,0.9516776,0.9040937,0,0,8.002545,3.422983,0,0.1814646,-0.1814646,6.216866,44.4061,0.1533471,0.9945031,0.6161703,0,4.193196
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,8.204173,3.241519,1.105689,0,1.105689,7.265815,51.89858,0.1532761,0,0.8845515,0,4.347208
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.939608,2.939608,0,0,0,2.939608,27.96935,0,4.440892E-16,0.8221891,3.094324,2.939608,0,0,7.098484,4.236639,0,2.272135,-2.272135,4.870775,34.79118,0.1532761,3.233569,0.6577513,0,5.058828
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.963008,1.963008,5,0,1.53,1.963008,8.710962,0,0,0.1709969,0,0,3.036992,2.885142,9.623077,1.964504,3.056139,0,3.056139,7.770083,55.50048,0.1534861,2.159309,0.1367975,5,2.135501
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,3.781371,3.781371,5,0,1.53,3.781371,0,0,0,0,0,0,1.218629,1.157697,6.566938,4.71503,1.157697,0,1.157697,8.868371,63.34538,0.1535663,4.159508,0,5,4.71503
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.409241,5.756957,3.33,0,3.33,12.02749,85.91045,0.1536384,0,0,5,5.756957
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.8978874,0.8978874,0,0,0,0.8978874,0,0,0,0,0.9451446,0.8978874,0,0,2.079241,8.753957,0,0.9451446,-0.9451446,11.03122,78.79425,0.1536384,0.9876761,0,0,8.753957
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.057875,1.057875,0,0,0,1.057875,0,0,2.220446E-16,0,1.113553,1.057875,0,0,3.129402,7.808813,0,1.113553,-1.113553,9.85743,70.41006,0.1536384,1.163663,0,0,7.808813
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.4993034,0.4993034,0,0,0,0.4993034,0,0,1.110223E-16,0,0.5255826,0.4993034,0,0,4.366683,6.69526,0,0.5255826,-0.5255826,9.303416,66.45284,0.1536384,0.5492338,0,0,6.69526
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.7114053,0.7114053,0,0,0,0.7114053,0,0,1.110223E-16,0,0.7488477,0.7114053,0,0,4.950663,6.169677,0,0.7488477,-0.7488477,8.514062,60.81461,0.1536384,0.7825458,0,0,6.169677
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.4523525,0.4523525,0,0,0,0.4523525,0,0,5.551115E-17,0,0.4761605,0.4523525,0,0,5.782716,5.42083,0,0.4761605,-0.4761605,8.012144,57.22949,0.1536384,0.4975877,0,0,5.42083
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.8077838,0.8077838,0,0,0,0.8077838,0,0,1.110223E-16,0,0.8502988,0.8077838,0,0,6.311783,4.944669,0,0.8502988,-0.8502988,7.115851,50.8274,0.1536384,0.8885623,0,0,4.944669
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.4705814,0.4705814,0,0,0,0.4705814,0,0,5.551115E-17,0,0.4953489,0.4705814,0,0,7.25656,4.09437,0,0.4953489,-0.4953489,6.593707,47.09782,0.1536384,0.5176396,0,0,4.09437
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.7200168,0.7200168,0,0,0,0.7200168,0,0,1.110223E-16,0,0.7579125,0.7200168,0,0,7.806948,3.599021,0,0.7579125,-0.7579125,5.794797,41.39133,0.1536384,0.7920185,0,0,3.599021
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1496259,0.1496259,0,0,0,0.1496259,0,0,2.775558E-17,0,0.157501,0.1496259,0,0,8.649073,2.841109,0,0.157501,-0.157501,5.628777,40.20547,0.1536384,0.1645885,0,0,2.841109
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.801004,0.801004,0,0,0,0.801004,0,0,0,0,0.8431621,0.801004,0,0,8.824074,2.683608,0,0.8431621,-0.8431621,4.740006,33.85712,0.1536384,0.8811044,0,0,2.683608
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.5674549,0.5674549,0,0,0,0.5674549,149.9096,0,0,0.8506693,0.597321,0.5674549,0,0,9.760921,1.840446,0.2533483,0,0.2533483,4.980353,35.57388,0.1536222,0.6242005,0.6805354,0,2.691115
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.283318,2.283318,5,0,1.53,2.283318,82.79922,0,0,1.89057,0,0,2.716682,2.580848,9.507572,2.068459,4.471417,0,4.471417,9.222312,65.87353,0.1538099,2.51165,1.512456,5,3.959029
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1163256,0.1163256,2.188141,0,0.7623624,0.1163256,2637.365,0,0,3.06793,0,0,2.071815,1.968224,5.036155,6.092735,5.036155,0,5.036155,14.00003,100,0.1536062,0.1279582,2.454345,5,9.160666
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.15728,1.15728,0,0,0,1.15728,331.2358,2.615136,0,3.833325,1.218189,1.15728,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,1.273008,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,3.692554,3.692554,1.25,0,0.50625,3.692554,127.5911,2.140263,0,4.711372,2.57111,2.442554,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,4.06181,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.008678,1.008678,0,0,0,1.008678,161.8837,0.5711188,0,1.632885,1.061767,1.008678,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,1.109546,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.4282224,0.4282224,0,0,0,0.4282224,128.2811,0.09856797,0,0.5493284,0.4507605,0.4282224,0,0,0,10.62527,0,0,0,14.00003,100,0.1536062,0.4710447,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,5.836111,5.836111,5,0,1.53,5.836111,2.790949,4.440892E-16,0,0.1628829,0.8801171,0.8361112,0,0,0,10.62527,0,0.7172341,-0.7172341,13.244,94.59978,0.1536062,6.419722,0.1303063,5,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,3.543015,3.543015,4.381885,0,1.361255,3.543015,0,1.110223E-16,0,0,0,0,0.8388703,0.7969269,0.7969269,9.90804,0.7969269,0,0.7969269,14.00003,100,0.153661,3.897316,0,5,9.90804
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,3.582164,3.582164,3.582164,0,1.142931,3.582164,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.153661,3.94038,0,5,10.62527
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.152473,3.152473,3.152473,0,1.025625,3.152473,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.153661,3.467721,0,5,10.62527
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.368704,0.368704,0,0,0,0.368704,0,0,5.551115E-17,0,0.3881095,0.368704,0,0,0,10.62527,0,0.3881095,-0.3881095,13.59092,97.07784,0.153661,0.4055744,0,0,10.62527
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4312328,10.23716,0,0,0,13.59092,97.07784,0.153661,0,0,0,10.23716
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4312328,10.23716,0,0,0,13.59092,97.07784,0.153661,0,0,0,10.23716
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.3626256,0.3626256,0,0,0,0.3626256,0,0,5.551115E-17,0,0.3817112,0.3626256,0,0,0.4312328,10.23716,0,0.3817112,-0.3817112,13.18857,94.20385,0.153661,0.3988882,0,0,10.23716
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.7832052,0.7832052,0,0,0,0.7832052,0,0,1.110223E-16,0,0.8244265,0.7832052,0,0,0.8553563,9.855453,0,0.8244265,-0.8244265,12.31954,87.99657,0.153661,0.8615257,0,0,9.855453
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.5149294,0.5149294,0,0,0,0.5149294,0,0,0,0,0.5420309,0.5149294,0,0,1.771386,9.031027,0,0.5420309,-0.5420309,11.74819,83.9155,0.153661,0.5664223,0,0,9.031027
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.619411,0.619411,0,0,0,0.619411,0,0,1.110223E-16,0,0.6520116,0.619411,0,0,2.373642,8.488997,0,0.6520116,-0.6520116,11.06091,79.00636,0.153661,0.6813521,0,0,8.488997
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.205049,0.205049,0,0,0,0.205049,0,0,0,0,0.215841,0.205049,0,0,3.0981,7.836985,0,0.215841,-0.215841,10.8334,77.38125,0.153661,0.2255539,0,0,7.836985
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.9709347,0.9709347,0,0,0,0.9709347,0,0,2.220446E-16,0,1.022037,0.9709347,0,0,3.337923,7.621143,0,1.022037,-1.022037,9.756075,69.68611,0.153661,1.068028,0,0,7.621143
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2737871,0.2737871,0,0,0,0.2737871,51.42023,0,5.551115E-17,0.140782,0.2881969,0.2737871,0,0,4.473519,6.599107,0,0.147415,-0.147415,9.600686,68.57619,0.153661,0.3011658,0.1126256,0,6.739889
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.49901,0.49901,0,0,0,0.49901,50.04516,0,0,0.2497304,0.5252737,0.49901,0,0,4.637313,6.451692,0,0.2755433,-0.2755433,9.310238,66.50156,0.153661,0.548911,0.1997843,0,6.701422
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.9663851,0.9663851,0,0,0,0.9663851,58.82365,0,0,0.568463,1.017247,0.9663851,0,0,4.943473,6.176149,0,0.4487845,-0.4487845,8.837177,63.12257,0.153661,1.063024,0.4547704,0,6.744612
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.466718,1.466718,0,0,0,1.466718,30.40228,0,0,0.4459158,1.543914,1.466718,0,0,5.442122,5.727364,0,1.097998,-1.097998,7.679786,54.8555,0.153661,1.61339,0.3567326,0,6.17328
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,6.66212,4.629366,0.2842202,0,0.2842202,7.949421,56.78146,0.1536429,0,0.2273762,0,4.913586
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,6.3779,4.885164,0.6313397,0,0.6313397,8.548362,61.05961,0.1536026,0,0.5050718,0,5.516504
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.9757615,0.9757615,0,0,0,0.9757615,177.7652,0,0,1.734564,1.027117,0.9757615,0,0,5.746561,5.45337,0.7074466,0,0.7074466,9.219505,65.85348,0.1535574,1.073338,1.387651,0,7.187934
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.136575,1.136575,0,0,0,1.136575,107.8823,0,0,1.226164,1.196395,1.136575,0,0,5.039114,6.090072,0.02976822,0,0.02976822,9.247746,66.05519,0.1535556,1.250233,0.9809307,0,7.316236
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,4.326246,4.326246,5,0,1.53,4.326246,15.64637,0,0,0.6769003,0,0,0.6737544,0.6400666,5.009346,6.116863,1.316967,0,1.316967,10.49713,74.97935,0.1536374,4.75887,0.5415202,5,6.793764
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.755463,1.755463,4.761621,0,1.464923,1.755463,30.07761,0,0,0.5280013,0,0,3.006158,2.85585,3.692379,7.302134,3.383852,0,3.383852,13.70733,97.90933,0.153863,1.93101,0.422401,5,7.830135
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.039878,1.039878,0,0,0,1.039878,56.72407,0,0,0.5898611,1.094608,1.039878,0,0,0.3085268,10.3476,0,0.5047472,-0.5047472,13.17528,94.10898,0.153863,1.143866,0.4718889,0,10.93746
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,4.319592,4.319592,4.990926,0,1.527523,4.319592,3.766302,0,0,0.1626889,0,0,0.6713348,0.637768,0.869357,9.842853,0.8004569,0,0.8004569,13.93466,99.53311,0.1539158,4.751551,0.1301511,5,10.00554
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.9191888,0.9191888,0,0,0,0.9191888,0,0,1.110223E-16,0,0.9675672,0.9191888,0,0,0.06890015,10.56326,0,0.9675672,-0.9675672,12.91476,92.24809,0.1539158,1.011108,0,0,10.56326
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.656869,1.656869,0,0,0,1.656869,0,0,0,0,1.744072,1.656869,0,0,1.143975,9.595696,0,1.744072,-1.744072,11.07634,79.11659,0.1539158,1.822555,0,0,9.595696
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.700671,2.700671,0,0,0,2.700671,0,0,4.440892E-16,0,2.842811,2.700671,0,0,3.081833,7.851624,0,2.842811,-2.842811,8.079759,57.71244,0.1539158,2.970738,0,0,7.851624
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.240512,5.008813,0,0,0,8.079759,57.71244,0.1539158,0,0,0,5.008813
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.3711086,0.3711086,0,0,0,0.3711086,0,0,5.551115E-17,0,0.3906406,0.3711086,0,0,6.240512,5.008813,0,0.3906406,-0.3906406,7.667987,54.77123,0.1539158,0.4082194,0,0,5.008813
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.053137,1.053137,0,0,0,1.053137,0,0,0,0,1.108565,1.053137,0,0,6.674557,4.618173,0,1.108565,-1.108565,6.499457,46.4246,0.1539158,1.15845,0,0,4.618173
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1368449,0.1368449,0,0,0,0.1368449,0,0,0,0,0.1440473,0.1368449,0,0,7.906296,3.509608,0,0.1440473,-0.1440473,6.347618,45.34004,0.1539158,0.1505294,0,0,3.509608
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.6694083,0.6694083,0,0,0,0.6694083,0,0,1.110223E-16,0,0.7046403,0.6694083,0,0,8.066348,3.365561,0,0.7046403,-0.7046403,5.604862,40.03465,0.1539158,0.7363492,0,0,3.365561
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.3458818,0.3458818,0,0,0,0.3458818,0,0,0,0,0.3640861,0.3458818,0,0,8.849282,2.66092,0,0.3640861,-0.3640861,5.221081,37.29336,0.1539158,0.3804699,0,0,2.66092
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.230915,0.230915,0,0,0,0.230915,0,0,2.775558E-17,0,0.2430684,0.230915,0,0,9.253822,2.296834,0,0.2430684,-0.2430684,4.964865,35.46325,0.1539158,0.2540065,0,0,2.296834
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1849693,0.1849693,0,0,0,0.1849693,0,0,2.775558E-17,0,0.1947045,0.1849693,0,0,9.523898,2.053766,0,0.1947045,-0.1947045,4.759628,33.99728,0.1539158,0.2034662,0,0,2.053766
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.740236,1.859061,0,0,0,4.759628,33.99728,0.1539158,0,0,0,1.859061
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.367897,1.367897,0,0,0,1.367897,2.798995,0,0,0.03828736,1.439891,1.367897,0,0,9.740236,1.859061,0,1.401604,-1.401604,3.282208,23.4443,0.1539158,1.504686,0.03062989,0,1.897349
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.207649,2.207649,5,0,1.53,2.207649,17.32143,0,0,0.3823965,0,0,2.792351,2.652733,11.29757,0.4574574,3.03513,0,3.03513,6.161585,44.01123,0.1541186,2.428414,0.3059172,5,0.8398539
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.179215,2.179215,5,0,1.53,2.179215,16.1228,0,0,0.3513503,0,0,2.820785,2.679746,8.262444,3.189074,3.031096,0,3.031096,9.037135,64.55083,0.154321,2.397136,0.2810803,5,3.540424
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.275496,1.275496,4.589931,0,1.418051,1.275496,85.62756,0,0,1.092176,0,0,3.314435,3.148713,5.231348,5.917061,4.240889,0,4.240889,13.0604,93.28835,0.154469,1.403045,0.8737407,5,7.009237
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.704062,2.704062,0,0,0,2.704062,33.83072,0,0,0.9148037,2.846381,2.704062,0,0,0.9904591,9.733861,0,1.931578,-1.931578,11.02433,78.74509,0.154469,2.974468,0.7318429,0,10.64866
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,3.136657,7.802283,0.2734672,0,0.2734672,11.28377,80.59818,0.1544516,0,0.2187738,0,8.07575
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.5754468,0.5754468,0,0,0,0.5754468,146.7933,0,0,0.8447174,0.6057335,0.5754468,0,0,2.863189,8.048404,0.2389838,0,0.2389838,11.51049,82.21761,0.1544364,0.6329916,0.6757739,0,8.893121
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.004324,1.004324,0,0,0,1.004324,99.36001,0,0,0.9978962,1.057183,1.004324,0,0,2.624205,8.26349,0,0.05928674,-0.05928674,11.44799,81.77122,0.1544364,1.104756,0.798317,0,9.261386
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.82775,1.82775,0,0,0,1.82775,27.50517,0,2.220446E-16,0.5027256,1.923947,1.82775,0,0,2.690079,8.204203,0,1.421221,-1.421221,9.949896,71.07054,0.1544364,2.010525,0.4021805,0,8.706928
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.390439,1.390439,0,0,0,1.390439,61.41077,0,0,0.853879,1.463619,1.390439,0,0,4.269215,6.782981,0,0.6097406,-0.6097406,9.307173,66.47967,0.1544364,1.529482,0.6831032,0,7.63686
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.571987,1.571987,0,0,0,1.571987,39.89835,0,0,0.6271968,1.654723,1.571987,0,0,4.946704,6.173241,0,1.027526,-1.027526,8.224065,58.7432,0.1544364,1.729186,0.5017574,0,6.800437
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,6.0884,5.145714,0.160533,0,0.160533,8.37636,59.83102,0.1544261,0,0.1284264,0,5.306247
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.7738858,0.7738858,0,0,0,0.7738858,0,0,0,0,0.8146167,0.7738858,0,0,5.927867,5.290194,0,0.8146167,-0.8146167,7.517678,53.69759,0.1544261,0.8512744,0,0,5.290194
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.130276,2.130276,0,0,0,2.130276,0,0,0,0,2.242396,2.130276,0,0,6.832996,4.475577,0,2.242396,-2.242396,5.153986,36.81411,0.1544261,2.343303,0,0,4.475577
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,3.568611,3.568611,5,0,1.53,3.568611,0,0,0,0,0,0,1.431389,1.359819,9.324547,2.233182,1.359819,0,1.359819,6.444024,46.02865,0.1545186,3.925472,0,5,2.233182
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.7755979,0.7755979,4.280861,0,1.333675,0.7755979,0,0,0,0,0,0,3.505263,3.33,7.964728,3.457019,3.33,0,3.33,9.603139,68.59371,0.1546853,0.8531576,0,5,3.457019
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.4310243,0.4310243,3.936287,0,1.239606,0.4310243,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.634728,6.454019,3.33,0,3.33,12.76225,91.15878,0.1548085,0.4741268,0,5,6.454019
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.304728,9.451019,0,0,0,12.76225,91.15878,0.1548085,0,0,0,9.451019
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.177729,0.177729,0,0,0,0.177729,0,0,0,0,0.1870831,0.177729,0,0,1.304728,9.451019,0,0.1870831,-0.1870831,12.56505,89.75019,0.1548085,0.1955019,0,0,9.451019
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1425786,0.1425786,0,0,0,0.1425786,0,0,2.775558E-17,0,0.1500827,0.1425786,0,0,1.512598,9.263936,0,0.1500827,-0.1500827,12.40685,88.62018,0.1548085,0.1568365,0,0,9.263936
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.5483215,0.5483215,0,0,0,0.5483215,0,0,0,0,0.5771806,0.5483215,0,0,1.679357,9.113853,0,0.5771806,-0.5771806,11.79845,84.27447,0.1548085,0.6031537,0,0,9.113853
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2766601,0.2766601,0,0,0,0.2766601,0,0,0,0,0.2912212,0.2766601,0,0,2.320668,8.536673,0,0.2912212,-0.2912212,11.49147,82.08179,0.1548085,0.3043261,0,0,8.536673
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02890234,0.02890234,0,0,0,0.02890234,0,0,3.469447E-18,0,0.03042351,0.02890234,0,0,2.644248,8.245451,0,0.03042351,-0.03042351,11.4594,81.85273,0.1548085,0.03179257,0,0,8.245451
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.4314659,0.4314659,0,0,0,0.4314659,0,0,5.551115E-17,0,0.4541746,0.4314659,0,0,2.678051,8.215028,0,0.4541746,-0.4541746,10.98066,78.43315,0.1548085,0.4746125,0,0,8.215028
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,3.18269,7.760853,0.8438097,0,0.8438097,11.78117,84.15105,0.1547548,0,0.6750478,0,8.604663
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,2.33888,8.520282,1.360866,0,1.360866,13.0722,93.37269,0.1546683,0,1.088693,0,9.881147
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.5130458,0.5130458,0,0,0,0.5130458,452.3547,0.8027239,0,2.320786,0.5400482,0.5130458,0,0,0.9780144,9.745061,0.9780144,0,0.9780144,14.00003,100,0.1546062,0.5643503,1.856629,0,12.06585
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.781077,1.781077,0,0,0,1.781077,177.5205,1.286959,0,3.161777,1.874818,1.781077,0,0,0,10.62527,0,0,0,14.00003,100,0.1546062,1.959185,2.529421,0,13.78705
