Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,3.295306,3.295306,1.25,0,0.50625,3.295306,102.6269,1.228917,0,3.381871,2.152954,2.045306,0,0,0,10.62527,0,0,0,14.00003,100,0.1546062,3.624836,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546062,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546062,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2387457,0.2387457,0,0,0,0.2387457,1866.173,4.204096,0,4.455407,0.2513112,0.2387457,0,0,0,10.62527,0,0,0,14.00003,100,0.1546062,0.2626202,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.117016,1.117016,0,0,0,1.117016,320.4388,2.403547,0,3.579353,1.175806,1.117016,0,0,0,10.62527,0,0,0,14.00003,100,0.1546062,1.228718,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.662872,2.662872,0,0,0,2.662872,95.69267,4.440892E-16,0,2.548173,2.803023,2.662872,0,0,0,10.62527,0,0.2548497,-0.2548497,13.73139,98.08118,0.1546062,2.929159,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2682254,0.2682254,0,0,0,0.2682254,400.3,0.5081975,0,1.073706,0.2823425,0.2682254,0,0,0.2831663,10.37042,0.2831663,0,0.2831663,14.00003,100,0.1545882,0.2950479,0.8589652,0,11.44413
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,4.204403,4.204403,4.054689,0,1.27193,4.204403,3.748293,0,0,0.1575933,0.1575933,0.1497137,0,0,0,10.62527,0,0,0,14.00003,100,0.1545882,4.624843,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.3516644,0.3516644,0,0,0,0.3516644,0,0,0,0,0.370173,0.3516644,0,0,0,10.62527,0,0.370173,-0.370173,13.60983,97.21289,0.1545882,0.3868308,0,0,10.62527
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.5941592,0.5941592,0,0,0,0.5941592,0,0,1.110223E-16,0,0.6254307,0.5941592,0,0,0.4113033,10.2551,0,0.6254307,-0.6254307,12.95057,92.50388,0.1545882,0.6535751,0,0,10.2551
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.5040631,0.5040631,0,0,0,0.5040631,0,0,1.110223E-16,0,0.5305927,0.5040631,0,0,1.106226,9.62967,0,0.5305927,-0.5305927,12.39128,88.50893,0.1545882,0.5544693,0,0,9.62967
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.6973446,0.6973446,0,0,0,0.6973446,0,0,1.110223E-16,0,0.7340469,0.6973446,0,0,1.695774,9.099078,0,0.7340469,-0.7340469,11.61752,82.98214,0.1545882,0.7670791,0,0,9.099078
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.3670484,0.3670484,0,0,0,0.3670484,0,0,5.551115E-17,0,0.3863668,0.3670484,0,0,2.511382,8.365031,0,0.3863668,-0.3863668,11.21026,80.0731,0.1545882,0.4037533,0,0,8.365031
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2602838,0.2602838,0,0,0,0.2602838,0,0,5.551115E-17,0,0.2739829,0.2602838,0,0,2.940678,7.978664,0,0.2739829,-0.2739829,10.92145,78.01022,0.1545882,0.2863122,0,0,7.978664
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.2175462,0.2175462,0,0,0,0.2175462,0,0,2.775558E-17,0,0.228996,0.2175462,0,0,3.245103,7.704681,0,0.228996,-0.228996,10.68007,76.28606,0.1545882,0.2393008,0,0,7.704681
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.3379635,0.3379635,0,0,0,0.3379635,0,0,0,0,0.355751,0.3379635,0,0,3.499543,7.475685,0,0.355751,-0.355751,10.30507,73.60753,0.1545882,0.3717599,0,0,7.475685
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.8588491,0.8588491,0,0,0,0.8588491,0,0,1.110223E-16,0,0.9040517,0.8588491,0,0,3.894822,7.119934,0,0.9040517,-0.9040517,9.352121,66.80073,0.1545882,0.944734,0,0,7.119934
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.5832298,0.5832298,0,0,0,0.5832298,0,0,0,0,0.6139261,0.5832298,0,0,4.899324,6.215882,0,0.6139261,-0.6139261,8.704986,62.17835,0.1545882,0.6415528,0,0,6.215882
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.008210228,0.008210228,0,0,0,0.008210228,0,0,0,0,0.008642346,0.008210228,0,0,5.581464,5.601956,0,0.008642346,-0.008642346,8.695876,62.11328,0.1545882,0.009031251,0,0,5.601956
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.5007285,0.5007285,0,0,0,0.5007285,0,0,1.110223E-16,0,0.5270826,0.5007285,0,0,5.591067,5.593314,0,0.5270826,-0.5270826,8.140283,58.14476,0.1545882,0.5508013,0,0,5.593314
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.207071,1.207071,0,0,0,1.207071,61.73814,0,0,0.7452235,1.270602,1.207071,0,0,6.176714,5.066231,0,0.525378,-0.525378,7.586485,54.18907,0.1545882,1.327779,0.5961788,0,5.811455
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,6.760468,4.540854,1.326386,0,1.326386,8.844806,63.17706,0.1545041,0,1.061109,0,5.867239
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.6616569,0.6616569,0,0,0,0.6616569,229.1719,0,0,1.516332,0.6964809,0.6616569,0,0,5.434082,5.734601,0.8198506,0,0.8198506,9.622584,68.7326,0.1544521,0.7278225,1.213065,0,7.250932
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.03556241,0.03556241,0,0,0,0.03556241,6290.996,0,0,2.23723,0.03743412,0.03556241,0,0,4.614231,6.472466,2.199796,0,2.199796,11.70949,83.63908,0.1543128,0.03911865,1.789784,0,8.709696
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.628239,0.628239,0,0,0,0.628239,466.5799,0,0,2.931237,0.6613042,0.628239,0,0,2.414435,8.452283,2.269933,0,2.269933,13.86294,99.02081,0.1541694,0.6910629,2.34499,0,11.38352
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.361496,0,3.505999,0,0,0,0,0.1445025,10.49522,0.1445025,0,0.1445025,14.00003,100,0.1541603,0,2.804799,0,14.00122
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,2.515994,2.515994,0,0,0,2.515994,65.72478,0,0,1.653632,2.648415,2.515994,0,0,0,10.62527,0,0.994783,-0.994783,12.95143,92.51006,0.1541603,2.767594,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,4.111917,4.111917,2.297788,0,0.7922962,4.111917,73.32161,0,0,3.014924,1.909609,1.814129,0,0,1.105314,9.630491,1.105314,0,1.105314,14.00003,100,0.1542206,4.523108,2.411939,5,12.64542
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.829984,1.829984,0,0,0,1.829984,112.8231,0.1383448,0,2.064643,1.926299,1.829984,0,0,0,10.62527,0,0,0,14.00003,100,0.1542206,2.012982,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1542206,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1542206,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.47585,2.47585,0,0,0,2.47585,6.076966,0,0,0.1504566,2.606158,2.47585,0,0,0,10.62527,0,2.455702,-2.455702,11.41149,81.51049,0.1542206,2.723435,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.802619,2.802619,0,0,0,2.802619,0,0,4.440892E-16,0,2.950125,2.802619,0,0,2.728557,8.169573,0,2.950125,-2.950125,8.301786,59.29836,0.1542206,3.08288,0,0,8.169573
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.283196,1.283196,0,0,0,1.283196,0,0,2.220446E-16,0,1.350733,1.283196,0,0,6.006474,5.219448,0,1.350733,-1.350733,6.877989,49.1284,0.1542206,1.411516,0,0,5.219448
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,3.783027,3.783027,5,0,1.53,3.783027,0,0,0,0,0,0,1.216973,1.156124,7.507288,3.868715,1.156124,0,1.156124,7.974784,56.96264,0.1542987,4.16133,0,5,3.868715
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.6683092,0.6683092,4.173572,0,1.304385,0.6683092,0,0,0,0,0,0,3.505263,3.33,6.351164,4.909226,3.33,0,3.33,11.1339,79.52769,0.1544511,0.73514,0,5,4.909226
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.7748968,0.7748968,3.95507,0,1.244734,0.7748968,0,0,0,0,0,0,3.180173,3.021164,3.021164,7.906227,3.021164,0,3.021164,14.00003,100,0.1545955,0.8523865,0,5,7.906227
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1523802,0.1523802,0,0,0,0.1523802,0,0,2.775558E-17,0,0.1604002,0.1523802,0,0,0,10.62527,0,0.1604002,-0.1604002,13.83095,98.79231,0.1545955,0.1676182,0,0,10.62527
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1188683,0.1188683,0,0,0,0.1188683,0,0,1.387779E-17,0,0.1251245,0.1188683,0,0,0.1782225,10.46487,0,0.1251245,-0.1251245,13.69906,97.85022,0.1545955,0.1307552,0,0,10.46487
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3172498,10.33975,0,0,0,13.69906,97.85022,0.1545955,0,0,0,10.33975
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.5515336,0.5515336,0,0,0,0.5515336,0,0,0,0,0.5805618,0.5515336,0,0,0.3172498,10.33975,0,0.5805618,-0.5805618,13.08709,93.47905,0.1545955,0.606687,0,0,10.33975
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.6134582,0.6134582,0,0,0,0.6134582,0,0,1.110223E-16,0,0.6457455,0.6134582,0,0,0.9623184,9.759188,0,0.6457455,-0.6457455,12.40642,88.61709,0.1545955,0.674804,0,0,9.759188
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.5212904,0.5212904,0,0,0,0.5212904,0,0,1.110223E-16,0,0.5487267,0.5212904,0,0,1.679813,9.113442,0,0.5487267,-0.5487267,11.82801,84.4856,0.1545955,0.5734194,0,0,9.113442
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2607818,0.2607818,0,0,0,0.2607818,0,0,0,0,0.2745071,0.2607818,0,0,2.28951,8.564715,0,0.2745071,-0.2745071,11.53865,82.41879,0.1545955,0.28686,0,0,8.564715
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,3.77914,3.77914,5,0,1.53,3.77914,14.90116,0,0,0.5631358,0,0,1.22086,1.159817,2.594517,8.290209,1.722953,0,1.722953,13.17319,94.09402,0.154704,4.157054,0.4505086,5,8.853344
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.7864471,0.7864471,0,0,0,0.7864471,196.1354,0,0,1.542501,0.8278391,0.7864471,0,0,0.8715646,9.840866,0.7146619,0,0.7146619,13.85118,98.93678,0.154659,0.8650918,1.234001,0,11.38337
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.3734187,0.3734187,0,0,0,0.3734187,486.2212,1.265666,0,1.815641,0.3930723,0.3734187,0,0,0.1569027,10.48406,0.1569027,0,0.1569027,14.00003,100,0.1546491,0.4107605,1.452513,0,12.2997
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546491,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.831414,2.831414,0,0,0,2.831414,130.0617,0.7021484,0,3.682584,2.980435,2.831414,0,0,0,10.62527,0,0,0,14.00003,100,0.1546491,3.114555,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546491,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.039329,3.039329,1.25,0,0.50625,3.039329,120.7989,1.787971,0,3.671474,1.883504,1.789329,0,0,0,10.62527,0,0,0,14.00003,100,0.1546491,3.343261,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.5559064,0.5559064,0,0,0,0.5559064,439.4382,1.8577,0,2.442865,0.5851647,0.5559064,0,0,0,10.62527,0,0,0,14.00003,100,0.1546491,0.611497,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.9925034,0.9925034,0,0,0,0.9925034,94.42208,0,0,0.9371424,1.04474,0.9925034,0,0,0,10.62527,0,0.107598,-0.107598,13.88661,99.18987,0.1546491,1.091754,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.33533,1.33533,0,0,0,1.33533,18.32669,0,2.220446E-16,0.2447218,1.405611,1.33533,0,0,0.1195534,10.51768,0,1.160889,-1.160889,12.66292,90.44929,0.1546491,1.468863,0.1957775,0,10.7624
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2063702,0.2063702,0,0,0,0.2063702,162.4811,0,0,0.3353125,0.2172318,0.2063702,0,0,1.40943,9.356787,0.1180807,0,0.1180807,12.77495,91.24944,0.1546416,0.2270072,0.26825,0,9.6921
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,4.811846,4.811846,5,0,1.53,4.811846,0.9618137,0,0,0.046281,0,0,0.1881538,0.1787461,1.29135,9.463059,0.2250271,0,0.2250271,12.98843,92.77428,0.1546561,5.293031,0.0370248,5,9.50934
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.885599,1.885599,0,0,0,1.885599,0,0,2.220446E-16,0,1.984841,1.885599,0,0,1.066322,9.665584,0,1.984841,-1.984841,10.89622,77.82999,0.1546561,2.074159,0,0,9.665584
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,4.984729,4.984729,5,0,1.53,4.984729,0,0,0,0,0,0,0.0152707,0.01450717,3.271701,7.680743,0.01450717,0,0.01450717,10.90998,77.92829,0.1546571,5.483202,0,5,7.680743
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.411442,1.411442,4.840067,0,1.486338,1.411442,0,0,0,0,0,0,3.428625,3.257194,3.257194,7.693799,3.257194,0,3.257194,14.00003,100,0.1548754,1.552586,0,5,7.693799
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.8462824,0.8462824,0,0,0,0.8462824,0,0,0,0,0.8908235,0.8462824,0,0,0,10.62527,0,0.8908235,-0.8908235,13.06102,93.29279,0.1548754,0.9309106,0,0,10.62527
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.5223649,0.5223649,0,0,0,0.5223649,0,0,0,0,0.5498578,0.5223649,0,0,0.989804,9.73445,0,0.5498578,-0.5498578,12.48142,89.15279,0.1548754,0.5746014,0,0,9.73445
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.6387465,0.6387465,0,0,0,0.6387465,0,0,1.110223E-16,0,0.6723647,0.6387465,0,0,1.600757,9.184593,0,0.6723647,-0.6723647,11.77268,84.09042,0.1548754,0.7026212,0,0,9.184593
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1965845,0.1965845,0,0,0,0.1965845,0,0,2.775558E-17,0,0.2069311,0.1965845,0,0,2.347829,8.512228,0,0.2069311,-0.2069311,11.55456,82.53239,0.1548754,0.216243,0,0,8.512228
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.577752,8.305297,0,0,0,11.55456,82.53239,0.1548754,0,0,0,8.305297
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02546661,0.02546661,0,0,0,0.02546661,0,0,0,0,0.02680696,0.02546661,0,0,2.577752,8.305297,0,0.02680696,-0.02680696,11.5263,82.33055,0.1548754,0.02801327,0,0,8.305297
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.4167092,0.4167092,0,0,0,0.4167092,0,0,5.551115E-17,0,0.4386413,0.4167092,0,0,2.607538,8.27849,0,0.4386413,-0.4386413,11.06393,79.02792,0.1548754,0.4583801,0,0,8.27849
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.4160907,0.4160907,0,0,0,0.4160907,0,0,5.551115E-17,0,0.4379902,0.4160907,0,0,3.094917,7.839849,0,0.4379902,-0.4379902,10.60225,75.7302,0.1548754,0.4576997,0,0,7.839849
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01560171,0.01560171,0,0,0,0.01560171,0,0,0,0,0.01642286,0.01560171,0,0,3.581573,7.401859,0,0.01642286,-0.01642286,10.58494,75.60655,0.1548754,0.01716189,0,0,7.401859
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.023084,1.023084,0,0,0,1.023084,91.27078,0,0,0.933777,1.076931,1.023084,0,0,3.59982,7.385436,0,0.1431538,-0.1431538,10.43404,74.52872,0.1548754,1.125393,0.7470216,0,8.319213
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.9236468,0.9236468,0,0,0,0.9236468,197.7492,0,0,1.826505,0.9722598,0.9236468,0,0,3.75888,7.242282,0.8542447,0,0.8542447,11.24445,80.31733,0.1548215,1.016011,1.461204,0,9.068787
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.188685,1.188685,0,0,0,1.188685,165.8923,0,0,1.971938,1.251248,1.188685,0,0,2.904635,8.011103,0.7206901,0,0.7206901,11.92816,85.20094,0.1547762,1.307554,1.57755,0,9.98304
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,2.183945,8.659723,1.684883,0,1.684883,13.52658,96.6182,0.1546702,0,1.347906,0,10.34461
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.6643331,0.6643331,0,0,0,0.6643331,432.5508,1.675218,0,2.873578,0.699298,0.6643331,0,0,0.4990626,10.17612,0.4990626,0,0.4990626,14.00003,100,0.1546388,0.7307664,2.298862,0,13.0497
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.9158635,0.9158635,0,0,0,0.9158635,250.2663,1.32803,0,2.292097,0.9640669,0.9158635,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,1.00745,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.4318213,0.4318213,0,0,0,0.4318213,596.5143,2.121327,0,2.575876,0.4545487,0.4318213,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,0.4750034,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.550392,1.550392,0,0,0,1.550392,139.2561,0.5270244,0,2.159016,1.631992,1.550392,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,1.705431,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.8128153,0.8128153,0,0,0,0.8128153,366.357,2.122211,0,2.977806,0.8555951,0.8128153,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,0.8940969,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.599722,0.599722,0,0,0,0.599722,232.5797,0.7635453,0,1.394832,0.6312863,0.599722,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,0.6596941,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.153239,3.153239,3.153239,0,1.025834,3.153239,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546388,3.468562,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.777763,2.777763,0,0,0,2.777763,0,0,4.440892E-16,0,2.923961,2.777763,0,0,0,10.62527,0,2.923961,-2.923961,10.9179,77.98486,0.1546388,3.055539,0,0,10.62527
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.8869812,0.8869812,0,0,0,0.8869812,0,0,1.110223E-16,0,0.9336644,0.8869812,0,0,3.248845,7.701313,0,0.9336644,-0.9336644,9.933734,70.9551,0.1546388,0.9756793,0,0,7.701313
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.4520942,0.4520942,0,0,0,0.4520942,0,0,5.551115E-17,0,0.4758886,0.4520942,0,0,4.28625,6.767649,0,0.4758886,-0.4758886,9.432103,67.37203,0.1546388,0.4973036,0,0,6.767649
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.3580619,0.3580619,0,0,0,0.3580619,0,0,5.551115E-17,0,0.3769072,0.3580619,0,0,4.815015,6.29176,0,0.3769072,-0.3769072,9.034808,64.53422,0.1546388,0.393868,0,0,6.29176
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.484962,0.484962,0,0,0,0.484962,0,0,0,0,0.5104863,0.484962,0,0,5.233801,5.914853,0,0.5104863,-0.5104863,8.496709,60.69065,0.1546388,0.5334582,0,0,5.914853
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.3057916,0.3057916,0,0,0,0.3057916,0,0,5.551115E-17,0,0.3218859,0.3057916,0,0,5.801008,5.404367,0,0.3218859,-0.3218859,8.157411,58.26711,0.1546388,0.3363708,0,0,5.404367
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.4039874,0.4039874,0,0,0,0.4039874,0,0,5.551115E-17,0,0.4252498,0.4039874,0,0,6.158659,5.082481,0,0.4252498,-0.4252498,7.709158,55.0653,0.1546388,0.4443861,0,0,5.082481
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.07978039,0.07978039,0,0,0,0.07978039,0,0,1.387779E-17,0,0.08397936,0.07978039,0,0,6.631159,4.657231,0,0.08397936,-0.08397936,7.620636,54.43301,0.1546388,0.08775843,0,0,4.657231
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.7376798,0.7376798,0,0,0,0.7376798,0,0,1.110223E-16,0,0.7765051,0.7376798,0,0,6.724469,4.573252,0,0.7765051,-0.7765051,6.802128,48.58653,0.1546388,0.8114477,0,0,4.573252
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03001492,0.03001492,0,0,0,0.03001492,0,0,3.469447E-18,0,0.03159465,0.03001492,0,0,7.587253,3.796747,0,0.03159465,-0.03159465,6.768824,48.34865,0.1546388,0.03301641,0,0,3.796747
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,7.622358,3.765152,0.04809647,0,0.04809647,6.814453,48.67456,0.1546358,0,0.03847718,0,3.813248
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.4499767,0.4499767,0,0,0,0.4499767,83.10336,0,0,0.3739457,0.4736597,0.4499767,0,0,7.574262,3.808439,0,0.09971394,-0.09971394,6.709345,47.9238,0.1546358,0.4949743,0.2991566,0,4.182384
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.832717,1.832717,0,0,0,1.832717,19.65873,0,2.220446E-16,0.3602889,1.929176,1.832717,0,0,7.685055,3.708725,0,1.568887,-1.568887,5.055593,36.11131,0.1546358,2.015989,0.2882311,0,4.069014
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,3.958347,3.958347,5,0,1.53,3.958347,9.377081,0,0,0.3711773,0,0,1.041653,0.9895707,9.428263,2.139838,1.360748,0,1.360748,6.346512,45.33214,0.1547221,4.354181,0.2969419,5,2.511015
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.802694,1.802694,5,0,1.53,1.802694,56.70932,0,0,1.022296,0,0,3.197305,3.03744,8.067514,3.364511,4.059736,0,4.059736,10.19792,72.84211,0.1549286,1.982964,0.8178367,5,4.386807
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.5721308,0.5721308,3.336106,0,1.075757,0.5721308,241.5535,0,0,1.382002,0,0,2.763975,2.625776,4.007778,7.018274,4.007778,0,4.007778,14.00003,100,0.1549334,0.6293439,1.105602,5,8.400276
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.335674,0.335674,0,0,0,0.335674,439.4554,1.121797,0,1.475138,0.353341,0.335674,0,0,0,10.62527,0,0,0,14.00003,100,0.1549334,0.3692414,1.18011,0,12.10041
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.362798,1.362798,0,0,0,1.362798,48.1139,0,0,0.655695,1.434524,1.362798,0,0,0,10.62527,0,0.7788288,-0.7788288,13.17907,94.13603,0.1549334,1.499077,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.03127409,0.03127409,0,0,0,0.03127409,4031.918,0.3626603,0,1.260946,0.0329201,0.03127409,0,0,0.8653653,9.846445,0.8653653,0,0.8653653,14.00003,100,0.1548792,0.0344015,1.008757,0,11.10739
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.025915,1.025915,0,0,0,1.025915,106.033,0.007897928,0,1.087809,1.079911,1.025915,0,0,0,10.62527,0,0,0,14.00003,100,0.1548792,1.128507,0.8702469,0,11.71308
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.4326242,0.4326242,0,0,0,0.4326242,138.0151,0.1416928,0,0.5970866,0.4553939,0.4326242,0,0,0,10.62527,0,0,0,14.00003,100,0.1548792,0.4758866,0.4776693,0,11.22236
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2918069,0.2918069,0,0,0,0.2918069,189.9033,0.2469858,0,0.5541509,0.3071651,0.2918069,0,0,0,10.62527,0,0,0,14.00003,100,0.1548792,0.3209876,0.4433208,0,11.17943
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.442292,2.442292,0,0,0,2.442292,5.784625,0,0,0.1412774,2.570833,2.442292,0,0,0,10.62527,0,2.429556,-2.429556,11.43905,81.70734,0.1548792,2.686521,0.1130219,0,10.76655
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2231297,0.2231297,0,0,0,0.2231297,0,0,2.775558E-17,0,0.2348734,0.2231297,0,0,2.699507,8.195718,0,0.2348734,-0.2348734,11.19147,79.93893,0.1548792,0.2454427,0,0,8.195718
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.730398,1.730398,0,0,0,1.730398,0,0,0,0,1.821472,1.730398,0,0,2.960477,7.960845,0,1.821472,-1.821472,9.271473,66.22467,0.1548792,1.903438,0,0,7.960845
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.256534,2.256534,0,0,0,2.256534,0,0,4.440892E-16,0,2.375299,2.256534,0,0,4.984335,6.139373,0,2.375299,-2.375299,6.767688,48.34053,0.1548792,2.482188,0,0,6.139373
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.4106722,0.4106722,0,0,0,0.4106722,0,0,5.551115E-17,0,0.4322865,0.4106722,0,0,7.623556,3.764074,0,0.4322865,-0.4322865,6.312018,45.08575,0.1548792,0.4517394,0,0,3.764074
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.7861852,0.7861852,0,0,0,0.7861852,0,0,1.110223E-16,0,0.8275633,0.7861852,0,0,8.103874,3.331787,0,0.8275633,-0.8275633,5.439689,38.85485,0.1548792,0.8648037,0,0,3.331787
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.023389,2.504224,0,0,0,5.439689,38.85485,0.1548792,0,0,0,2.504224
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.9771522,0.9771522,0,0,0,0.9771522,0,0,2.220446E-16,0,1.028581,0.9771522,0,0,9.023389,2.504224,0,1.028581,-1.028581,4.35547,31.11043,0.1548792,1.074867,0,0,2.504224
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.7162697,0.7162697,0,0,0,0.7162697,0,0,1.110223E-16,0,0.7539681,0.7162697,0,0,10.16626,1.475643,0,0.7539681,-0.7539681,3.560717,25.43365,0.1548792,0.7878966,0,0,1.475643
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.4190161,0.4190161,0,0,0,0.4190161,0,0,5.551115E-17,0,0.4410696,0.4190161,0,0,11.004,0.7216746,0,0.4410696,-0.4410696,3.095789,22.11274,0.1548792,0.4609177,0,0,0.7216746
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.7093108,0.7093108,4.214574,0,1.315579,0.7093108,0,0,0,0,0,0,3.505263,3.33,11.49408,0.280605,3.33,0,3.33,6.254905,44.6778,0.1550341,0.7802418,0,5,0.280605
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.576954,0.576954,4.082217,0,1.279445,0.576954,0,0,0,0,0,0,3.505263,3.33,8.164077,3.277605,3.33,0,3.33,9.41402,67.24287,0.1551725,0.6346494,0,5,3.277605
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.292723,0.292723,3.797986,0,1.20185,0.292723,15.08639,0,0,0.04416133,0,0,3.505263,3.33,4.834077,6.274605,3.374161,0,3.374161,12.61503,90.10718,0.155273,0.3219953,0.03532906,5,6.318766
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.654602,1.654602,0,0,0,1.654602,17.52276,0,2.220446E-16,0.2899319,1.741686,1.654602,0,0,1.459916,9.31135,0,1.451754,-1.451754,11.08475,79.17661,0.155273,1.820062,0.2319455,0,9.601282
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,3.56811,3.56811,5,0,1.53,3.56811,17.67046,0,0,0.6305016,0,0,1.43189,1.360295,3.072976,7.859596,1.990797,0,1.990797,12.97338,92.66683,0.1553966,3.924922,0.5044013,5,8.490098
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.221205,2.221205,0,0,0,2.221205,94.27269,0,0,2.09399,2.338111,2.221205,0,0,1.082179,9.651313,0,0.2441209,-0.2441209,12.71606,90.8288,0.1553966,2.443326,1.675192,0,11.7453
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,4.191411,4.191411,3.77977,0,1.196877,4.191411,42.6284,0,0,1.786732,0.4333073,0.4116419,0,0,1.353425,9.407192,1.353425,0,1.353425,14.00003,100,0.1554689,4.610553,1.429386,5,11.19392
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.8418874,0.8418874,0,0,0,0.8418874,51.12542,0,0,0.4304185,0.8861973,0.8418874,0,0,0,10.62527,0,0.4557787,-0.4557787,13.5196,96.56834,0.1554689,0.9260761,0.3443348,0,11.05569
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.257508,1.257508,0,0,0,1.257508,77.21077,0,2.220446E-16,0.9709316,1.323693,1.257508,0,0,0.5064209,10.1695,0,0.352761,-0.352761,13.14775,93.91233,0.1554689,1.383259,0.7767453,0,11.14043
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.758186,1.758186,0,0,0,1.758186,82.52016,0,0,1.450858,1.850722,1.758186,0,0,0.8983775,9.816734,0,0.3998642,-0.3998642,12.72626,90.90166,0.1554689,1.934004,1.160686,0,11.26759
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.559332,1.559332,0,0,0,1.559332,100.596,0,0,1.568626,1.641402,1.559332,0,0,1.342671,9.41687,0,0.07277572,-0.07277572,12.64955,90.35372,0.1554689,1.715265,1.254901,0,10.9855
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.5458052,0.5458052,0,0,0,0.5458052,277.2036,0,0,1.512991,0.5745318,0.5458052,0,0,1.423533,9.344094,0.9384596,0,0.9384596,13.53985,96.713,0.1554102,0.6003857,1.210393,0,10.85709
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0.7543368,0,1.23941,0,0,0,0,0.4850734,10.18871,0.4850734,0,0.4850734,14.00003,100,0.1553799,0,0.9915282,0,11.42812
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.056276,1.056276,0,0,0,1.056276,44.53911,0,0,0.4704558,1.111869,1.056276,0,0,0,10.62527,0,0.6414134,-0.6414134,13.32392,95.17066,0.1553799,1.161903,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.731489,2.731489,0,0,0,2.731489,5.029634,0,4.440892E-16,0.1373839,2.875251,2.731489,0,0,0.7126815,9.983861,0,2.737867,-2.737867,10.43795,74.55666,0.1553799,3.004637,0.1099071,0,10.12124
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,4.29855,4.29855,5,0,1.53,4.29855,0,0,0,0,0,0,0.7014502,0.6663777,3.754756,7.245994,0.6663777,0,0.6663777,11.07014,79.07224,0.1554238,4.728405,0,5,7.245994
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.571738,1.571738,4.822663,0,1.481587,1.571738,0,0,0,0,0,0,3.250925,3.088379,3.088379,7.845733,3.088379,0,3.088379,14.00003,100,0.1556271,1.728912,0,5,7.845733
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2585717,0.2585717,0,0,0,0.2585717,0,0,0,0,0.2721808,0.2585717,0,0,0,10.62527,0,0.2721808,-0.2721808,13.71312,97.95069,0.1556271,0.2844289,0,0,10.62527
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3024231,10.35309,0,0,0,13.71312,97.95069,0.1556271,0,0,0,10.35309
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.5822064,0.5822064,0,0,0,0.5822064,0,0,0,0,0.6128488,0.5822064,0,0,0.3024231,10.35309,0,0.6128488,-0.6128488,13.06713,93.33642,0.1556271,0.640427,0,0,10.35309
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1453429,0.1453429,0,0,0,0.1453429,0,0,2.775558E-17,0,0.1529925,0.1453429,0,0,0.9833662,9.740245,0,0.1529925,-0.1529925,12.90586,92.18451,0.1556271,0.1598772,0,0,9.740245
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.153358,9.587252,0,0,0,12.90586,92.18451,0.1556271,0,0,0,9.587252
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.075564,1.075564,0,0,0,1.075564,0,0,2.220446E-16,0,1.132173,1.075564,0,0,1.153358,9.587252,0,1.132173,-1.132173,11.71244,83.66013,0.1556271,1.18312,0,0,9.587252
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.411328,8.455079,0,0,0,11.71244,83.66013,0.1556271,0,0,0,8.455079
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.3036876,0.3036876,0,0,0,0.3036876,0,0,5.551115E-17,0,0.3196712,0.3036876,0,0,2.411328,8.455079,0,0.3196712,-0.3196712,11.37548,81.25326,0.1556271,0.3340564,0,0,8.455079
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.3259771,0.3259771,0,0,0,0.3259771,0,0,0,0,0.3431338,0.3259771,0,0,2.766518,8.135408,0,0.3431338,-0.3431338,11.01378,78.66973,0.1556271,0.3585748,0,0,8.135408
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,3.147778,7.792274,0.03584031,0,0.03584031,11.04778,78.91259,0.1556248,0,0.02867224,0,7.828115
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,3.043737,3.043737,5,0,1.53,3.043737,14.37004,0,0,0.4373862,0,0,1.956263,1.858449,3.111937,7.824531,2.295836,0,2.295836,13.22581,94.46986,0.1557701,3.348111,0.349909,5,8.261917
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.953689,2.953689,0,0,0,2.953689,41.78474,0,0,1.234191,3.109147,2.953689,0,0,0.8161016,9.890782,0,1.874955,-1.874955,11.24943,80.35291,0.1557701,3.249058,0.9873531,0,11.12497
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.870778,2.870778,0,0,0,2.870778,65.21896,0,0,1.872292,3.021872,2.870778,0,0,2.899385,8.015827,0,1.14958,-1.14958,10.03767,71.69747,0.1557701,3.157856,1.497833,0,9.88812
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.9444088,0.9444088,0,0,0,0.9444088,272.7256,0,0,2.575644,0.9941145,0.9444088,0,0,4.176696,6.866248,1.58153,0,1.58153,11.53804,82.41438,0.1556714,1.03885,2.060516,0,9.441892
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.09499789,0.09499789,0,0,0,0.09499789,3401.806,0.5364803,0,3.231644,0.09999778,0.09499789,0,0,2.595166,8.289624,2.595166,0,2.595166,14.00003,100,0.1555095,0.1044977,2.585315,0,11.52127
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.275112,1.275112,0,0,0,1.275112,103.6993,0,0,1.322282,1.342223,1.275112,0,0,0,10.62527,0,0.01994113,-0.01994113,13.97901,99.84986,0.1555095,1.402624,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.4509106,0.4509106,0,0,0,0.4509106,414.1789,1.370777,0,1.867576,0.4746427,0.4509106,0,0,0.02215681,10.60533,0.02215681,0,0.02215681,14.00003,100,0.1555081,0.4960017,1.494061,0,12.47291
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.8512489,0.8512489,0,0,0,0.8512489,198.9963,0.7979024,0,1.693954,0.8960515,0.8512489,0,0,0,10.62527,0,0,0,14.00003,100,0.1555081,0.9363738,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.3900333,0.3900333,0,0,0,0.3900333,353.9284,0.9698772,0,1.380439,0.4105614,0.3900333,0,0,0,10.62527,0,0,0,14.00003,100,0.1555081,0.4290367,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.6558385,0.6558385,0,0,0,0.6558385,161.9408,0.3717135,0,1.06207,0.6903563,0.6558385,0,0,0,10.62527,0,0,0,14.00003,100,0.1555081,0.7214224,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,3.403773,3.403773,2.323175,0,0.7992269,3.403773,33.41795,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.1555081,3.74415,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.667865,1.667865,0,0,0,1.667865,8.397202,0,2.220446E-16,0.140054,1.755648,1.667865,0,0,0,10.62527,0,1.615593,-1.615593,12.29704,87.83585,0.1555081,1.834652,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,3.595451,3.595451,5,0,1.53,3.595451,0,0,0,0,0,0,1.404549,1.334322,1.795104,9.009681,1.334322,0,1.334322,13.56289,96.8776,0.1555956,3.954996,0,5,9.009681
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.316648,1.316648,0,0,0,1.316648,0,0,2.220446E-16,0,1.385945,1.316648,0,0,0.4607821,10.21057,0,1.385945,-1.385945,12.10198,86.44252,0.1555956,1.448313,0,0,10.21057
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.422713,1.422713,0,0,0,1.422713,0,0,2.220446E-16,0,1.497592,1.422713,0,0,2.000721,8.824625,0,1.497592,-1.497592,10.52338,75.16682,0.1555956,1.564984,0,0,8.824625
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.5677496,0.5677496,0,0,0,0.5677496,0,0,1.110223E-16,0,0.5976312,0.5677496,0,0,3.664712,7.327033,0,0.5976312,-0.5976312,9.893418,70.66713,0.1555956,0.6245245,0,0,7.327033
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.328747,6.729402,0,0,0,9.893418,70.66713,0.1555956,0,0,0,6.729402
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.328747,6.729402,0,0,0,9.893418,70.66713,0.1555956,0,0,0,6.729402
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.328747,6.729402,0,0,0,9.893418,70.66713,0.1555956,0,0,0,6.729402
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2721481,0.2721481,0,0,0,0.2721481,0,0,0,0,0.2864717,0.2721481,0,0,4.328747,6.729402,0,0.2864717,-0.2864717,9.591451,68.51022,0.1555956,0.2993629,0,0,6.729402
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.647049,6.44293,0,0,0,9.591451,68.51022,0.1555956,0,0,0,6.44293
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.5482396,0.5482396,0,0,0,0.5482396,0,0,0,0,0.5770943,0.5482396,0,0,4.647049,6.44293,0,0.5770943,-0.5770943,8.983139,64.16515,0.1555956,0.6030636,0,0,6.44293
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1579531,0.1579531,0,0,0,0.1579531,0,0,0,0,0.1662664,0.1579531,0,0,5.288265,5.865836,0,0.1662664,-0.1662664,8.807879,62.9133,0.1555956,0.1737484,0,0,5.865836
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,5.473005,5.699569,0.02620025,0,0.02620025,8.832735,63.09084,0.155594,0,0.0209602,0,5.72577
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,3.078834,3.078834,5,0,1.53,3.078834,2.200029,-2.220446E-16,0,0.06773525,0,0,1.921166,1.825108,5.446805,5.72315,1.892843,0,1.892843,10.62844,75.9173,0.1557171,3.386717,0.0541882,5,5.790885
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.991513,2.991513,5,0,1.53,2.991513,5.801886,0,0,0.1735642,0,0,2.008487,1.908062,3.553962,7.426708,2.081627,0,2.081627,12.60325,90.02302,0.1558511,3.290664,0.1388513,5,7.600273
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.796069,1.796069,0,0,0,1.796069,13.8342,0,0,0.2484719,1.890599,1.796069,0,0,1.472335,9.300172,0,1.642128,-1.642128,10.87229,77.65909,0.1558511,1.975676,0.1987775,0,9.548644
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,3.296921,7.658045,0.5133361,0,0.5133361,11.35929,81.1376,0.1558191,0,0.4106689,0,8.171381
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.785365,0.785365,0,0,0,0.785365,98.49185,0,0,0.7735205,0.8267,0.785365,0,0,2.783586,8.120048,0,0.05317945,-0.05317945,11.30323,80.73721,0.1558191,0.8639015,0.6188164,0,8.893568
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.3153047,0.3153047,0,0,0,0.3153047,238.7929,0,0,0.7529253,0.3318996,0.3153047,0,0,2.842674,8.066868,0.4210256,0,0.4210256,11.70265,83.59019,0.1557929,0.3468351,0.6023402,0,8.819793
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.014622,3.014622,0,0,0,3.014622,11.2017,0,4.440892E-16,0.3376888,3.173286,3.014622,0,0,2.421648,8.445791,0,2.835598,-2.835598,8.713669,62.24036,0.1557929,3.316084,0.270151,0,8.78348
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.050282,1.050282,0,0,0,1.050282,17.29842,0,0,0.1816821,1.10556,1.050282,0,0,5.572312,5.610193,0,0.9238777,-0.9238777,7.739816,55.28429,0.1557929,1.15531,0.1453457,0,5.791875
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.76953,1.76953,0,0,0,1.76953,32.24529,0,2.220446E-16,0.57059,1.862663,1.76953,0,0,6.598843,4.686316,0,1.292073,-1.292073,6.377851,45.55599,0.1557929,1.946483,0.456472,0,5.256906
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.9251837,0.9251837,0,0,0,0.9251837,43.31876,0,1.110223E-16,0.4007781,0.9738775,0.9251837,0,0,8.03448,3.394242,0,0.5730995,-0.5730995,5.773751,41.241,0.1557929,1.017702,0.3206225,0,3.79502
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,3.3173,3.3173,5,0,1.53,3.3173,4.052699,0,0,0.1344402,0,0,1.6827,1.598565,8.671257,2.821143,1.733006,0,1.733006,7.417825,52.98436,0.1559044,3.649029,0.1075521,5,2.955583
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.9511346,0.9511346,4.456398,0,1.381597,0.9511346,13.46648,0,0,0.1280844,0,0,3.505263,3.33,6.938251,4.380848,3.458084,0,3.458084,10.69845,76.41736,0.1560772,1.046248,0.1024675,5,4.508932
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.135443,3.135443,5,0,1.53,3.135443,0,0,0,0,0,0,1.864557,1.771329,3.480167,7.493124,1.771329,0,1.771329,12.37888,88.42041,0.1561924,3.448988,0,5,7.493124
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.824042,2.824042,0,0,0,2.824042,0,0,0,0,2.972675,2.824042,0,0,1.708838,9.087319,0,2.972675,-2.972675,9.245407,66.03849,0.1561924,3.106446,0,0,9.087319
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,3.958567,3.958567,5,0,1.53,3.958567,0,0,0,0,0,0,1.041433,0.9893613,5.011811,6.114645,0.9893613,0,0.9893613,10.184,72.74269,0.1562567,4.354424,0,5,6.114645
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.022449,7.00507,3.33,0,3.33,13.34311,95.30775,0.1563219,0,0,5,7.00507
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.4793566,0.4793566,0,0,0,0.4793566,0,0,5.551115E-17,0,0.5045859,0.4793566,0,0,0.6924495,10.00207,0,0.5045859,-0.5045859,12.81123,91.50862,0.1563219,0.5272923,0,0,10.00207
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253101,9.497484,0,0,0,12.81123,91.50862,0.1563219,0,0,0,9.497484
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.3539959,0.3539959,0,0,0,0.3539959,0,0,0,0,0.3726273,0.3539959,0,0,1.253101,9.497484,0,0.3726273,-0.3726273,12.41845,88.70303,0.1563219,0.3893956,0,0,9.497484
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.06957008,0.06957008,0,0,0,0.06957008,0,0,0,0,0.07323167,0.06957008,0,0,1.667131,9.124856,0,0.07323167,-0.07323167,12.34126,88.15165,0.1563219,0.07652709,0,0,9.124856
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1437178,0.1437178,0,0,0,0.1437178,0,0,2.775558E-17,0,0.1512819,0.1437178,0,0,1.748499,9.051624,0,0.1512819,-0.1512819,12.18179,87.01262,0.1563219,0.1580896,0,0,9.051624
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.3229935,0.3229935,0,0,0,0.3229935,0,0,0,0,0.3399931,0.3229935,0,0,1.91659,8.900343,0,0.3399931,-0.3399931,11.82341,84.45274,0.1563219,0.3552929,0,0,8.900343
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.03556012,0.03556012,0,0,0,0.03556012,0,0,0,0,0.03743171,0.03556012,0,0,2.294361,8.560349,0,0.03743171,-0.03743171,11.78395,84.17091,0.1563219,0.03911613,0,0,8.560349
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.4262586,0.4262586,0,0,0,0.4262586,4.534683,0,5.551115E-17,0.01932948,0.4486933,0.4262586,0,0,2.335951,8.522918,0,0.4293638,-0.4293638,11.33136,80.93813,0.1563219,0.4688845,0.01546358,0,8.542248
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2764238,0.2764238,0,0,0,0.2764238,36.35367,0,0,0.1004902,0.2909724,0.2764238,0,0,2.813022,8.093554,0,0.1904822,-0.1904822,11.13058,79.50394,0.1563219,0.3040662,0.08039215,0,8.194044
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.363336,2.363336,0,0,0,2.363336,12.95147,0,0,0.3060868,2.487722,2.363336,0,0,3.024669,7.903072,0,2.181636,-2.181636,8.830929,63.07794,0.1563219,2.59967,0.2448694,0,8.209159
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.217035,2.217035,0,0,0,2.217035,24.42107,0,0,0.5414237,2.333721,2.217035,0,0,5.448709,5.721437,0,1.792297,-1.792297,6.941682,49.58334,0.1563219,2.438738,0.4331389,0,6.26286
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.3639762,0.3639762,0,0,0,0.3639762,40.90593,0,0,0.1488878,0.3831328,0.3639762,0,0,7.44015,3.929139,0,0.234245,-0.234245,6.694766,47.81966,0.1563219,0.4003738,0.1191103,0,4.078027
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.370564,0.370564,0,0,0,0.370564,78.52993,0,5.551115E-17,0.2910036,0.3900673,0.370564,0,0,7.700422,3.694894,0,0.0990637,-0.0990637,6.590344,47.07379,0.1563219,0.4076203,0.2328029,0,3.985898
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.640691,1.640691,0,0,0,1.640691,51.62797,0,0,0.8470556,1.727043,1.640691,0,0,7.810493,3.595831,0,0.8799878,-0.8799878,5.662755,40.44817,0.1563219,1.80476,0.6776445,0,4.442886
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.22624,1.22624,0,0,0,1.22624,79.91977,0,0,0.9800084,1.290779,1.22624,0,0,8.788257,2.715843,0,0.3107709,-0.3107709,5.335174,38.10831,0.1563219,1.348864,0.7840067,0,3.695851
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.937988,2.937988,5,0,1.53,2.937988,35.94868,0,0,1.056168,0,0,2.062012,1.958912,9.133558,2.405072,3.015079,0,3.015079,8.19553,58.53938,0.156504,3.231787,0.8449342,5,3.46124
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.74556,1.74556,4.718917,0,1.453264,1.74556,53.8394,0,0,0.9397989,0,0,2.973358,2.82469,6.118479,5.118643,3.764489,0,3.764489,11.76684,84.04867,0.1566877,1.920116,0.7518391,5,6.058442
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.787232,1.787232,0,0,0,1.787232,21.49484,0,0,0.3841627,1.881297,1.787232,0,0,2.35399,8.506683,0,1.497135,-1.497135,10.18872,72.77641,0.1566877,1.965956,0.3073302,0,8.890846
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.701657,1.701657,0,0,0,1.701657,29.42048,0,2.220446E-16,0.5006357,1.791218,1.701657,0,0,4.017473,7.009549,0,1.290582,-1.290582,8.828325,63.05934,0.1566877,1.871823,0.4005086,0,7.510184
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.5345702,0.5345702,0,0,0,0.5345702,20.35703,0,0,0.1088226,0.5627055,0.5345702,0,0,5.451453,5.718966,0,0.4538828,-0.4538828,8.349891,59.64196,0.1566877,0.5880272,0.08705808,0,5.827789
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.955768,5.265083,0,0,0,8.349891,59.64196,0.1566877,0,0,0,5.265083
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,3.960542,3.960542,5,0,1.53,3.960542,0,0,0,0,0,0,1.039458,0.9874848,5.955768,5.265083,0.9874848,0,0.9874848,9.286701,66.33345,0.1567514,4.356596,0,5,5.265083
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.413466,2.413466,5,0,1.53,2.413466,0,0,0,0,0,0,2.586534,2.457207,4.968283,6.15382,2.457207,0,2.457207,11.61781,82.98421,0.1569097,2.654813,0,5,6.15382
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511076,8.365306,0,0,0,11.61781,82.98421,0.1569097,0,0,0,8.365306
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.09130046,0.09130046,0,0,0,0.09130046,0,0,1.387779E-17,0,0.09610575,0.09130046,0,0,2.511076,8.365306,0,0.09610575,-0.09610575,11.51651,82.2606,0.1569097,0.1004305,0,0,8.365306
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.8556466,0.8556466,0,0,0,0.8556466,0,0,1.110223E-16,0,0.9006806,0.8556466,0,0,2.61786,8.2692,0,0.9006806,-0.9006806,10.56711,75.47919,0.1569097,0.9412112,0,0,8.2692
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.7017252,0.7017252,0,0,0,0.7017252,0,0,1.110223E-16,0,0.7386581,0.7017252,0,0,3.618616,7.36852,0,0.7386581,-0.7386581,9.788493,69.91767,0.1569097,0.7718977,0,0,7.36852
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2646575,0.2646575,0,0,0,0.2646575,0,0,0,0,0.2785868,0.2646575,0,0,4.439347,6.629861,0,0.2785868,-0.2785868,9.494837,67.82013,0.1569097,0.2911232,0,0,6.629861
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1760803,0.1760803,0,0,0,0.1760803,0,0,2.775558E-17,0,0.1853476,0.1760803,0,0,4.748888,6.351274,0,0.1853476,-0.1853476,9.299463,66.42461,0.1569097,0.1936883,0,0,6.351274
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.4633881,0.4633881,0,0,0,0.4633881,0,0,5.551115E-17,0,0.4877769,0.4633881,0,0,4.95483,6.165927,0,0.4877769,-0.4877769,8.785301,62.75203,0.1569097,0.5097269,0,0,6.165927
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.4153769,0.4153769,0,0,0,0.4153769,0,0,5.551115E-17,0,0.4372389,0.4153769,0,0,5.496805,5.67815,0,0.4372389,-0.4372389,8.324411,59.45996,0.1569097,0.4569146,0,0,5.67815
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,5.982625,5.240911,0.05355068,0,0.05355068,8.375214,59.82283,0.1569063,0,0.04284054,0,5.294462
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.6713943,0.6713943,0,0,0,0.6713943,119.601,0,0,0.8029943,0.7067309,0.6713943,0,0,5.929075,5.289107,0.09626341,0,0.09626341,8.466537,60.47514,0.1569003,0.7385337,0.6423954,0,6.092101
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,2.528929,2.528929,0,0,0,2.528929,76.43594,0,0,1.93301,2.66203,2.528929,0,0,5.832811,5.375744,0,0.7290196,-0.7290196,7.698083,54.9862,0.1569003,2.781821,1.546408,0,7.308754
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.6789791,0.6789791,0,0,0,0.6789791,375.3758,0,0,2.548723,0.7147149,0.6789791,0,0,6.642833,4.646724,1.834008,0,1.834008,9.437977,67.41398,0.1567864,0.746877,2.038979,0,7.195448
