Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2213837,0.2213837,0,0,0,0.2213837,1193.102,0,0,2.641334,0.2330355,0.2213837,0,0,4.808825,6.297332,2.408298,0,2.408298,11.72269,83.73332,0.1566371,0.243522,2.113067,0,8.938666
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.728388,1.728388,0,0,0,1.728388,153.8435,0,0,2.659012,1.819356,1.728388,0,0,2.400526,8.464801,0.8396567,0,0.8396567,12.51926,89.42309,0.1565851,1.901227,2.12721,0,11.12381
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,1.100342,0,2.661211,0,0,0,0,1.560869,9.220491,1.560869,0,1.560869,14.00003,100,0.1564885,0,2.128969,0,11.8817
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1564885,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.6280797,0.6280797,0,0,0,0.6280797,272.1886,1.048425,0,1.709561,0.6611365,0.6280797,0,0,0,10.62527,0,0,0,14.00003,100,0.1564885,0.6908877,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.273503,2.273503,0,0,0,2.273503,83.55908,0,0,1.899718,2.393161,2.273503,0,0,0,10.62527,0,0.4934427,-0.4934427,13.47989,96.28476,0.1564885,2.500853,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.948055,1.948055,0,0,0,1.948055,65.3287,0,2.220446E-16,1.272639,2.050584,1.948055,0,0,0.5482697,10.13183,0,0.7779453,-0.7779453,12.65987,90.42744,0.1564885,2.142861,1.018111,0,11.40447
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.436866,1.436866,0,0,0,1.436866,30.57713,0,2.220446E-16,0.4393523,1.51249,1.436866,0,0,1.412653,9.353887,0,1.073138,-1.073138,11.52868,82.34756,0.1564885,1.580552,0.3514819,0,9.793239
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.605029,8.280748,0.08712576,0,0.08712576,11.61134,82.93794,0.1564831,0,0.06970061,0,8.367874
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.134438,2.134438,0,0,0,2.134438,0,0,0,0,2.246777,2.134438,0,0,2.517903,8.359161,0,2.246777,-2.246777,9.243025,66.02148,0.1564831,2.347882,0,0,8.359161
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,6.201884,6.201884,5,0,1.53,6.201884,0,0,0,0,1.265141,1.201884,0,0,5.014321,6.112385,0,1.265141,-1.265141,7.909449,56.49595,0.1564831,6.822073,0,5,6.112385
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.420034,4.847244,3.33,0,3.33,11.06856,79.06101,0.1565475,0,0,5,4.847244
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.03624875,0.03624875,3.288916,0,1.062874,0.03624875,0,0,0,0,0,0,3.252667,3.090034,3.090034,7.844244,3.090034,0,3.090034,14.00003,100,0.1566006,0.03987363,0,5,7.844244
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.06714453,0.06714453,0,0,0,0.06714453,0,0,1.387779E-17,0,0.07067845,0.06714453,0,0,0,10.62527,0,0.07067845,-0.07067845,13.92553,99.46785,0.1566006,0.07385898,0,0,10.62527
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.7825435,0.7825435,0,0,0,0.7825435,0,0,1.110223E-16,0,0.82373,0.7825435,0,0,0.07853162,10.5546,0,0.82373,-0.82373,13.05724,93.26581,0.1566006,0.8607978,0,0,10.5546
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.2300267,0.2300267,0,0,0,0.2300267,0,0,2.775558E-17,0,0.2421333,0.2300267,0,0,0.9937871,9.730865,0,0.2421333,-0.2421333,12.80201,91.44273,0.1566006,0.2530293,0,0,9.730865
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.4751208,0.4751208,0,0,0,0.4751208,0,0,5.551115E-17,0,0.5001271,0.4751208,0,0,1.262824,9.488732,0,0.5001271,-0.5001271,12.27483,87.67716,0.1566006,0.5226328,0,0,9.488732
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1803038,0.1803038,0,0,0,0.1803038,0,0,2.775558E-17,0,0.1897935,0.1803038,0,0,1.818521,8.988605,0,0.1897935,-0.1897935,12.07477,86.24817,0.1566006,0.1983342,0,0,8.988605
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.5262486,0.5262486,0,0,0,0.5262486,0,0,0,0,0.553946,0.5262486,0,0,2.029403,8.798812,0,0.553946,-0.553946,11.49086,82.07738,0.1566006,0.5788735,0,0,8.798812
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.5789247,0.5789247,0,0,0,0.5789247,0,0,0,0,0.6093944,0.5789247,0,0,2.644898,8.244865,0,0.6093944,-0.6093944,10.8485,77.48913,0.1566006,0.6368171,0,0,8.244865
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.5215495,0.5215495,0,0,0,0.5215495,8.178265,0,1.110223E-16,0.0426537,0.5489994,0.5215495,0,0,3.322003,7.635471,0,0.5063457,-0.5063457,10.31476,73.67673,0.1566006,0.5737044,0.03412296,0,7.678125
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,3.884609,7.129126,0.5934244,0,0.5934244,10.87774,77.69796,0.1565639,0,0.4747395,0,7.72255
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.874538,1.874538,0,0,0,1.874538,93.8523,0,0,1.759297,1.973197,1.874538,0,0,3.291185,7.663208,0,0.2139008,-0.2139008,10.65226,76.08745,0.1565639,2.061991,1.407437,0,9.422504
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.744547,1.744547,0,0,0,1.744547,84.84666,0,0,1.48019,1.836365,1.744547,0,0,3.528852,7.449307,0,0.3561753,-0.3561753,10.27682,73.40573,0.1565639,1.919001,1.184152,0,8.929497
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,4.595331,4.595331,5,0,1.53,4.595331,52.21717,0,0,2.399552,0,0,0.4046686,0.3844352,3.924603,7.093132,2.783987,0,2.783987,12.91794,92.27085,0.1567128,5.054864,1.919642,5,9.492683
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,2.587778,0,3.728393,0,0,0,0,1.140616,9.598721,1.140616,0,1.140616,14.00003,100,0.1566425,0,2.982715,0,13.32711
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.395244,1.395244,0,0,0,1.395244,307.6732,2.824114,0,4.292793,1.468678,1.395244,0,0,0,10.62527,0,0,0,14.00003,100,0.1566425,1.534769,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566425,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.241942,2.241942,0,0,0,2.241942,151.0295,1.026055,0,3.385993,2.359939,2.241942,0,0,0,10.62527,0,0,0,14.00003,100,0.1566425,2.466136,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.6353714,0.6353714,0,0,0,0.6353714,407.4117,1.919765,0,2.588577,0.6688121,0.6353714,0,0,0,10.62527,0,0,0,14.00003,100,0.1566425,0.6989086,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.412299,2.412299,0,0,0,2.412299,65.69498,0,0,1.584759,2.539262,2.412299,0,0,0,10.62527,0,0.9545026,-0.9545026,12.99389,92.81334,0.1566425,2.653529,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.298314,2.298314,0,0,0,2.298314,20.69053,0,4.440892E-16,0.4755334,2.419278,2.298314,0,0,1.060558,9.670772,0,1.943744,-1.943744,10.94501,78.17847,0.1566425,2.528145,0.3804267,0,10.14631
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.6733,2.6733,0,0,0,2.6733,2.526851,0,4.440892E-16,0.06755032,2.814,2.6733,0,0,3.220274,7.727027,0,2.74645,-2.74645,8.049995,57.49985,0.1566425,2.94063,0.05404025,0,7.794578
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.4831933,0.4831933,0,0,0,0.4831933,0,0,5.551115E-17,0,0.5086246,0.4831933,0,0,6.271885,4.980577,0,0.5086246,-0.5086246,7.513858,53.67031,0.1566425,0.5315126,0,0,4.980577
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.9575423,0.9575423,0,0,0,0.9575423,0,0,0,0,1.007939,0.9575423,0,0,6.837023,4.471953,0,1.007939,-1.007939,6.451397,46.08131,0.1566425,1.053297,0,0,4.471953
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.420276,1.420276,0,0,0,1.420276,0,0,2.220446E-16,0,1.495028,1.420276,0,0,7.956956,3.464014,0,1.495028,-1.495028,4.875499,34.82492,0.1566425,1.562304,0,0,3.464014
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.5743611,0.5743611,0,0,0,0.5743611,0,0,0,0,0.6045907,0.5743611,0,0,9.618098,1.968986,0,0.6045907,-0.6045907,4.238204,30.27283,0.1566425,0.6317973,0,0,1.968986
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.3495292,0.3495292,0,0,0,0.3495292,0,0,0,0,0.3679255,0.3495292,0,0,10.28987,1.364395,0,0.3679255,-0.3679255,3.850377,27.50264,0.1566425,0.3844821,0,0,1.364395
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.7564567,0.7564567,0,0,0,0.7564567,0,0,0,0,0.7962703,0.7564567,0,0,10.69867,0.9964699,0,0.7962703,-0.7962703,3.011034,21.50735,0.1566425,0.8321024,0,0,0.9964699
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.09388547,0.09388547,0,0,0,0.09388547,0,0,0,0,0.09882682,0.09388547,0,0,11.58342,0.2001997,0,0.09882682,-0.09882682,2.906862,20.76326,0.1566425,0.103274,0,0,0.2001997
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.5032401,0.5032401,4.008503,0,1.259321,0.5032401,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69322,0.1013729,3.33,0,3.33,6.065978,43.32832,0.1567663,0.5535641,0,5,0.1013729
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2008642,0.2008642,3.706127,0,1.176773,0.2008642,0,0,0,0,0,0,3.505263,3.33,8.363224,3.098373,3.33,0,3.33,9.225093,65.89339,0.1568538,0.2209506,0,5,3.098373
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1759035,0.1759035,3.681167,0,1.169958,0.1759035,0,0,0,0,0,0,3.505263,3.33,5.033224,6.095373,3.33,0,3.33,12.38421,88.45845,0.1569381,0.1934938,0,5,6.095373
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703224,9.092373,0,0,0,12.38421,88.45845,0.1569381,0,0,0,9.092373
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1956708,0.1956708,0,0,0,0.1956708,29.56239,0,0,0.05784497,0.2059693,0.1956708,0,0,1.703224,9.092373,0,0.1481243,-0.1481243,12.22807,87.34319,0.1569381,0.2152379,0.04627597,0,9.150218
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.4476267,0.4476267,0,0,0,0.4476267,130.0036,0,0,0.5819308,0.471186,0.4476267,0,0,1.867806,8.944248,0.1107448,0,0.1107448,12.33313,88.09364,0.1569313,0.4923894,0.4655446,0,9.526179
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.247061,2.247061,0,0,0,2.247061,35.58352,0,0,0.7995833,2.365327,2.247061,0,0,1.757061,9.043919,0,1.565744,-1.565744,10.68269,76.30481,0.1569313,2.471767,0.6396666,0,9.843502
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.984145,2.984145,0,0,0,2.984145,58.37421,0,4.440892E-16,1.741971,3.141205,2.984145,0,0,3.496777,7.478175,0,1.399234,-1.399234,9.207772,65.76967,0.1569313,3.282559,1.393577,0,9.220146
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.246856,2.246856,0,0,0,2.246856,54.35471,0,0,1.221272,2.365112,2.246856,0,0,5.051481,6.078941,0,1.14384,-1.14384,8.002059,57.15745,0.1569313,2.471542,0.9770178,0,7.300213
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,2.526187,2.526187,0,0,0,2.526187,33.28725,0,0,0.8408983,2.659144,2.526187,0,0,6.322414,4.935102,0,1.818246,-1.818246,6.08546,43.46748,0.1569313,2.778806,0.6727186,0,5.776
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,8.342688,3.116856,0.9184532,0,0.9184532,6.956781,49.69119,0.1568749,0,0.7347625,0,4.035309
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0,0,1.961222,0,0,0,0,7.424234,3.943463,1.961222,0,1.961222,8.81736,62.98101,0.1567544,0,1.568978,0,5.904685
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.6597635,0.6597635,0,0,0,0.6597635,270.9242,0,0,1.787459,0.6944879,0.6597635,0,0,5.463012,5.708563,1.092971,0,1.092971,9.854243,70.38731,0.1566874,0.7257398,1.429967,0,7.496022
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.4956933,0.4956933,0,0,0,0.4956933,252.4737,0,0,1.251495,0.5217825,0.4956933,0,0,4.370041,6.692237,0.729713,0,0.729713,10.54651,75.33206,0.1566427,0.5452627,1.001196,0,7.943733
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1939802,0.1939802,0,0,0,0.1939802,481.007,0,0,0.9330584,0.2041897,0.1939802,0,0,3.640328,7.348979,0.7288688,0,0.7288688,11.23798,80.27109,0.1565981,0.2133782,0.7464467,0,8.282038
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.003597,3.003597,0,0,0,3.003597,14.31384,0,0,0.42993,3.161682,3.003597,0,0,2.911459,8.004961,0,2.731752,-2.731752,8.358457,59.70314,0.1565981,3.303957,0.343944,0,8.434891
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.06465,1.06465,0,0,0,1.06465,10.57196,0,2.220446E-16,0.1125544,1.120684,1.06465,0,0,5.946739,5.273209,0,1.00813,-1.00813,7.295794,52.11271,0.1565981,1.171115,0.09004349,0,5.385764
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.732363,2.732363,0,0,0,2.732363,0,0,0,0,2.876171,2.732363,0,0,7.066884,4.265079,0,2.876171,-2.876171,4.264043,30.45739,0.1565981,3.005599,0,0,4.265079
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.1816,2.1816,5,0,1.53,2.1816,0,0,0,0,0,0,2.8184,2.67748,10.26263,1.388908,2.67748,0,2.67748,6.804124,48.60079,0.1567682,2.39976,0,5,1.388908
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.442413,1.442413,4.947676,0,1.515715,1.442413,0,0,0,0,0,0,3.505263,3.33,7.585149,3.79864,3.33,0,3.33,9.96324,71.16586,0.1569793,1.586654,0,5,3.79864
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.07972732,0.07972732,3.584991,0,1.143702,0.07972732,0,0,0,0,0,0,3.505263,3.33,4.255149,6.79564,3.33,0,3.33,13.12235,93.73092,0.1570516,0.08770005,0,5,6.79564
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.5097556,0.5097556,0,0,0,0.5097556,0,0,1.110223E-16,0,0.5365848,0.5097556,0,0,0.9251489,9.79264,0,0.5365848,-0.5365848,12.55674,89.69086,0.1570516,0.5607311,0,0,9.79264
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.521354,9.256056,0,0,0,12.55674,89.69086,0.1570516,0,0,0,9.256056
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.521354,9.256056,0,0,0,12.55674,89.69086,0.1570516,0,0,0,9.256056
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.4746911,0.4746911,0,0,0,0.4746911,0,0,5.551115E-17,0,0.4996749,0.4746911,0,0,1.521354,9.256056,0,0.4996749,-0.4996749,12.03004,85.9287,0.1570516,0.5221602,0,0,9.256056
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.120901,0.120901,0,0,0,0.120901,0,0,2.775558E-17,0,0.1272642,0.120901,0,0,2.076549,8.75638,0,0.1272642,-0.1272642,11.89589,84.9705,0.1570516,0.1329911,0,0,8.75638
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217953,8.629116,0,0,0,11.89589,84.9705,0.1570516,0,0,0,8.629116
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2254183,0.2254183,0,0,0,0.2254183,0,0,2.775558E-17,0,0.2372825,0.2254183,0,0,2.217953,8.629116,0,0.2372825,-0.2372825,11.64577,83.18394,0.1570516,0.2479602,0,0,8.629116
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1979088,0.1979088,0,0,0,0.1979088,32.31911,0,0,0.06396235,0.208325,0.1979088,0,0,2.4816,8.391834,0,0.1443627,-0.1443627,11.4936,82.09701,0.1570516,0.2176997,0.05116988,0,8.455796
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.8785506,0.8785506,0,0,0,0.8785506,39.25212,0,1.110223E-16,0.3448497,0.9247901,0.8785506,0,0,2.642003,8.247471,0,0.5799404,-0.5799404,10.88229,77.73051,0.1570516,0.9664056,0.2758798,0,8.59232
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.4669087,0.4669087,0,0,0,0.4669087,197.4598,0,0,0.9219569,0.4914829,0.4669087,0,0,3.286381,7.667531,0.430474,0,0.430474,11.29068,80.64753,0.1570253,0.5135996,0.7375655,0,8.589488
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.006366,2.006366,0,0,0,2.006366,72.69195,0,0,1.458466,2.111964,2.006366,0,0,2.855907,8.054957,0,0.6534976,-0.6534976,10.60183,75.7272,0.1570253,2.207002,1.166773,0,9.513424
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.141927,1.141927,0,0,0,1.141927,172.4548,0,0,1.969308,1.202028,1.141927,0,0,3.582016,7.40146,0.7672799,0,0.7672799,11.32973,80.92651,0.1569784,1.25612,1.575447,0,9.370769
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.3648325,0.3648325,0,0,0,0.3648325,258.9209,0,0,0.9446273,0.3840342,0.3648325,0,0,2.814736,8.092011,0.5605932,0,0.5605932,11.86156,84.72526,0.1569441,0.4013157,0.7557019,0,9.036639
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,2.254143,8.596545,0.589658,0,0.589658,12.42096,88.72095,0.1569081,0,0.4717264,0,9.186204
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.898026,1.898026,0,0,0,1.898026,67.27325,0,0,1.276864,1.997922,1.898026,0,0,1.664485,9.127238,0,0.7210584,-0.7210584,11.6609,83.29195,0.1569081,2.087828,1.021491,0,10.4041
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1969661,0.1969661,0,0,0,0.1969661,313.6038,0,0,0.6176932,0.2073328,0.1969661,0,0,2.465661,8.406179,0.4103605,0,0.4103605,12.0502,86.07268,0.156883,0.2166627,0.4941546,0,9.023872
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,2.0553,8.775504,0.8113939,0,0.8113939,12.81995,91.57092,0.1568335,0,0.6491151,0,9.586898
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.006940053,0.006940053,0,0,0,0.006940053,11359.81,0,0,0.7883767,0.007305319,0.006940053,0,0,1.243906,9.505758,0.7810714,0,0.7810714,13.56094,96.86369,0.1567859,0.007634059,0.6307014,0,10.29414
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.173024,2.173024,0,0,0,2.173024,9.796623,0,4.440892E-16,0.212883,2.287394,2.173024,0,0,0.462835,10.20872,0,2.074511,-2.074511,11.37422,81.24425,0.1567859,2.390326,0.1703064,0,10.42161
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,4.954609,4.954609,5,0,1.53,4.954609,2.172523,-6.938894E-18,0,0.1076401,0,0,0.0453905,0.04312097,2.767847,8.134212,0.150761,0,0.150761,11.51724,82.26585,0.1567941,5.45007,0.08611204,5,8.241852
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.741967,1.741967,0,0,0,1.741967,0,0,2.220446E-16,0,1.83365,1.741967,0,0,2.617086,8.269897,0,1.83365,-1.83365,9.584406,68.4599,0.1567941,1.916164,0,0,8.269897
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,3.536393,3.536393,5,0,1.53,3.536393,0,0,0,0,0,0,1.463607,1.390427,4.654475,6.436247,1.390427,0,1.390427,10.90348,77.88184,0.1568819,3.890032,0,5,6.436247
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,5.553909,5.553909,5,0,1.53,5.553909,0,0,0,0,0.5830625,0.5539094,0,0,3.264048,7.687631,0,0.5830625,-0.5830625,10.28888,73.49184,0.1568819,6.1093,0,5,7.687631
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.5442312,0.5442312,4.049494,0,1.270512,0.5442312,0,0,0,0,0,0,3.505263,3.33,3.911895,7.104568,3.33,0,3.33,13.44799,96.05691,0.1570088,0.5986543,0,5,7.104568
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1556535,0.1556535,0,0,0,0.1556535,0,0,0,0,0.1638458,0.1556535,0,0,0.5818952,10.10157,0,0.1638458,-0.1638458,13.27528,94.82327,0.1570088,0.1712188,0,0,10.10157
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.7301895,0.7301895,0,0,0,0.7301895,0,0,1.110223E-16,0,0.7686206,0.7301895,0,0,0.7639461,9.937723,0,0.7686206,-0.7686206,12.46509,89.03616,0.1570088,0.8032085,0,0,9.937723
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0955378,0.0955378,0,0,0,0.0955378,0,0,0,0,0.1005661,0.0955378,0,0,1.617969,9.169103,0,0.1005661,-0.1005661,12.35908,88.27898,0.1570088,0.1050916,0,0,9.169103
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.3137297,0.3137297,0,0,0,0.3137297,0,0,5.551115E-17,0,0.3302418,0.3137297,0,0,1.729709,9.068536,0,0.3302418,-0.3302418,12.01098,85.79252,0.1570088,0.3451027,0,0,9.068536
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.07439802,0.07439802,0,0,0,0.07439802,0,0,0,0,0.0783137,0.07439802,0,0,2.096644,8.738295,0,0.0783137,-0.0783137,11.92843,85.20288,0.1570088,0.08183782,0,0,8.738295
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1342038,0.1342038,0,0,0,0.1342038,0,0,0,0,0.1412671,0.1342038,0,0,2.18366,8.659981,0,0.1412671,-0.1412671,11.77952,84.13924,0.1570088,0.1476242,0,0,8.659981
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.7262654,0.7262654,0,0,0,0.7262654,0,0,1.110223E-16,0,0.7644899,0.7262654,0,0,2.340623,8.518713,0,0.7644899,-0.7644899,10.97367,78.38323,0.1570088,0.798892,0,0,8.518713
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2773074,0.2773074,0,0,0,0.2773074,23.25228,0,0,0.0644803,0.2919025,0.2773074,0,0,3.190056,7.754223,0,0.2274223,-0.2274223,10.73395,76.67092,0.1570088,0.3050382,0.05158424,0,7.818704
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.695924,2.695924,0,0,0,2.695924,29.50233,0,4.440892E-16,0.7953604,2.837815,2.695924,0,0,3.442748,7.526801,0,2.042455,-2.042455,8.581015,61.29284,0.1570088,2.965517,0.6362883,0,8.322162
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.925399,1.925399,0,0,0,1.925399,93.30506,0,2.220446E-16,1.796495,2.026736,1.925399,0,0,5.712142,5.484347,0,0.230241,-0.230241,8.338319,59.5593,0.1570088,2.117939,1.437196,0,7.280841
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,0,0,2.784318,0,0,0,0,5.967965,5.254106,2.784318,0,2.784318,10.97976,78.42667,0.1568393,0,2.227455,0,8.038424
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,3.222103,3.222103,3.086917,0,1.007728,3.222103,103.2229,0,0,3.325948,0.1423011,0.135186,0,0,3.183647,7.759992,3.183647,0,3.183647,14.00003,100,0.1568617,3.544313,2.660758,5,11.08594
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.148786,1.148786,0,0,0,1.148786,324.2044,2.515166,0,3.724415,1.209248,1.148786,0,0,0,10.62527,0,0,0,14.00003,100,0.1568617,1.263665,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,3.708713,3.708713,1.25,0,0.50625,3.708713,131.2766,2.280555,0,4.868674,2.588119,2.458713,0,0,0,10.62527,0,0,0,14.00003,100,0.1568617,4.079585,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.877659,0.877659,0,0,0,0.877659,574.3817,4.117261,0,5.041113,0.9238515,0.877659,0,0,0,10.62527,0,0,0,14.00003,100,0.1568617,0.9654248,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.8376356,0.8376356,0,0,0,0.8376356,543.2705,3.668905,0,4.550627,0.8817216,0.8376356,0,0,0,10.62527,0,0,0,14.00003,100,0.1568617,0.9213991,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.5483658,0.5483658,0,0,0,0.5483658,647.3724,2.972742,0,3.549969,0.5772272,0.5483658,0,0,0,10.62527,0,0,0,14.00003,100,0.1568617,0.6032024,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.3442988,0.3442988,0,0,0,0.3442988,559.1638,1.562775,0,1.925195,0.3624198,0.3442988,0,0,0,10.62527,0,0,0,14.00003,100,0.1568617,0.3787287,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1568617,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.120979,2.120979,0,0,0,2.120979,4.633134,0,4.440892E-16,0.09826778,2.232609,2.120979,0,0,0,10.62527,0,2.134341,-2.134341,11.75023,83.93008,0.1568617,2.333076,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.37149,8.490933,0,0,0,11.75023,83.93008,0.1568617,0,0,0,8.490933
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.37149,8.490933,0,0,0,11.75023,83.93008,0.1568617,0,0,0,8.490933
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,3.968093,3.968093,5,0,1.53,3.968093,0,0,0,0,0,0,1.031907,0.9803119,2.37149,8.490933,0.9803119,0,0.9803119,12.68024,90.57297,0.1569233,4.364902,0,5,8.490933
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.5945758,0.5945758,0,0,0,0.5945758,0,0,1.110223E-16,0,0.6258693,0.5945758,0,0,1.391178,9.373214,0,0.6258693,-0.6258693,12.02052,85.86066,0.1569233,0.6540334,0,0,9.373214
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1290061,0.1290061,0,0,0,0.1290061,0,0,0,0,0.1357959,0.1290061,0,0,2.086589,8.747344,0,0.1357959,-0.1357959,11.87737,84.83822,0.1569233,0.1419067,0,0,8.747344
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2040709,0.2040709,0,0,0,0.2040709,0,0,0,0,0.2148115,0.2040709,0,0,2.237473,8.611548,0,0.2148115,-0.2148115,11.65094,83.22086,0.1569233,0.224478,0,0,8.611548
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.4494737,0.4494737,0,0,0,0.4494737,0,0,5.551115E-17,0,0.4731303,0.4494737,0,0,2.476152,8.396737,0,0.4731303,-0.4731303,11.15222,79.65856,0.1569233,0.4944211,0,0,8.396737
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.001853,7.923607,0,0,0,11.15222,79.65856,0.1569233,0,0,0,7.923607
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.001853,7.923607,0,0,0,11.15222,79.65856,0.1569233,0,0,0,7.923607
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.8722943,0.8722943,0,0,0,0.8722943,0,0,1.110223E-16,0,0.9182045,0.8722943,0,0,3.001853,7.923607,0,0.9182045,-0.9182045,10.18435,72.7452,0.1569233,0.9595237,0,0,7.923607
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.4224647,0.4224647,0,0,0,0.4224647,0,0,0,0,0.4446997,0.4224647,0,0,4.02208,7.005402,0,0.4446997,-0.4446997,9.715593,69.39696,0.1569233,0.4647112,0,0,7.005402
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.2370716,0.2370716,0,0,0,0.2370716,19.85598,0,0,0.04707287,0.249549,0.2370716,0,0,4.516191,6.560703,0,0.2024761,-0.2024761,9.502165,67.87247,0.1569233,0.2607787,0.0376583,0,6.607776
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,4.741164,6.358226,0.752874,0,0.752874,10.2164,72.97417,0.1568776,0,0.6022992,0,7.111101
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.104132,2.104132,0,0,0,2.104132,84.60526,0,0,1.780207,2.214876,2.104132,0,0,3.98829,7.035813,0,0.4346694,-0.4346694,9.758222,69.70145,0.1568776,2.314546,1.424165,0,8.81602
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.9658564,0.9658564,0,0,0,0.9658564,303.8209,0,0,2.934474,1.016691,0.9658564,0,0,4.471256,6.601144,1.917783,0,1.917783,11.57759,82.69691,0.1567612,1.062442,2.347579,0,9.535617
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.922582,1.922582,0,0,0,1.922582,169.6176,0,0,3.261037,2.02377,1.922582,0,0,2.553473,8.327148,1.237266,0,1.237266,12.75136,91.08099,0.1566863,2.11484,2.608829,0,11.58819
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.8838142,0.8838142,0,0,0,0.8838142,360.4264,0.9389616,0,3.185499,0.9303307,0.8838142,0,0,1.316207,9.440688,1.316207,0,1.316207,14.00003,100,0.1566066,0.9721956,2.548399,0,12.62619
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.247426,2.247426,0,0,0,2.247426,154.7632,1.112476,0,3.478187,2.365711,2.247426,0,0,0,10.62527,0,0,0,14.00003,100,0.1566066,2.472168,2.78255,0,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566066,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.292038,1.292038,0,0,0,1.292038,272.8275,2.164995,0,3.525035,1.36004,1.292038,0,0,0,10.62527,0,0,0,14.00003,100,0.1566066,1.421242,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.5845188,0.5845188,0,0,0,0.5845188,579.9366,2.774556,0,3.389839,0.615283,0.5845188,0,0,0,10.62527,0,0,0,14.00003,100,0.1566066,0.6429707,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.807574,1.807574,0,0,0,1.807574,130.3038,0.4526272,0,2.355336,1.902709,1.807574,0,0,0,10.62527,0,0,0,14.00003,100,0.1566066,1.988331,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.816814,1.816814,0,0,0,1.816814,52.59752,0,0,0.955599,1.912435,1.816814,0,0,0,10.62527,0,0.9568365,-0.9568365,12.99143,92.79577,0.1566066,1.998495,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.651758,0.651758,0,0,0,0.651758,15.23379,0,1.110223E-16,0.09928744,0.686061,0.651758,0,0,1.063152,9.668438,0,0.5867736,-0.5867736,12.37292,88.37782,0.1566066,0.7169337,0.07942995,0,9.767725
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.798161,2.798161,0,0,0,2.798161,0,0,0,0,2.945433,2.798161,0,0,1.715122,9.081664,0,2.945433,-2.945433,9.268161,66.20102,0.1566066,3.077977,0,0,9.081664
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.7465653,0.7465653,0,0,0,0.7465653,0,0,0,0,0.7858582,0.7465653,0,0,4.987825,6.136231,0,0.7858582,-0.7858582,8.439794,60.28412,0.1566066,0.8212218,0,0,6.136231
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.861001,5.350373,0,0,0,8.439794,60.28412,0.1566066,0,0,0,5.350373
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.04702032,0.04702032,0,0,0,0.04702032,0,0,6.938894E-18,0,0.04949507,0.04702032,0,0,5.861001,5.350373,0,0.04949507,-0.04949507,8.387622,59.91146,0.1566066,0.05172235,0,0,5.350373
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.008681795,0.008681795,0,0,0,0.008681795,0,0,1.734723E-18,0,0.009138731,0.008681795,0,0,5.915996,5.300878,0,0.009138731,-0.009138731,8.377989,59.84266,0.1566066,0.009549974,0,0,5.300878
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.6383348,0.6383348,0,0,0,0.6383348,0,0,0,0,0.6719313,0.6383348,0,0,5.92615,5.291739,0,0.6719313,-0.6719313,7.669711,54.78354,0.1566066,0.7021682,0,0,5.291739
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2935914,0.2935914,0,0,0,0.2935914,0,0,5.551115E-17,0,0.3090436,0.2935914,0,0,6.67274,4.619808,0,0.3090436,-0.3090436,7.34395,52.45668,0.1566066,0.3229505,0,0,4.619808
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1364942,0.1364942,0,0,0,0.1364942,0,0,2.775558E-17,0,0.1436781,0.1364942,0,0,7.016122,4.310764,0,0.1436781,-0.1436781,7.1925,51.3749,0.1566066,0.1501436,0,0,4.310764
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3002326,0.3002326,0,0,0,0.3002326,0,0,5.551115E-17,0,0.3160343,0.3002326,0,0,7.175765,4.167086,0,0.3160343,-0.3160343,6.859371,48.99541,0.1566066,0.3302559,0,0,4.167086
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2814917,0.2814917,0,0,0,0.2814917,0,0,0,0,0.296307,0.2814917,0,0,7.526914,3.851052,0,0.296307,-0.296307,6.547036,46.76445,0.1566066,0.3096409,0,0,3.851052
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.5776942,0.5776942,0,0,0,0.5776942,0,0,1.110223E-16,0,0.6080992,0.5776942,0,0,7.856143,3.554745,0,0.6080992,-0.6080992,5.906043,42.18594,0.1566066,0.6354636,0,0,3.554745
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.6772121,0.6772121,0,0,0,0.6772121,9.23595,0,1.110223E-16,0.06254698,0.7128549,0.6772121,0,0,8.53181,2.946646,0,0.6503079,-0.6503079,5.220558,37.28963,0.1566066,0.7449334,0.05003758,0,3.009193
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,9.254374,2.296338,0.7697161,0,0.7697161,5.950775,42.50545,0.15656,0,0.6157729,0,3.066054
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.8202202,0.8202202,0,0,0,0.8202202,248.1383,0,0,2.03528,0.8633897,0.8202202,0,0,8.484657,2.989082,1.171891,0,1.171891,7.062528,50.44653,0.1564892,0.9022422,1.628224,0,5.024363
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,3.908019,3.908019,5,0,1.53,3.908019,88.02929,0,0,3.440202,0,0,1.091981,1.037382,7.312767,4.043784,4.477583,0,4.477583,11.31034,80.78796,0.1566575,4.298821,2.752161,5,7.483985
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.062959,2.062959,0,0,0,2.062959,195.8764,0,0,4.04085,2.171536,2.062959,0,0,2.835184,8.073609,1.869314,0,1.869314,13.08372,93.45498,0.1565447,2.269255,3.23268,0,12.11446
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.652766,2.652766,0,0,0,2.652766,179.6092,1.006356,0,4.764611,2.792385,2.652766,0,0,0.9658698,9.755991,0.9658698,0,0.9658698,14.00003,100,0.1564865,2.918042,3.811689,0,14.5206
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1564865,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.230593,1.230593,0,0,0,1.230593,266.6426,1.985924,0,3.281285,1.295361,1.230593,0,0,0,10.62527,0,0,0,14.00003,100,0.1564865,1.353652,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.272124,1.272124,0,0,0,1.272124,258.372,1.947735,0,3.286813,1.339078,1.272124,0,0,0,10.62527,0,0,0,14.00003,100,0.1564865,1.399337,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.4457737,0.4457737,0,0,0,0.4457737,430.0325,1.447736,0,1.916972,0.4692355,0.4457737,0,0,0,10.62527,0,0,0,14.00003,100,0.1564865,0.4903511,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.8907502,0.8907502,0,0,0,0.8907502,188.1453,0.7382725,0,1.675904,0.9376317,0.8907502,0,0,0,10.62527,0,0,0,14.00003,100,0.1564865,0.9798251,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0003511354,0.0003511354,0,0,0,0.0003511354,192699.5,0.6762664,0,0.676636,0.0003696162,0.0003511354,0,0,0,10.62527,0,0,0,14.00003,100,0.1564865,0.0003862489,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.676558,1.676558,0,0,0,1.676558,5.525653,0,2.220446E-16,0.09264079,1.764798,1.676558,0,0,0,10.62527,0,1.672157,-1.672157,12.23742,87.40997,0.1564865,1.844214,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.014479,2.014479,0,0,0,2.014479,0,0,4.440892E-16,0,2.120504,2.014479,0,0,1.857953,8.953116,0,2.120504,-2.120504,10.00221,71.44423,0.1564865,2.215926,0,0,8.953116
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.625292,1.625292,0,0,0,1.625292,0,0,2.220446E-16,0,1.710833,1.625292,0,0,4.214068,6.832613,0,1.710833,-1.710833,8.198835,58.56299,0.1564865,1.787821,0,0,6.832613
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.4756696,0.4756696,0,0,0,0.4756696,0,0,1.110223E-16,0,0.5007048,0.4756696,0,0,6.114994,5.12178,0,0.5007048,-0.5007048,7.671046,54.79308,0.1564865,0.5232365,0,0,5.12178
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.671332,4.621075,0,0,0,7.671046,54.79308,0.1564865,0,0,0,4.621075
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.2523149,0.2523149,0,0,0,0.2523149,0,0,0,0,0.2655946,0.2523149,0,0,6.671332,4.621075,0,0.2655946,-0.2655946,7.391085,52.79336,0.1564865,0.2775464,0,0,4.621075
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.0229848,0.0229848,0,0,0,0.0229848,0,0,0,0,0.02419452,0.0229848,0,0,6.966438,4.35548,0,0.02419452,-0.02419452,7.365582,52.61119,0.1564865,0.02528328,0,0,4.35548
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.8410798,0.8410798,0,0,0,0.8410798,0,0,1.110223E-16,0,0.8853472,0.8410798,0,0,6.99332,4.331286,0,0.8853472,-0.8853472,6.432344,45.94522,0.1564865,0.9251878,0,0,4.331286
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.4800525,0.4800525,0,0,0,0.4800525,0,0,5.551115E-17,0,0.5053185,0.4800525,0,0,7.97704,3.445939,0,0.5053185,-0.5053185,5.899692,42.14057,0.1564865,0.5280578,0,0,3.445939
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.3839714,0.3839714,0,0,0,0.3839714,0,0,5.551115E-17,0,0.4041804,0.3839714,0,0,8.538505,2.94062,0,0.4041804,-0.4041804,5.473648,39.0974,0.1564865,0.4223685,0,0,2.94062
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2133593,0.2133593,0,0,0,0.2133593,0,0,2.775558E-17,0,0.2245888,0.2133593,0,0,8.987594,2.53644,0,0.2245888,-0.2245888,5.23691,37.40643,0.1564865,0.2346953,0,0,2.53644
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.0597207,0.0597207,0,0,0,0.0597207,0,0,0,0,0.06286389,0.0597207,0,0,9.237137,2.311851,0,0.06286389,-0.06286389,5.170646,36.93311,0.1564865,0.06569277,0,0,2.311851
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1388968,0.1388968,0,0,0,0.1388968,42.17696,0,0,0.05858246,0.1462072,0.1388968,0,0,9.306986,2.248987,0,0.08762473,-0.08762473,5.078281,36.27337,0.1564865,0.1527865,0.04686597,0,2.30757
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.914495,2.914495,5,0,1.53,2.914495,31.10044,0,0,0.9064208,0,0,2.085505,1.98123,9.404346,2.161362,2.887651,0,2.887651,7.817748,55.84094,0.1566565,3.205944,0.7251366,5,3.067783
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.050884,2.050884,5,0,1.53,2.050884,87.00479,0,0,1.784367,0,0,2.949116,2.80166,6.516696,4.760248,4.586028,0,4.586028,12.16844,86.91722,0.1568174,2.255972,1.427494,5,6.544615
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,1.279802,0,3.210471,0,0,0,0,1.930668,8.887672,1.930668,0,1.930668,14.00003,100,0.1567012,0,2.568377,0,12.09814
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.155145,1.155145,0,0,0,1.155145,305.5237,2.3133,0,3.529243,1.215942,1.155145,0,0,0,10.62527,0,0,0,14.00003,100,0.1567012,1.27066,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.745616,2.745616,0,0,0,2.745616,170.7094,1.796901,0,4.687023,2.890122,2.745616,0,0,0,10.62527,0,0,0,14.00003,100,0.1567012,3.020177,3.749619,0,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2710796,0.2710796,0,0,0,0.2710796,1896.881,4.85671,0,5.142057,0.2853469,0.2710796,0,0,0,10.62527,0,0,0,14.00003,100,0.1567012,0.2981875,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.6130099,0.6130099,0,0,0,0.6130099,751.5922,3.96206,0,4.607334,0.6452735,0.6130099,0,0,0,10.62527,0,0,0,14.00003,100,0.1567012,0.6743108,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.455159,2.455159,0,0,0,2.455159,169.6067,1.579737,0,4.164115,2.584378,2.455159,0,0,0,10.62527,0,0,0,14.00003,100,0.1567012,2.700675,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.134065,2.134065,0,0,0,2.134065,104.5395,0,4.440892E-16,2.230942,2.246384,2.134065,0,0,0,10.62527,0,0.01544239,-0.01544239,13.98375,99.88373,0.1567012,2.347471,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.355696,1.355696,0,0,0,1.355696,138.1501,0.4286889,0,1.872896,1.427049,1.355696,0,0,0.01715822,10.60983,0.01715822,0,0.01715822,14.00003,100,0.1567002,1.491266,1.498317,0,12.48273
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.149744,2.149744,0,0,0,2.149744,41.80295,0,0,0.8986565,2.262889,2.149744,0,0,0,10.62527,0,1.364232,-1.364232,12.562,89.7284,0.1567002,2.364719,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.368599,0.368599,0,0,0,0.368599,23.03316,0,0,0.0849,0.387999,0.368599,0,0,1.515813,9.261042,0,0.303099,-0.303099,12.24251,87.4463,0.1567002,0.4054589,0.06792,0,9.345942
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.005547422,0.005547422,0,0,0,0.005547422,0,0,8.673617E-19,0,0.005839392,0.005547422,0,0,1.85259,8.957943,0,0.005839392,-0.005839392,12.23635,87.40234,0.1567002,0.006102164,0,0,8.957943
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.802593,2.802593,0,0,0,2.802593,0,0,4.440892E-16,0,2.950098,2.802593,0,0,1.859078,8.952104,0,2.950098,-2.950098,9.126676,65.19041,0.1567002,3.082852,0,0,8.952104
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.449003,1.449003,0,0,0,1.449003,0,0,2.220446E-16,0,1.525266,1.449003,0,0,5.136964,6.002006,0,1.525266,-1.525266,7.518904,53.70635,0.1567002,1.593903,0,0,6.002006
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.307567,0.307567,0,0,0,0.307567,0,0,0,0,0.3237547,0.307567,0,0,6.831704,4.47674,0,0.3237547,-0.3237547,7.177637,51.26873,0.1567002,0.3383237,0,0,4.47674
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.5985735,0.5985735,0,0,0,0.5985735,0,0,1.110223E-16,0,0.6300774,0.5985735,0,0,7.191432,4.152986,0,0.6300774,-0.6300774,6.513477,46.52474,0.1567002,0.6584308,0,0,4.152986
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.3519129,0.3519129,0,0,0,0.3519129,0,0,5.551115E-17,0,0.3704346,0.3519129,0,0,7.891518,3.522908,0,0.3704346,-0.3704346,6.123004,43.73566,0.1567002,0.3871042,0,0,3.522908
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.5795792,0.5795792,0,0,0,0.5795792,0,0,0,0,0.6100833,0.5795792,0,0,8.303112,3.152474,0,0.6100833,-0.6100833,5.47992,39.14221,0.1567002,0.6375371,0,0,3.152474
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.6049302,0.6049302,0,0,0,0.6049302,0,0,0,0,0.6367686,0.6049302,0,0,8.980982,2.54239,0,0.6367686,-0.6367686,4.808707,34.34784,0.1567002,0.6654233,0,0,2.54239
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.5994613,0.5994613,0,0,0,0.5994613,0,0,0,0,0.6310118,0.5994613,0,0,9.688502,1.905622,0,0.6310118,-0.6310118,4.143562,29.59682,0.1567002,0.6594074,0,0,1.905622
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.3584599,0.3584599,0,0,0,0.3584599,0,0,5.551115E-17,0,0.3773262,0.3584599,0,0,10.38963,1.27461,0,0.3773262,-0.3773262,3.745826,26.75584,0.1567002,0.3943058,0,0,1.27461
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2285582,0.2285582,0,0,0,0.2285582,0,0,2.775558E-17,0,0.2405875,0.2285582,0,0,10.80888,0.8972837,0,0.2405875,-0.2405875,3.492224,24.94441,0.1567002,0.251414,0,0,0.8972837
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.5765204,0.5765204,0,0,0,0.5765204,9.947391,0,1.110223E-16,0.05734874,0.6068636,0.5765204,0,0,11.0762,0.6566961,0,0.5495149,-0.5495149,2.912985,20.80699,0.1567002,0.6341725,0.045879,0,0.7140449
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2873176,0.2873176,3.792581,0,1.200375,0.2873176,314.5033,0,0,0.9036233,0,0,3.505263,3.33,11.68677,0.1071813,4.233624,0,4.233624,6.929352,49.49527,0.1567415,0.3160494,0.7228986,5,1.010805
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.139183,2.139183,4.806733,0,1.477238,2.139183,73.82056,0,0,1.579157,0,0,2.66755,2.534173,7.453146,3.917442,4.11333,0,4.11333,10.8316,77.36842,0.1569075,2.353102,1.263326,5,5.4966
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.573671,2.573671,3.304703,0,1.067184,2.573671,99.86938,0,0,2.570309,0,0,0.7310328,0.6944812,3.339817,7.619439,3.26479,0,3.26479,13.92885,99.49159,0.1569499,2.831038,2.056247,5,10.18975
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.39301,2.39301,0,0,0,2.39301,138.836,0.7283756,0,3.322361,2.518958,2.39301,0,0,0.07502706,10.55775,0.07502706,0,0.07502706,14.00003,100,0.1569454,2.632311,2.657888,0,13.88011
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,4.775782,4.775782,1.445782,0,0.5596985,4.775782,91.53369,0.8661862,0,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1569454,5.25336,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,2.49401,2.49401,0,0,0,2.49401,168.8296,1.585354,0,4.210629,2.625274,2.49401,0,0,0,10.62527,0,0,0,14.00003,100,0.1569454,2.743412,3.368503,0,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.249855,1.249855,0,0,0,1.249855,247.6604,1.779758,0,3.095395,1.315637,1.249855,0,0,0,10.62527,0,0,0,14.00003,100,0.1569454,1.37484,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.373963,1.373963,0,0,0,1.373963,256.1606,2.073274,0,3.519552,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1569454,1.511359,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.400655,0.400655,0,0,0,0.400655,871.55,3.070166,0,3.491908,0.4217421,0.400655,0,0,0,10.62527,0,0,0,14.00003,100,0.1569454,0.4407205,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.2847758,0.2847758,0,0,0,0.2847758,799.0175,1.975644,0,2.275408,0.2997639,0.2847758,0,0,0,10.62527,0,0,0,14.00003,100,0.1569454,0.3132533,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.401603,2.401603,0,0,0,2.401603,37.24984,0,4.440892E-16,0.8945931,2.528003,2.401603,0,0,0,10.62527,0,1.63341,-1.63341,12.27826,87.70171,0.1569454,2.641763,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,3.057559,3.057559,4.701018,0,1.448378,3.057559,2.778131,0,0,0.08494299,0,0,1.643459,1.561286,1.8149,8.991864,1.646229,0,1.646229,13.84001,98.85704,0.1570464,3.363315,0.06795439,5,9.076807
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,4.243293,4.243293,4.420842,0,1.37189,4.243293,0,1.110223E-16,0,0,0,0,0.1775482,0.1686708,0.1686708,10.47347,0.1686708,0,0.1686708,14.00003,100,0.1570568,4.667623,0,5,10.47347
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,3.316469,3.316469,3.316469,0,1.070396,3.316469,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570568,3.648116,0,5,10.62527
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,5.146348,5.146348,5,0,1.53,5.146348,0,0,0,0,0.1540504,0.1463479,0,0,0,10.62527,0,0.1540504,-0.1540504,13.83764,98.84012,0.1570568,5.660983,0,5,10.62527
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.5868945,0.5868945,0,0,0,0.5868945,0,0,0,0,0.6177837,0.5868945,0,0,0.1711671,10.47122,0,0.6177837,-0.6177837,13.18644,94.18869,0.1570568,0.645584,0,0,10.47122
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.8835905,0.8835905,0,0,0,0.8835905,0,0,1.110223E-16,0,0.9300953,0.8835905,0,0,0.8575935,9.85344,0,0.9300953,-0.9300953,12.20604,87.18581,0.1570568,0.9719496,0,0,9.85344
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.891033,8.923345,0,0,0,12.20604,87.18581,0.1570568,0,0,0,8.923345
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.5177933,0.5177933,0,0,0,0.5177933,0,0,1.110223E-16,0,0.5450456,0.5177933,0,0,1.891033,8.923345,0,0.5450456,-0.5450456,11.63151,83.08204,0.1570568,0.5695726,0,0,8.923345
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.4662244,0.4662244,0,0,0,0.4662244,0,0,5.551115E-17,0,0.4907625,0.4662244,0,0,2.496639,8.378299,0,0.4907625,-0.4907625,11.1142,79.38698,0.1570568,0.5128469,0,0,8.378299
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1593603,0.1593603,0,0,0,0.1593603,0,0,2.775558E-17,0,0.1677476,0.1593603,0,0,3.041931,7.887537,0,0.1677476,-0.1677476,10.93738,78.12397,0.1570568,0.1752963,0,0,7.887537
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.9682243,0.9682243,0,0,0,0.9682243,0,0,2.220446E-16,0,1.019184,0.9682243,0,0,3.228317,7.719789,0,1.019184,-1.019184,9.863064,70.45032,0.1570568,1.065047,0,0,7.719789
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.4819349,0.4819349,0,0,0,0.4819349,0,0,5.551115E-17,0,0.5073,0.4819349,0,0,4.360743,6.700605,0,0.5073,-0.5073,9.328323,66.63074,0.1570568,0.5301284,0,0,6.700605
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,4.924409,6.193305,0.03531151,0,0.03531151,9.361822,66.87003,0.1570547,0,0.02824921,0,6.228617
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,3.55621,3.55621,5,0,1.53,3.55621,28.82517,0,0,1.025084,0,0,1.44379,1.3716,4.889098,6.225086,2.396684,0,2.396684,11.63552,83.11066,0.1571908,3.911831,0.8200669,5,7.25017
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.09237244,0.09237244,0,0,0,0.09237244,2312.851,0,0,2.136436,0.09723414,0.09237244,0,0,2.492414,8.382101,2.039202,0,2.039202,13.57007,96.9289,0.1570687,0.1016097,1.709149,0,10.51854
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,3.233565,3.233565,1.25,0,0.50625,3.233565,100.6702,0.7140629,0,3.255238,2.087963,1.983565,0,0,0.4532119,10.21738,0.4532119,0,0.4532119,14.00003,100,0.1570416,3.556921,2.60419,5,13.47262
