Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,4.020177,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.9435198,0.9435198,0,0,0,0.9435198,516.7042,3.882028,0,4.875206,0.9931787,0.9435198,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,1.037872,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.73914,2.73914,0,0,0,2.73914,149.3728,1.208224,0,4.091529,2.883305,2.73914,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,3.013054,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.5485705,0.5485705,0,0,0,0.5485705,520.1422,2.275904,0,2.853347,0.5774426,0.5485705,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,0.6034276,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.190171,1.190171,0,0,0,1.190171,193.9666,1.055723,0,2.308535,1.252812,1.190171,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,1.309188,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.114351,1.114351,0,0,0,1.114351,149.2053,0.4896693,0,1.66267,1.173001,1.114351,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,1.225786,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570416,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.761728,2.761728,0,0,0,2.761728,0,0,0,0,2.907082,2.761728,0,0,0,10.62527,0,2.907082,-2.907082,10.93569,78.11195,0.1570416,3.0379,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,3.947918,3.947918,5,0,1.53,3.947918,0,0,0,0,0,0,1.052082,0.9994779,3.230091,7.718193,0.9994779,0,0.9994779,11.88388,84.8847,0.1571033,4.34271,0,5,7.718193
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,5.030697,5.030697,5,0,1.53,5.030697,0,0,0,0,0.03231291,0.03069726,0,0,2.230613,8.617723,0,0.03231291,-0.03231291,11.84982,84.64142,0.1571033,5.533767,0,5,8.617723
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.6056642,0.6056642,0,0,0,0.6056642,0,0,0,0,0.6375412,0.6056642,0,0,2.266516,8.58541,0,0.6375412,-0.6375412,11.17779,79.84123,0.1571033,0.6662306,0,0,8.58541
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2999758,0.2999758,0,0,0,0.2999758,0,0,0,0,0.315764,0.2999758,0,0,2.974895,7.947868,0,0.315764,-0.315764,10.84495,77.46378,0.1571033,0.3299734,0,0,7.947868
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.04588477,0.04588477,0,0,0,0.04588477,0,0,0,0,0.04829975,0.04588477,0,0,3.325744,7.632104,0,0.04829975,-0.04829975,10.79404,77.10011,0.1571033,0.05047324,0,0,7.632104
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.4658942,0.4658942,0,0,0,0.4658942,0,0,5.551115E-17,0,0.4904149,0.4658942,0,0,3.379411,7.583805,0,0.4904149,-0.4904149,10.27709,73.40768,0.1571033,0.5124837,0,0,7.583805
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.6763765,0.6763765,0,0,0,0.6763765,0,0,0,0,0.7119752,0.6763765,0,0,3.924316,7.09339,0,0.7119752,-0.7119752,9.526608,68.04706,0.1571033,0.7440141,0,0,7.09339
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1989374,0.1989374,0,0,0,0.1989374,0,0,2.775558E-17,0,0.2094077,0.1989374,0,0,4.7154,6.381414,0,0.2094077,-0.2094077,9.305872,66.47038,0.1571033,0.2188311,0,0,6.381414
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.8265842,0.8265842,0,0,0,0.8265842,0,0,0,0,0.8700887,0.8265842,0,0,4.948075,6.172007,0,0.8700887,-0.8700887,8.388718,59.91929,0.1571033,0.9092427,0,0,6.172007
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.5360399,0.5360399,0,0,0,0.5360399,0,0,0,0,0.5642525,0.5360399,0,0,5.91484,5.301918,0,0.5642525,-0.5642525,7.793943,55.67091,0.1571033,0.5896438,0,0,5.301918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.086255,1.086255,0,0,0,1.086255,5.042797,0,0,0.05477764,1.143427,1.086255,0,0,6.541787,4.737666,0,1.088649,-1.088649,6.646407,47.47424,0.1571033,1.194881,0.04382211,0,4.792443
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,3.415504,3.415504,5,0,1.53,3.415504,23.21436,0,0,0.7928873,0,0,1.584496,1.505272,7.751397,3.649017,2.298159,0,2.298159,8.826632,63.04725,0.1572357,3.757054,0.6343098,5,4.441904
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.900224,2.900224,5,0,1.53,2.900224,73.2132,0,0,2.123347,0,0,2.099776,1.994787,5.453238,5.71736,4.118134,0,4.118134,12.73344,90.95293,0.1574218,3.190246,1.698677,5,7.840706
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.477934,1.477934,0,0,0,1.477934,216.7921,0.3132201,0,3.204045,1.55572,1.477934,0,0,1.335105,9.42368,1.335105,0,1.335105,14.00003,100,0.157342,1.625728,2.563236,0,12.62773
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.998382,2.998382,0,0,0,2.998382,136.0787,0.9239665,0,4.080158,3.156192,2.998382,0,0,0,10.62527,0,0,0,14.00003,100,0.157342,3.298221,3.264127,0,14.70543
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.090196,2.090196,0,0,0,2.090196,234.9997,2.711748,0,4.911954,2.200207,2.090196,0,0,0,10.62527,0,0,0,14.00003,100,0.157342,2.299216,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.290659,1.290659,0,0,0,1.290659,400.8109,3.814512,0,5.173101,1.358588,1.290659,0,0,0,10.62527,0,0,0,14.00003,100,0.157342,1.419725,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.810248,2.810248,0,0,0,2.810248,156.6074,1.442902,0,4.401058,2.958156,2.810248,0,0,0,10.62527,0,0,0,14.00003,100,0.157342,3.091273,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.812031,1.812031,0,0,0,1.812031,171.7776,1.205263,0,3.112664,1.907401,1.812031,0,0,0,10.62527,0,0,0,14.00003,100,0.157342,1.993234,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.3935764,0.3935764,0,0,0,0.3935764,508.6588,1.58767,0,2.001961,0.414291,0.3935764,0,0,0,10.62527,0,0,0,14.00003,100,0.157342,0.432934,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,3.216085,3.216085,1.799954,0,0.6563874,3.216085,46.35028,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.157342,3.537694,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.977275,2.977275,0,0,0,2.977275,23.41329,0,8.881784E-16,0.6970782,3.133974,2.977275,0,0,0,10.62527,0,2.436896,-2.436896,11.43131,81.65208,0.157342,3.275003,0.5576625,0,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.30456,1.30456,0,0,0,1.30456,5.685642,0,0,0.0741726,1.373221,1.30456,0,0,2.707662,8.188378,0,1.299048,-1.299048,10.062,71.87126,0.157342,1.435016,0.05933808,0,8.262551
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.937479,2.937479,0,0,0,2.937479,0,0,0,0,3.092083,2.937479,0,0,4.151049,6.88933,0,3.092083,-3.092083,6.802656,48.5903,0.157342,3.231227,0,0,6.88933
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.3838976,0.3838976,0,0,0,0.3838976,0,0,5.551115E-17,0,0.4041027,0.3838976,0,0,7.586697,3.797247,0,0.4041027,-0.4041027,6.376694,45.54772,0.157342,0.4222873,0,0,3.797247
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1096498,0.1096498,0,0,0,0.1096498,0,0,1.387779E-17,0,0.1154209,0.1096498,0,0,8.0357,3.393145,0,0.1154209,-0.1154209,6.25503,44.6787,0.157342,0.1206148,0,0,3.393145
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.5023993,0.5023993,0,0,0,0.5023993,0,0,0,0,0.5288414,0.5023993,0,0,8.163945,3.277724,0,0.5288414,-0.5288414,5.697582,40.69693,0.157342,0.5526392,0,0,3.277724
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.890648,0.890648,0,0,0,0.890648,0,0,1.110223E-16,0,0.9375243,0.890648,0,0,8.751547,2.748882,0,0.9375243,-0.9375243,4.709345,33.63811,0.157342,0.9797128,0,0,2.748882
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.415573,0.415573,0,0,0,0.415573,0,0,0,0,0.4374453,0.415573,0,0,9.793241,1.811358,0,0.4374453,-0.4374453,4.248237,30.34449,0.157342,0.4571303,0,0,1.811358
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27929,1.373913,0,0,0,4.248237,30.34449,0.157342,0,0,0,1.373913
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.4304343,0.4304343,0,0,0,0.4304343,0,0,0,0,0.4530887,0.4304343,0,0,10.27929,1.373913,0,0.4530887,-0.4530887,3.770639,26.93308,0.157342,0.4734777,0,0,1.373913
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.6880745,0.6880745,0,0,0,0.6880745,0,0,1.110223E-16,0,0.724289,0.6880745,0,0,10.78272,0.9208241,0,0.724289,-0.724289,3.007172,21.47976,0.157342,0.756882,0,0,0.9208241
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.5243812,0.5243812,4.029644,0,1.265093,0.5243812,0,0,0,0,0,0,3.505263,3.33,11.58749,0.1965351,3.33,0,3.33,6.166287,44.04482,0.1574631,0.5768193,0,5,0.1965351
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.257488,3.193535,3.33,0,3.33,9.325402,66.60989,0.1575236,0,0,5,3.193535
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.6074368,0.6074368,4.1127,0,1.287767,0.6074368,4.104887,0,0,0.02493459,0,0,3.505263,3.33,4.927488,6.190535,3.354935,0,3.354935,12.50817,89.34391,0.1576521,0.6681805,0.01994767,5,6.21547
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,1.572553,9.209976,0.3267221,0,0.3267221,12.81813,91.55788,0.1576326,0,0.2613777,0,9.536698
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.6411082,0.6411082,0,0,0,0.6411082,46.10487,0,1.110223E-16,0.2955821,0.6748508,0.6411082,0,0,1.245831,9.504026,0,0.3792687,-0.3792687,12.41834,88.70229,0.1576326,0.7052191,0.2364657,0,9.799608
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.594106,1.594106,0,0,0,1.594106,62.70686,0,0,0.9996139,1.678007,1.594106,0,0,1.667241,9.124758,0,0.6783926,-0.6783926,11.70326,83.59452,0.1576326,1.753517,0.7996911,0,10.12437
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.68998,1.68998,0,0,0,1.68998,29.92074,0,2.220446E-16,0.5056545,1.778926,1.68998,0,0,2.42101,8.446364,0,1.273272,-1.273272,10.36111,74.00777,0.1576326,1.858978,0.4045236,0,8.95202
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,3.574285,3.574285,5,0,1.53,3.574285,7.645762,0,0,0.2732813,0,0,1.425715,1.35443,3.835757,7.173093,1.627711,0,1.627711,11.90529,85.03763,0.1577289,3.931713,0.2186251,5,7.446374
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,3.083642,3.083642,4.85568,0,1.490601,3.083642,11.11487,0,0,0.3427429,0,0,1.772038,1.683436,2.208046,8.638033,2.026179,0,2.026179,13.82749,98.76762,0.1578485,3.392006,0.2741943,5,8.980776
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.845922,1.845922,0,0,0,1.845922,20.32452,0,0,0.3751747,1.943076,1.845922,0,0,0.181867,10.46159,0,1.567901,-1.567901,12.17478,86.96255,0.1578485,2.030514,0.3001398,0,10.83677
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,3.20625,3.20625,4.67205,0,1.44047,3.20625,11.88404,0,0,0.381032,0,0,1.4658,1.39251,1.923979,8.893693,1.773542,0,1.773542,13.85731,98.98059,0.1579521,3.526875,0.3048256,5,9.274725
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.180664,1.180664,0,0,0,1.180664,53.84855,0,0,0.6357705,1.242804,1.180664,0,0,0.1504373,10.48988,0,0.6070337,-0.6070337,13.21744,94.4101,0.1579521,1.29873,0.5086164,0,11.12565
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.569781,1.569781,0,0,0,1.569781,12.58215,0,0,0.1975121,1.652401,1.569781,0,0,0.8249193,9.882847,0,1.454889,-1.454889,11.68385,83.45592,0.1579521,1.726759,0.1580097,0,10.08036
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,3.298558,3.298558,5,0,1.53,3.298558,3.270866,0,0,0.1078914,0,0,1.701442,1.61637,2.441463,8.427958,1.724261,0,1.724261,13.31963,95.14004,0.1580557,3.628414,0.08631312,5,8.53585
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,0,0,0,0,0,0,0.05173282,0,0,0,0,0.717201,9.979794,0.05173282,0,0.05173282,13.36871,95.49059,0.1580526,0,0.04138626,0,10.03153
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.059986,2.059986,0,0,0,2.059986,0,0,0,0,2.168406,2.059986,0,0,0.6654682,10.02635,0,2.168406,-2.168406,11.08301,79.16419,0.1580526,2.265984,0,0,10.02635
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.712027,2.712027,0,0,0,2.712027,0,0,0,0,2.854765,2.712027,0,0,3.074808,7.857947,0,2.854765,-2.854765,8.073822,57.67004,0.1580526,2.98323,0,0,7.857947
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,3.356472,3.356472,5,0,1.53,3.356472,0,0,0,0,0,0,1.643529,1.561352,6.246769,5.003181,1.561352,0,1.561352,9.555051,68.25023,0.1581475,3.692119,0,5,5.003181
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.6723132,0.6723132,4.177577,0,1.305478,0.6723132,0,0,0,0,0,0,3.505263,3.33,4.685418,6.408399,3.33,0,3.33,12.71417,90.81529,0.1582836,0.7395445,0,5,6.408399
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.355417,9.405398,0,0,0,12.71417,90.81529,0.1582836,0,0,0,9.405398
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.0401706,0.0401706,0,0,0,0.0401706,0,0,0,0,0.04228484,0.0401706,0,0,1.355417,9.405398,0,0.04228484,-0.04228484,12.66959,90.49692,0.1582836,0.04418765,0,0,9.405398
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.7217398,0.7217398,0,0,0,0.7217398,0,0,0,0,0.759726,0.7217398,0,0,1.402401,9.363113,0,0.759726,-0.759726,11.86877,84.77678,0.1582836,0.7939137,0,0,9.363113
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.3299905,0.3299905,0,0,0,0.3299905,0,0,0,0,0.3473584,0.3299905,0,0,2.246541,8.603388,0,0.3473584,-0.3473584,11.50262,82.16144,0.1582836,0.3629895,0,0,8.603388
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1361204,0.1361204,0,0,0,0.1361204,0,0,2.775558E-17,0,0.1432846,0.1361204,0,0,2.632494,8.256029,0,0.1432846,-0.1432846,11.35159,81.08262,0.1582836,0.1497324,0,0,8.256029
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.3250524,0.3250524,0,0,0,0.3250524,0,0,5.551115E-17,0,0.3421604,0.3250524,0,0,2.7917,8.112744,0,0.3421604,-0.3421604,10.99092,78.50642,0.1582836,0.3575576,0,0,8.112744
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.983655,0.983655,0,0,0,0.983655,0,0,1.110223E-16,0,1.035426,0.983655,0,0,3.171878,7.770584,0,1.035426,-1.035426,9.899486,70.71046,0.1582836,1.082021,0,0,7.770584
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,4.322351,6.735158,0.03545025,0,0.03545025,9.933116,70.95069,0.1582814,0,0.0283602,0,6.770608
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.064157,1.064157,0,0,0,1.064157,29.37561,0,2.220446E-16,0.3126025,1.120165,1.064157,0,0,4.286901,6.767063,0,0.8075624,-0.8075624,9.081871,64.87038,0.1582814,1.170572,0.250082,0,7.079666
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,5.184193,5.959501,0.822747,0,0.822747,9.862397,70.44556,0.1582324,0,0.6581976,0,6.782248
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.785462,0.785462,0,0,0,0.785462,144.7663,0,0,1.137084,0.8268021,0.785462,0,0,4.361446,6.699973,0.3102818,0,0.3102818,10.15676,72.54812,0.158214,0.8640082,0.9096671,0,7.837057
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.8420836,0.8420836,0,0,0,0.8420836,172.688,0,0,1.454177,0.8864038,0.8420836,0,0,4.051164,6.979227,0.5677737,0,0.5677737,10.69539,76.39552,0.1581802,0.9262919,1.163342,0,8.433404
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.004688,1.004688,0,0,0,1.004688,35.59514,0,0,0.3576202,1.057567,1.004688,0,0,3.48339,7.490223,0,0.6999463,-0.6999463,9.957585,71.12547,0.1581802,1.105157,0.2860962,0,7.847843
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.021084,1.021084,0,0,0,1.021084,49.78865,0,0,0.5083841,1.074826,1.021084,0,0,4.261108,6.790277,0,0.5664415,-0.5664415,9.360504,66.86061,0.1581802,1.123193,0.4067073,0,7.298661
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,4.323754,4.323754,5,0,1.53,4.323754,21.62917,0,0,0.9351922,0,0,0.6762462,0.6424339,4.890488,6.223835,1.577626,0,1.577626,10.85717,77.55107,0.1582648,4.756129,0.7481537,5,7.159028
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.024532,1.024532,3.604151,0,1.148933,1.024532,84.15775,0,0,0.8622229,0,0,2.57962,2.450639,3.312862,7.643699,3.312862,0,3.312862,14.00003,100,0.1583361,1.126985,0.6897783,5,8.505921
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.7761036,0.7761036,0,0,0,0.7761036,79.86253,0,0,0.619816,0.8169511,0.7761036,0,0,0,10.62527,0,0.1971351,-0.1971351,13.79223,98.51572,0.1583361,0.8537139,0.4958528,0,11.24509
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.189497,2.189497,0,0,0,2.189497,27.74775,0,0,0.6075363,2.304734,2.189497,0,0,0.219039,10.42814,0,1.697198,-1.697198,12.00323,85.73715,0.1583361,2.408447,0.486029,0,11.03568
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.5725315,0.5725315,0,0,0,0.5725315,62.6095,0,1.110223E-16,0.3584591,0.6026648,0.5725315,0,0,2.104815,8.730941,0,0.2442056,-0.2442056,11.74581,83.89848,0.1583361,0.6297846,0.2867673,0,9.0894
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.850807,1.850807,0,0,0,1.850807,2.141351,0,2.220446E-16,0.03963227,1.948218,1.850807,0,0,2.376154,8.486735,0,1.908586,-1.908586,9.733984,69.52832,0.1583361,2.035888,0.03170582,0,8.526368
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.839878,1.839878,0,0,0,1.839878,0,0,2.220446E-16,0,1.936714,1.839878,0,0,4.496805,6.57815,0,1.936714,-1.936714,7.692509,54.94638,0.1583361,2.023866,0,0,6.57815
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.593117,1.593117,0,0,0,1.593117,0,0,0,0,1.676965,1.593117,0,0,6.648709,4.641436,0,1.676965,-1.676965,5.924832,42.32014,0.1583361,1.752429,0,0,4.641436
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,4.70834,4.70834,5,0,1.53,4.70834,0,0,0,0,0,0,0.2916599,0.2770769,8.512004,2.964471,0.2770769,0,0.2770769,6.18769,44.1977,0.1583528,5.179174,0,5,2.964471
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1827053,0.1827053,3.687968,0,1.171815,0.1827053,0,0,0,0,0,0,3.505263,3.33,8.234927,3.21384,3.33,0,3.33,9.346806,66.76276,0.1584324,0.2009759,0,5,3.21384
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.4372832,0.4372832,3.942546,0,1.241315,0.4372832,0,0,0,0,0,0,3.505263,3.33,4.904927,6.21084,3.33,0,3.33,12.50592,89.32783,0.1585407,0.4810116,0,5,6.21084
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.4851506,0.4851506,0,0,0,0.4851506,0,0,1.110223E-16,0,0.5106848,0.4851506,0,0,1.574927,9.20784,0,0.5106848,-0.5106848,11.96761,85.48277,0.1585407,0.5336657,0,0,9.20784
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.3986835,0.3986835,0,0,0,0.3986835,0,0,5.551115E-17,0,0.4196669,0.3986835,0,0,2.142355,8.697155,0,0.4196669,-0.4196669,11.52524,82.32301,0.1585407,0.4385519,0,0,8.697155
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.902485,0.902485,0,0,0,0.902485,0,0,0,0,0.9499842,0.902485,0,0,2.608651,8.277488,0,0.9499842,-0.9499842,10.52387,75.17037,0.1585407,0.9927335,0,0,8.277488
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.0885895,0.0885895,0,0,0,0.0885895,0,0,1.387779E-17,0,0.09325211,0.0885895,0,0,3.664189,7.327504,0,0.09325211,-0.09325211,10.42558,74.46825,0.1585407,0.09744845,0,0,7.327504
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.8768649,0.8768649,0,0,0,0.8768649,0,0,0,0,0.9230157,0.8768649,0,0,3.767802,7.234252,0,0.9230157,-0.9230157,9.452633,67.51867,0.1585407,0.9645513,0,0,7.234252
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.041349,1.041349,0,0,0,1.041349,0,0,2.220446E-16,0,1.096157,1.041349,0,0,4.793375,6.311236,0,1.096157,-1.096157,8.297182,59.26546,0.1585407,1.145484,0,0,6.311236
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.384988,0.384988,0,0,0,0.384988,19.95294,0,0,0.07681641,0.4052505,0.384988,0,0,6.011328,5.215079,0,0.3284341,-0.3284341,7.950982,56.79261,0.1585407,0.4234867,0.06145313,0,5.291895
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.9295257,0.9295257,0,0,0,0.9295257,53.5162,0,1.110223E-16,0.4974468,0.978448,0.9295257,0,0,6.376255,4.886645,0,0.4810013,-0.4810013,7.443962,53.17105,0.1585407,1.022478,0.3979574,0,5.384092
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.6586622,0.6586622,0,0,0,0.6586622,237.8053,0,0,1.566333,0.6933286,0.6586622,0,0,6.9107,4.405644,0.8730047,0,0.8730047,8.272167,59.08679,0.1584889,0.7245284,1.253067,0,5.971977
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.008501,1.008501,0,0,0,1.008501,220.6851,0,0,2.225611,1.06158,1.008501,0,0,6.037696,5.191348,1.164031,0,1.164031,9.376464,66.97461,0.1584198,1.109351,1.780489,0,7.416959
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0,0,2.681938,0,0,0,0,4.873665,6.238976,2.681938,0,2.681938,11.92077,85.14821,0.158261,0,2.14555,0,8.920914
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.403801,1.403801,0,0,0,1.403801,225.2463,0,0,3.162009,1.477685,1.403801,0,0,2.191727,8.65272,1.684324,0,1.684324,13.51866,96.56169,0.1581614,1.544181,2.529607,0,11.81473
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.413594,0,3.920997,0,0,0,0,0.5074025,10.16861,0.5074025,0,0.5074025,14.00003,100,0.1581314,0,3.136797,0,14.08961
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581314,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581314,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.657911,1.657911,0,0,0,1.657911,100.1907,0,0,1.661072,1.745169,1.657911,0,0,0,10.62527,0,0.08409674,-0.08409674,13.91138,99.36681,0.1581314,1.823702,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.383917,1.383917,0,0,0,1.383917,95.38018,0,0,1.319983,1.456755,1.383917,0,0,0.09344082,10.54118,0,0.1367723,-0.1367723,13.76721,98.33703,0.1581314,1.522309,1.055986,0,11.86116
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.749108,2.749108,0,0,0,2.749108,36.25305,0,4.440892E-16,0.9966353,2.893797,2.749108,0,0,0.24541,10.40441,0,1.897162,-1.897162,11.76743,84.05288,0.1581314,3.024018,0.7973082,0,11.40104
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,2.353368,8.507243,0.05657307,0,0.05657307,11.8211,84.43624,0.1581281,0,0.04525845,0,8.563816
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.4528117,0.4528117,0,0,0,0.4528117,0,0,5.551115E-17,0,0.4766439,0.4528117,0,0,2.296795,8.558159,0,0.4766439,-0.4766439,11.31867,80.84748,0.1581281,0.4980929,0,0,8.558159
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.443586,2.443586,0,0,0,2.443586,0,0,0,0,2.572196,2.443586,0,0,2.826399,8.081514,0,2.572196,-2.572196,8.607338,61.48086,0.1581281,2.687945,0,0,8.081514
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,4.466762,4.466762,5,0,1.53,4.466762,0,0,0,0,0,0,0.5332382,0.5065762,5.684395,5.509319,0.5065762,0,0.5065762,9.087918,64.91357,0.1581585,4.913438,0,5,5.509319
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.5191261,0.5191261,4.024389,0,1.263658,0.5191261,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.177819,5.965238,3.33,0,3.33,12.24703,87.47864,0.158276,0.5710387,0,5,5.965238
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.5690967,0.5690967,0,0,0,0.5690967,0,0,0,0,0.5990492,0.5690967,0,0,1.847819,8.962237,0,0.5990492,-0.5990492,11.61558,82.96826,0.158276,0.6260064,0,0,8.962237
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.5646605,0.5646605,0,0,0,0.5646605,0,0,0,0,0.5943794,0.5646605,0,0,2.513429,8.363189,0,0.5943794,-0.5943794,10.98905,78.49305,0.158276,0.6211265,0,0,8.363189
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.603506,0.603506,0,0,0,0.603506,0,0,1.110223E-16,0,0.6352695,0.603506,0,0,3.17385,7.768809,0,0.6352695,-0.6352695,10.31942,73.70997,0.158276,0.6638566,0,0,7.768809
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.879705,7.133539,0,0,0,10.31942,73.70997,0.158276,0,0,0,7.133539
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.879705,7.133539,0,0,0,10.31942,73.70997,0.158276,0,0,0,7.133539
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1781652,0.1781652,0,0,0,0.1781652,0,0,2.775558E-17,0,0.1875423,0.1781652,0,0,3.879705,7.133539,0,0.1875423,-0.1875423,10.12173,72.29792,0.158276,0.1959817,0,0,7.133539
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.6852154,0.6852154,0,0,0,0.6852154,0,0,1.110223E-16,0,0.7212793,0.6852154,0,0,4.088086,6.945997,0,0.7212793,-0.7212793,9.361434,66.86726,0.158276,0.7537369,0,0,6.945997
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2225862,0.2225862,0,0,0,0.2225862,16.60573,0,0,0.03696208,0.2343013,0.2225862,0,0,4.889507,6.224718,0,0.1973392,-0.1973392,9.15342,65.38145,0.158276,0.2448449,0.02956966,0,6.26168
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.063534,1.063534,0,0,0,1.063534,74.62378,0,0,0.7936495,1.11951,1.063534,0,0,5.108773,6.027379,0,0.3258603,-0.3258603,8.809934,62.92797,0.158276,1.169888,0.6349196,0,6.821028
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.944314,1.944314,0,0,0,1.944314,68.15955,0,0,1.325236,2.046647,1.944314,0,0,5.47084,5.701518,0,0.7214108,-0.7214108,8.0495,57.49631,0.158276,2.138746,1.060189,0,7.026754
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,0,0,0,0,0,0,1.047343,0,0,0,0,6.272408,4.980107,1.047343,0,1.047343,9.043097,64.59341,0.1582142,0,0.8378744,0,6.027451
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.504545,1.504545,0,0,0,1.504545,140.8799,0,0,2.119601,1.583731,1.504545,0,0,5.225064,5.922716,0.5358697,0,0.5358697,9.551467,68.22463,0.1581826,1.654999,1.695681,0,8.042317
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,4.689195,6.404999,2.413637,0,2.413637,11.84124,84.58015,0.1580404,0,1.93091,0,8.818636
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.7444779,0.7444779,0,0,0,0.7444779,341.091,0,0,2.539347,0.7836609,0.7444779,0,0,2.275558,8.577272,1.755686,0,1.755686,13.50683,96.4772,0.1579371,0.8189257,2.031477,0,11.11662
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.136235,1.136235,0,0,0,1.136235,184.0307,0.3751118,0,2.09102,1.196036,1.136235,0,0,0.5198719,10.15739,0.5198719,0,0.5198719,14.00003,100,0.1579065,1.249858,1.672816,0,12.24841
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.775427,1.775427,0,0,0,1.775427,49.00973,0,0,0.870132,1.868871,1.775427,0,0,0,10.62527,0,0.9987386,-0.9987386,12.94726,92.48028,0.1579065,1.95297,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.7550455,0.7550455,0,0,0,0.7550455,106.2942,0,0,0.8025696,0.7947847,0.7550455,0,0,1.10971,9.626535,0.007784877,0,0.007784877,12.95465,92.53304,0.1579061,0.83055,0.6420557,0,10.4291
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.463822,2.463822,0,0,0,2.463822,40.38005,0,4.440892E-16,0.9948925,2.593497,2.463822,0,0,1.101925,9.633542,0,1.598604,-1.598604,11.26957,80.4968,0.1579061,2.710204,0.795914,0,10.62843
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.467342,2.467342,0,0,0,2.467342,8.95273,0,4.440892E-16,0.2208945,2.597202,2.467342,0,0,2.878151,8.034938,0,2.376308,-2.376308,8.764726,62.60506,0.1579061,2.714077,0.1767156,0,8.255833
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.5081694,0.5081694,0,0,0,0.5081694,0,0,1.110223E-16,0,0.5349151,0.5081694,0,0,5.518494,5.65863,0,0.5349151,-0.5349151,8.200875,58.57756,0.1579061,0.5589863,0,0,5.65863
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.418103,1.418103,0,0,0,1.418103,0,0,0,0,1.49274,1.418103,0,0,6.112844,5.123715,0,1.49274,-1.49274,6.627389,47.3384,0.1579061,1.559914,0,0,5.123715
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.090686,1.090686,0,0,0,1.090686,0,0,0,0,1.14809,1.090686,0,0,7.771444,3.630975,0,1.14809,-1.14809,5.417196,38.69418,0.1579061,1.199754,0,0,3.630975
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.947125,1.947125,0,0,0,1.947125,0,0,4.440892E-16,0,2.049606,1.947125,0,0,9.0471,2.482884,0,2.049606,-2.049606,3.256722,23.26225,0.1579061,2.141838,0,0,2.482884
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.4908734,0.4908734,3.996137,0,1.255945,0.4908734,0,0,0,0,0,0,3.505263,3.33,11.32444,0.4332789,3.33,0,3.33,6.415837,45.82732,0.1580203,0.5399607,0,5,0.4332789
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.6134405,0.6134405,4.118704,0,1.289406,0.6134405,0,0,0,0,0,0,3.505263,3.33,7.994439,3.430279,3.33,0,3.33,9.574952,68.39238,0.1581479,0.6747845,0,5,3.430279
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.4732466,0.4732466,3.97851,0,1.251133,0.4732466,0,0,0,0,0,0,3.505263,3.33,4.664439,6.427279,3.33,0,3.33,12.73407,90.95744,0.1582596,0.5205712,0,5,6.427279
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1625975,0.1625975,0,0,0,0.1625975,0,0,2.775558E-17,0,0.1711553,0.1625975,0,0,1.334439,9.424279,0,0.1711553,-0.1711553,12.55365,89.66878,0.1582596,0.1788573,0,0,9.424279
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.524612,9.253123,0,0,0,12.55365,89.66878,0.1582596,0,0,0,9.253123
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.4867367,0.4867367,0,0,0,0.4867367,0,0,5.551115E-17,0,0.5123544,0.4867367,0,0,1.524612,9.253123,0,0.5123544,-0.5123544,12.01359,85.81115,0.1582596,0.5354104,0,0,9.253123
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.093894,8.740769,0,0,0,12.01359,85.81115,0.1582596,0,0,0,8.740769
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.4444045,0.4444045,0,0,0,0.4444045,0,0,0,0,0.4677942,0.4444045,0,0,2.093894,8.740769,0,0.4677942,-0.4677942,11.52049,82.28902,0.1582596,0.4888449,0,0,8.740769
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.2329862,0.2329862,0,0,0,0.2329862,45.83674,0,2.775558E-17,0.1067933,0.2452487,0.2329862,0,0,2.613666,8.272975,0,0.1384554,-0.1384554,11.37454,81.24657,0.1582596,0.2562849,0.08543463,0,8.379768
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.056367,1.056367,0,0,0,1.056367,107.7602,0,0,1.138343,1.111965,1.056367,0,0,2.767505,8.13452,0.02637801,0,0.02637801,11.39957,81.42532,0.158258,1.162003,0.9106745,0,9.272862
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,2.741127,8.158259,2.495298,0,2.495298,13.76681,98.33419,0.1581117,0,1.996239,0,10.65356
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.549846,1.549846,0,0,0,1.549846,197.6483,1.185999,0,3.063244,1.631417,1.549846,0,0,0.2458287,10.40403,0.2458287,0,0.2458287,14.00003,100,0.1580973,1.70483,2.450595,0,13.46727
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.407037,2.407037,0,0,0,2.407037,169.731,1.551766,0,4.085489,2.533723,2.407037,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,2.647741,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.240472,2.240472,0,0,0,2.240472,213.8585,2.433049,0,4.791441,2.358392,2.240472,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,2.46452,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.304326,1.304326,0,0,0,1.304326,369.2766,3.443596,0,4.816571,1.372975,1.304326,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,1.434759,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.692728,1.692728,0,0,0,1.692728,199.7333,1.599123,0,3.380943,1.781819,1.692728,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,1.862001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.476803,1.476803,0,0,0,1.476803,204.4235,1.464402,0,3.018931,1.554529,1.476803,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,1.624483,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.5380237,0.5380237,0,0,0,0.5380237,344.735,1.288415,0,1.854756,0.5663407,0.5380237,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,0.591826,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1950068,0.1950068,0,0,0,0.1950068,313.3618,0.4058065,0,0.6110768,0.2052703,0.1950068,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,0.2145074,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1580973,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.563331,1.563331,0,0,0,1.563331,0,0,2.220446E-16,0,1.645611,1.563331,0,0,0,10.62527,0,1.645611,-1.645611,12.2654,87.60983,0.1580973,1.719664,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.996762,2.996762,0,0,0,2.996762,0,0,4.440892E-16,0,3.154486,2.996762,0,0,1.828457,8.979663,0,3.154486,-3.154486,8.940281,63.85902,0.1580973,3.296438,0,0,8.979663
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,4.002619,4.002619,5,0,1.53,4.002619,0,0,0,0,0,0,0.997381,0.9475119,5.333442,5.825177,0.9475119,0,0.9475119,9.83917,70.27964,0.1581539,4.402881,0,5,5.825177
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001775343,0.0001775343,3.505441,0,1.121985,0.0001775343,0,0,0,0,0,0,3.505263,3.33,4.38593,6.677938,3.33,0,3.33,12.99829,92.8447,0.1582121,0.0001952877,0,5,6.677938
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.05593,9.674937,0,0,0,12.99829,92.8447,0.1582121,0,0,0,9.674937
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2103932,0.2103932,0,0,0,0.2103932,0,0,2.775558E-17,0,0.2214665,0.2103932,0,0,1.05593,9.674937,0,0.2214665,-0.2214665,12.76484,91.17724,0.1582121,0.2314325,0,0,9.674937
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.4291491,0.4291491,0,0,0,0.4291491,0,0,0,0,0.4517359,0.4291491,0,0,1.302004,9.453471,0,0.4517359,-0.4517359,12.28867,87.77602,0.1582121,0.472064,0,0,9.453471
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803933,9.001735,0,0,0,12.28867,87.77602,0.1582121,0,0,0,9.001735
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.322137,0.322137,0,0,0,0.322137,0,0,0,0,0.3390916,0.322137,0,0,1.803933,9.001735,0,0.3390916,-0.3390916,11.93123,85.22292,0.1582121,0.3543507,0,0,9.001735
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.9405407,0.9405407,0,0,0,0.9405407,0,0,0,0,0.9900428,0.9405407,0,0,2.180701,8.662643,0,0.9900428,-0.9900428,10.88764,77.76868,0.1582121,1.034595,0,0,8.662643
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.3085294,0.3085294,0,0,0,0.3085294,0,0,5.551115E-17,0,0.3247678,0.3085294,0,0,3.280748,7.672601,0,0.3247678,-0.3247678,10.5453,75.32343,0.1582121,0.3393824,0,0,7.672601
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.6969533,0.6969533,0,0,0,0.6969533,19.31256,0,0,0.1345995,0.7336351,0.6969533,0,0,3.641602,7.347833,0,0.5990356,-0.5990356,9.913862,70.81316,0.1582121,0.7666487,0.1076796,0,7.482432
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3015799,0.3015799,0,0,0,0.3015799,329.7542,0,0,0.9944724,0.3174525,0.3015799,0,0,4.307197,6.748797,0.67702,0,0.67702,10.55614,75.40085,0.1581725,0.3317379,0.7955779,0,7.743269
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.475981,1.475981,0,0,0,1.475981,118.5131,0,0,1.749231,1.553664,1.475981,0,0,3.630177,7.358115,0.195567,0,0.195567,10.74167,76.72607,0.1581611,1.623579,1.399385,0,9.107347
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.568212,2.568212,0,0,0,2.568212,93.76488,0,4.440892E-16,2.408081,2.703381,2.568212,0,0,3.43461,7.534125,0,0.2953,-0.2953,10.4304,74.50269,0.1581611,2.825033,1.926465,0,9.942206
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.334642,1.334642,0,0,0,1.334642,227.5996,0,0,3.037641,1.404887,1.334642,0,0,3.762721,7.238825,1.632754,0,1.632754,11.97936,85.56671,0.1580657,1.468107,2.430113,0,10.27647
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.404133,1.404133,0,0,0,1.404133,232.4038,0,0,3.263258,1.478034,1.404133,0,0,2.129967,8.708304,1.785223,0,1.785223,13.67298,97.66392,0.1579615,1.544546,2.610606,0,11.97156
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.5224817,0.5224817,0,0,0,0.5224817,738.2371,2.962429,0,3.857153,0.5499808,0.5224817,0,0,0.3447436,10.31501,0.3447436,0,0.3447436,14.00003,100,0.1579414,0.5747299,3.085723,0,14.17216
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.7173658,0.7173658,0,0,0,0.7173658,512.4244,2.920836,0,3.675957,0.7551219,0.7173658,0,0,0,10.62527,0,0,0,14.00003,100,0.1579414,0.7891024,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.920009,1.920009,0,0,0,1.920009,196.2367,1.746701,0,3.767763,2.021062,1.920009,0,0,0,10.62527,0,0,0,14.00003,100,0.1579414,2.11201,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,3.056451,3.056451,1.25,0,0.50625,3.056451,99.74124,1.147015,0,3.048542,1.901527,1.80645,0,0,0,10.62527,0,0,0,14.00003,100,0.1579414,3.362096,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1579414,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.78775,1.78775,0,0,0,1.78775,48.56011,0,0,0.8681335,1.881842,1.78775,0,0,0,10.62527,0,1.013709,-1.013709,12.93149,92.36757,0.1579414,1.966525,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.721103,2.721103,0,0,0,2.721103,0,0,0,0,2.864319,2.721103,0,0,1.126343,9.611566,0,2.864319,-2.864319,9.912228,70.80148,0.1579414,2.993213,0,0,9.611566
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.264876,1.264876,0,0,0,1.264876,0,0,0,0,1.331449,1.264876,0,0,4.30892,6.747246,0,1.331449,-1.331449,8.508758,60.77671,0.1579414,1.391364,0,0,6.747246
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.710374,1.710374,0,0,0,1.710374,0,0,2.220446E-16,0,1.800393,1.710374,0,0,5.788308,5.415797,0,1.800393,-1.800393,6.610976,47.22116,0.1579414,1.881411,0,0,5.415797
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.788744,3.615404,0,0,0,6.610976,47.22116,0.1579414,0,0,0,3.615404
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.202534,0.202534,0,0,0,0.202534,0,0,2.775558E-17,0,0.2131937,0.202534,0,0,7.788744,3.615404,0,0.2131937,-0.2131937,6.38625,45.61598,0.1579414,0.2227874,0,0,3.615404
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.4004782,0.4004782,0,0,0,0.4004782,0,0,5.551115E-17,0,0.4215561,0.4004782,0,0,8.025626,3.40221,0,0.4215561,-0.4215561,5.941891,42.44199,0.1579414,0.4405261,0,0,3.40221
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.494022,2.980654,0,0,0,5.941891,42.44199,0.1579414,0,0,0,2.980654
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.3498571,0.3498571,0,0,0,0.3498571,0,0,0,0,0.3682707,0.3498571,0,0,8.494022,2.980654,0,0.3682707,-0.3682707,5.553699,39.6692,0.1579414,0.3848428,0,0,2.980654
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1408891,0.1408891,0,0,0,0.1408891,0,0,0,0,0.1483044,0.1408891,0,0,8.903212,2.612384,0,0.1483044,-0.1483044,5.397373,38.55259,0.1579414,0.1549781,0,0,2.612384
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.118299,0.118299,0,0,0,0.118299,0,0,1.387779E-17,0,0.1245252,0.118299,0,0,9.067994,2.464079,0,0.1245252,-0.1245252,5.266112,37.61501,0.1579414,0.1301289,0,0,2.464079
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.3665362,0.3665362,0,0,0,0.3665362,0,0,0,0,0.3858276,0.3665362,0,0,9.206356,2.339554,0,0.3858276,-0.3858276,4.859414,34.71003,0.1579414,0.4031899,0,0,2.339554
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.3067399,0.3067399,0,0,0,0.3067399,0,0,5.551115E-17,0,0.3228841,0.3067399,0,0,9.635053,1.953726,0,0.3228841,-0.3228841,4.519064,32.27896,0.1579414,0.3374138,0,0,1.953726
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.3048888,0.3048888,0,0,0,0.3048888,31.44441,0,0,0.09587047,0.3209355,0.3048888,0,0,9.993814,1.630842,0,0.2250651,-0.2250651,4.281825,30.5844,0.1579414,0.3353776,0.07669637,0,1.726713
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.933684,1.933684,5,0,1.53,1.933684,13.56886,0,0,0.2623789,0,0,3.066316,2.913,10.24389,1.405777,3.175379,0,3.175379,7.294254,52.10171,0.1581273,2.127053,0.2099031,5,1.668156
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.687708,0.687708,4.192971,0,1.309681,0.687708,105.6669,0,0,0.7266799,0,0,3.505263,3.33,7.068507,4.263618,4.05668,0,4.05668,11.14276,79.59097,0.1582198,0.7564788,0.5813439,5,4.990298
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.711265,1.711265,4.117116,0,1.288973,1.711265,28.01159,0,0,0.4793527,0,0,2.405851,2.285558,3.011827,7.91463,2.764911,0,2.764911,13.76578,98.32682,0.1583781,1.882392,0.3834821,5,8.393983
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,3.086192,3.086192,2.296051,0,0.7918218,3.086192,34.95065,5.551115E-17,0,1.078644,0.8317277,0.7901413,0,0,0.2469162,10.40305,0.2469162,0,0.2469162,14.00003,100,0.1583899,3.394811,0.8629152,5,11.48169
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.994206,1.994206,0,0,0,1.994206,64.95611,0,2.220446E-16,1.295358,2.099164,1.994206,0,0,0,10.62527,0,0.8038056,-0.8038056,13.15274,93.94798,0.1583899,2.193626,1.036287,0,11.92063
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.6739514,0.6739514,0,0,0,0.6739514,525.5327,1.939295,0,3.541835,0.7094225,0.6739514,0,0,0.8931173,9.821468,0.8931173,0,0.8931173,14.00003,100,0.1583379,0.7413465,2.833468,0,13.3633
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,3.493281,3.493281,1.25,0,0.50625,3.493281,84.42624,0.5878972,0,2.949246,2.361349,2.243281,0,0,0,10.62527,0,0,0,14.00003,100,0.1583379,3.842609,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.919821,1.919821,0,0,0,1.919821,93.18365,0,0,1.78896,2.020865,1.919821,0,0,0,10.62527,0,0.2319049,-0.2319049,13.75558,98.25394,0.1583379,2.111804,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.8260757,0.8260757,0,0,0,0.8260757,132.0753,0,0,1.091042,0.8695534,0.8260757,0,0,0.2576721,10.39337,0.2214886,0,0.2214886,13.9657,99.75481,0.158325,0.9086833,0.8728336,0,11.48441
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.594386,2.594386,0,0,0,2.594386,48.67519,0,0,1.262822,2.730933,2.594386,0,0,0.03618348,10.59271,0,1.468111,-1.468111,12.41818,88.70109,0.158325,2.853825,1.010258,0,11.85553
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.952859,1.952859,0,0,0,1.952859,40.5658,0,0,0.7921926,2.055641,1.952859,0,0,1.667418,9.124599,0,1.263448,-1.263448,11.08639,79.18831,0.158325,2.148144,0.6337541,0,9.916791
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.704741,2.704741,0,0,0,2.704741,0,0,4.440892E-16,0,2.847096,2.704741,0,0,3.071249,7.86115,0,2.847096,-2.847096,8.085282,57.7519,0.158325,2.975216,0,0,7.86115
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.872349,1.872349,0,0,0,1.872349,0,0,2.220446E-16,0,1.970893,1.872349,0,0,6.234689,5.014054,0,1.970893,-1.970893,6.007779,42.91262,0.158325,2.059583,0,0,5.014054
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.170198,1.170198,0,0,0,1.170198,0,0,0,0,1.231788,1.170198,0,0,8.424571,3.043161,0,1.231788,-1.231788,4.70936,33.63822,0.158325,1.287218,0,0,3.043161
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.5728673,0.5728673,0,0,0,0.5728673,0,0,0,0,0.6030183,0.5728673,0,0,9.793223,1.811373,0,0.6030183,-0.6030183,4.073723,29.09797,0.158325,0.6301541,0,0,1.811373
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1803643,0.1803643,0,0,0,0.1803643,0,0,0,0,0.1898572,0.1803643,0,0,10.46324,1.208355,0,0.1898572,-0.1898572,3.873596,27.66849,0.158325,0.1984007,0,0,1.208355
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.069538,1.069538,4.574801,0,1.413921,1.069538,0,0,0,0,0,0,3.505263,3.33,10.6742,1.018497,3.33,0,3.33,7.032712,50.23355,0.1585017,1.176492,0,5,1.018497
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.6824527,0.6824527,4.187716,0,1.308246,0.6824527,0,0,0,0,0,0,3.505263,3.33,7.344196,4.015498,3.33,0,3.33,10.19183,72.79862,0.158635,0.750698,0,5,4.015498
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.6066141,0.6066141,4.111877,0,1.287542,0.6066141,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.014196,7.012497,3.33,0,3.33,13.35094,95.36369,0.1587594,0.6672755,0,5,7.012497
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2758153,0.2758153,0,0,0,0.2758153,0,0,5.551115E-17,0,0.2903319,0.2758153,0,0,0.6841964,10.0095,0,0.2903319,-0.2903319,13.04491,93.17771,0.1587594,0.3033969,0,0,10.0095
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.490686,0.490686,0,0,0,0.490686,0,0,5.551115E-17,0,0.5165116,0.490686,0,0,1.006787,9.719166,0,0.5165116,-0.5165116,12.50045,89.28878,0.1587594,0.5397546,0,0,9.719166
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.3773251,0.3773251,0,0,0,0.3773251,0,0,5.551115E-17,0,0.3971843,0.3773251,0,0,1.580689,9.202654,0,0.3971843,-0.3971843,12.08179,86.29829,0.1587594,0.4150576,0,0,9.202654
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2126304,0.2126304,0,0,0,0.2126304,0,0,2.775558E-17,0,0.2238215,0.2126304,0,0,2.022005,8.80547,0,0.2238215,-0.2238215,11.84586,84.6131,0.1587594,0.2338934,0,0,8.80547
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.4269613,0.4269613,0,0,0,0.4269613,38.56864,0,0,0.1646732,0.449433,0.4269613,0,0,2.270695,8.581648,0,0.2847598,-0.2847598,11.54569,82.46908,0.1587594,0.4696575,0.1317385,0,8.746322
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.805634,2.805634,0,0,0,2.805634,38.03118,0,0,1.067016,2.953299,2.805634,0,0,2.587095,8.296888,0,1.886283,-1.886283,9.557377,68.26684,0.1587594,3.086198,0.8536125,0,9.363904
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.6697847,0.6697847,0,0,0,0.6697847,348.5099,0,0,2.334265,0.7050365,0.6697847,0,0,4.682966,6.410605,1.629229,0,1.629229,11.103,79.30698,0.1586648,0.7367631,1.867412,0,8.74487
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.198268,0.198268,0,0,0,0.198268,1710.014,0.1279696,0,3.390409,0.2087031,0.198268,0,0,3.053737,7.876911,3.053737,0,3.053737,14.00003,100,0.1584876,0.2180948,2.712327,0,11.26732
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.468248,1.468248,0,0,0,1.468248,247.4608,2.087815,0,3.633339,1.545524,1.468248,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,1.615073,2.906671,0,14.25861
