Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1079485,0.1079485,0,0,0,0.1079485,4136.373,4.351522,0,4.465152,0.11363,0.1079485,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,0.1187434,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2154852,0.2154852,0,0,0,0.2154852,2010.081,4.1046,0,4.331427,0.2268265,0.2154852,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,0.2370337,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.9195115,0.9195115,0,0,0,0.9195115,461.4969,3.27561,0,4.243517,0.9679068,0.9195115,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,1.011463,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.322845,1.322845,0,0,0,1.322845,271.7901,2.202894,0,3.595363,1.392469,1.322845,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,1.45513,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.677891,1.677891,0,0,0,1.677891,131.5187,0.4405389,0,2.20674,1.766201,1.677891,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,1.84568,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584876,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.07027533,0.07027533,0,0,0,0.07027533,0,0,0,0,0.07397403,0.07027533,0,0,0,10.62527,0,0.07397403,-0.07397403,13.92205,99.44303,0.1584876,0.07730286,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,3.293811,3.293811,3.38033,0,1.08783,3.293811,0,1.526557E-16,0,0,0,0,0.08651933,0.08219337,0.08219337,10.5513,0.08219337,0,0.08219337,14.00003,100,0.1584924,3.623192,0,5,10.5513
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584924,0,0,0,10.62527
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.254952,0.254952,0,0,0,0.254952,0,0,5.551115E-17,0,0.2683705,0.254952,0,0,0,10.62527,0,0.2683705,-0.2683705,13.71714,97.97938,0.1584924,0.2804472,0,0,10.62527
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.4335037,0.4335037,0,0,0,0.4335037,0,0,5.551115E-17,0,0.4563197,0.4335037,0,0,0.2981894,10.3569,0,0.4563197,-0.4563197,13.23614,94.54365,0.1584924,0.4768541,0,0,10.3569
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8052113,9.900584,0,0,0,13.23614,94.54365,0.1584924,0,0,0,9.900584
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.6330692,0.6330692,0,0,0,0.6330692,0,0,1.110223E-16,0,0.6663886,0.6330692,0,0,0.8052113,9.900584,0,0.6663886,-0.6663886,12.5337,89.52627,0.1584924,0.6963761,0,0,9.900584
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.545643,9.234196,0,0,0,12.5337,89.52627,0.1584924,0,0,0,9.234196
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.4054126,0.4054126,0,0,0,0.4054126,0,0,0,0,0.4267501,0.4054126,0,0,1.545643,9.234196,0,0.4267501,-0.4267501,12.08387,86.31317,0.1584924,0.4459538,0,0,9.234196
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.712598,0.712598,0,0,0,0.712598,0,0,0,0,0.7501032,0.712598,0,0,2.01981,8.807446,0,0.7501032,-0.7501032,11.29319,80.66548,0.1584924,0.7838578,0,0,8.807446
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.4481057,0.4481057,0,0,0,0.4481057,0,0,5.551115E-17,0,0.4716902,0.4481057,0,0,2.853258,8.057343,0,0.4716902,-0.4716902,10.79599,77.11402,0.1584924,0.4929163,0,0,8.057343
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.2493989,0.2493989,0,0,0,0.2493989,51.97633,0,0,0.1296284,0.2625251,0.2493989,0,0,3.377358,7.585652,0,0.1328968,-0.1328968,10.6559,76.11341,0.1584924,0.2743388,0.1037027,0,7.71528
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,4.065344,4.065344,5,0,1.53,4.065344,19.66261,0,0,0.7993526,0,0,0.9346557,0.8879229,3.525021,7.452755,1.687276,0,1.687276,12.25659,87.54689,0.1585825,4.471879,0.6394821,5,8.252108
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.251015,2.251015,0,0,0,2.251015,80.75758,0,0,1.817865,2.369489,2.251015,0,0,1.837746,8.971303,0,0.5516242,-0.5516242,11.67513,83.39359,0.1585825,2.476116,1.454292,0,10.78917
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.5401875,0.5401875,0,0,0,0.5401875,600.124,0.2225148,0,3.241795,0.5686184,0.5401875,0,0,2.450661,8.419679,2.450661,0,2.450661,14.00003,100,0.1584406,0.5942062,2.593436,0,11.66147
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.192713,2.192713,0,0,0,2.192713,191.4383,1.889575,0,4.197694,2.30812,2.192713,0,0,0,10.62527,0,0,0,14.00003,100,0.1584406,2.411985,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.184426,1.184426,0,0,0,1.184426,313.6039,2.467642,0,3.714407,1.246765,1.184426,0,0,0,10.62527,0,0,0,14.00003,100,0.1584406,1.302869,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.7144266,0.7144266,0,0,0,0.7144266,507.3011,2.872266,0,3.624294,0.752028,0.7144266,0,0,0,10.62527,0,0,0,14.00003,100,0.1584406,0.7858692,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.050697,2.050697,0,0,0,2.050697,210.7349,2.162905,0,4.321533,2.158628,2.050697,0,0,0,10.62527,0,0,0,14.00003,100,0.1584406,2.255766,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,3.724293,3.724293,1.25,0,0.50625,3.724293,115.2506,1.687751,0,4.292269,2.604518,2.474293,0,0,0,10.62527,0,0,0,14.00003,100,0.1584406,4.096722,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.18359,2.18359,0,0,0,2.18359,149.8385,0.9733439,0,3.27186,2.298516,2.18359,0,0,0,10.62527,0,0,0,14.00003,100,0.1584406,2.401949,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.296893,2.296893,0,0,0,2.296893,84.73599,0,0,1.946295,2.417782,2.296893,0,0,0,10.62527,0,0.471487,-0.471487,13.50304,96.45007,0.1584406,2.526582,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.6111227,0.6111227,0,0,0,0.6111227,177.0444,0,0,1.081959,0.6432871,0.6111227,0,0,0.5238745,10.15379,0.4386715,0,0.4386715,13.9192,99.42264,0.1584152,0.672235,0.8655668,0,11.23575
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,3.698718,3.698718,3.788406,0,1.199235,3.698718,0,0,0,0,0,0,0.08968737,0.085203,0.085203,10.54859,0.085203,0,0.085203,14.00003,100,0.1584202,4.06859,0,5,10.54859
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.065216,1.065216,0,0,0,1.065216,0,0,0,0,1.12128,1.065216,0,0,0,10.62527,0,1.12128,-1.12128,12.8181,91.55764,0.1584202,1.171738,0,0,10.62527
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.4700491,0.4700491,0,0,0,0.4700491,0,0,0,0,0.4947885,0.4700491,0,0,1.245867,9.503994,0,0.4947885,-0.4947885,12.29654,87.83227,0.1584202,0.517054,0,0,9.503994
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.222266,1.222266,0,0,0,1.222266,0,0,0,0,1.286596,1.222266,0,0,1.795632,9.009206,0,1.286596,-1.286596,10.94035,78.14521,0.1584202,1.344492,0,0,9.009206
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.7360387,0.7360387,0,0,0,0.7360387,0,0,1.110223E-16,0,0.7747777,0.7360387,0,0,3.225182,7.72261,0,0.7747777,-0.7747777,10.12366,72.31174,0.1584202,0.8096427,0,0,7.72261
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.5962128,0.5962128,0,0,0,0.5962128,0,0,1.110223E-16,0,0.6275924,0.5962128,0,0,4.086046,6.947833,0,0.6275924,-0.6275924,9.462124,67.58646,0.1584202,0.6558341,0,0,6.947833
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1905512,0.1905512,0,0,0,0.1905512,0,0,2.775558E-17,0,0.2005802,0.1905512,0,0,4.783371,6.32024,0,0.2005802,-0.2005802,9.250693,66.07625,0.1584202,0.2096063,0,0,6.32024
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.3491213,0.3491213,0,0,0,0.3491213,0,0,0,0,0.3674961,0.3491213,0,0,5.006238,6.11966,0,0.3674961,-0.3674961,8.863318,63.30929,0.1584202,0.3840334,0,0,6.11966
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.3322517,0.3322517,0,0,0,0.3322517,0,0,0,0,0.3497387,0.3322517,0,0,5.414567,5.752164,0,0.3497387,-0.3497387,8.494661,60.67603,0.1584202,0.3654769,0,0,5.752164
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1546528,0.1546528,0,0,0,0.1546528,0,0,2.775558E-17,0,0.1627925,0.1546528,0,0,5.803166,5.402425,0,0.1627925,-0.1627925,8.323063,59.45033,0.1584202,0.1701181,0,0,5.402425
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.6502607,0.6502607,0,0,0,0.6502607,0,0,1.110223E-16,0,0.684485,0.6502607,0,0,5.984046,5.239633,0,0.684485,-0.684485,7.601552,54.2967,0.1584202,0.7152869,0,0,5.239633
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2903667,0.2903667,0,0,0,0.2903667,0,0,0,0,0.3056492,0.2903667,0,0,6.744585,4.555148,0,0.3056492,-0.3056492,7.27937,51.9954,0.1584202,0.3194034,0,0,4.555148
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.4785503,0.4785503,0,0,0,0.4785503,28.53163,0,5.551115E-17,0.1365382,0.5037371,0.4785503,0,0,7.084196,4.249498,0,0.3671989,-0.3671989,6.892309,49.23067,0.1584202,0.5264053,0.1092305,0,4.386036
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.558852,2.558852,0,0,0,2.558852,24.80199,0,4.440892E-16,0.6346462,2.693529,2.558852,0,0,7.492194,3.882299,0,2.058882,-2.058882,4.722056,33.7289,0.1584202,2.814737,0.507717,0,4.516946
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.5468692,0.5468692,0,0,0,0.5468692,358.4101,0,0,1.960034,0.5756518,0.5468692,0,0,9.779841,1.823417,1.384383,0,1.384383,6.035397,43.10989,0.1583402,0.6015561,1.568027,0,3.783451
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.8823152,0.8823152,0,0,0,0.8823152,222.3444,0,0,1.961779,0.9287528,0.8823152,0,0,8.395459,3.069361,1.033026,0,1.033026,7.015411,50.10998,0.1582806,0.9705467,1.569423,0,5.03114
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.523394,1.523394,0,0,0,1.523394,224.8755,0,0,3.42574,1.603573,1.523394,0,0,7.362433,3.999085,1.822167,0,1.822167,8.744071,62.45752,0.1581755,1.675734,2.740592,0,7.424825
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,2.491785,2.491785,0,0,0,2.491785,148.1715,0,0,3.692114,2.622931,2.491785,0,0,5.540266,5.639035,1.069183,0,1.069183,9.758387,69.70262,0.1581138,2.740963,2.953691,0,9.331149
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.209516,2.209516,0,0,0,2.209516,194.8582,0,0,4.305423,2.325806,2.209516,0,0,4.471082,6.6013,1.979617,0,1.979617,11.63642,83.11709,0.1579999,2.430468,3.444338,0,10.90672
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.8877391,0.8877391,0,0,0,0.8877391,386.0844,0.001494467,0,3.427423,0.9344622,0.8877391,0,0,2.491466,8.382955,2.491466,0,2.491466,14.00003,100,0.1578567,0.976513,2.741938,0,11.81038
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.7922492,0.7922492,0,0,0,0.7922492,273.4511,1.332468,0,2.166414,0.8339465,0.7922492,0,0,0,10.62527,0,0,0,14.00003,100,0.1578567,0.8714741,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.411112,1.411112,0,0,0,1.411112,122.105,0.2376579,0,1.723039,1.485381,1.411112,0,0,0,10.62527,0,0,0,14.00003,100,0.1578567,1.552224,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.601306,2.601306,0,0,0,2.601306,18.26676,0,0,0.4751743,2.738217,2.601306,0,0,0,10.62527,0,2.263043,-2.263043,11.61457,82.96106,0.1578567,2.861437,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.870374,1.870374,0,0,0,1.870374,11.41293,0,2.220446E-16,0.2134645,1.968814,1.870374,0,0,2.514492,8.362231,0,1.75535,-1.75535,9.76427,69.74464,0.1578567,2.057411,0.1707716,0,8.575696
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.5782399,0.5782399,0,0,0,0.5782399,0,0,1.110223E-16,0,0.6086736,0.5782399,0,0,4.464881,6.606881,0,0.6086736,-0.6086736,9.122672,65.16181,0.1578567,0.6360639,0,0,6.606881
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,3.488338,3.488338,5,0,1.53,3.488338,0,0,0,0,0,0,1.511662,1.436078,5.141185,5.998208,1.436078,0,1.436078,10.48505,74.8931,0.157941,3.837172,0,5,5.998208
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,4.311494,4.311494,5,0,1.53,4.311494,0,0,0,0,0,0,0.6885055,0.6540802,3.705106,7.290679,0.6540802,0,0.6540802,11.10557,79.32534,0.1579794,4.742644,0,5,7.290679
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,6.058016,6.058016,5,0,1.53,6.058016,0,0,0,0,1.113701,1.058016,0,0,3.051026,7.879351,0,1.113701,-1.113701,9.931626,70.94005,0.1579794,6.663817,0,5,7.879351
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.8352913,0.8352913,4.340554,0,1.349971,0.8352913,0,0,0,0,0,0,3.505263,3.33,4.288472,6.76565,3.33,0,3.33,13.09074,93.50511,0.1581287,0.9188204,0,5,6.76565
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.653684,0.653684,0,0,0,0.653684,0,0,0,0,0.6880885,0.653684,0,0,0.9584718,9.76265,0,0.6880885,-0.6880885,12.36543,88.32434,0.1581287,0.7190524,0,0,9.76265
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.5940067,0.5940067,0,0,0,0.5940067,0,0,0,0,0.6252702,0.5940067,0,0,1.723015,9.074561,0,0.6252702,-0.6252702,11.70634,83.61655,0.1581287,0.6534073,0,0,9.074561
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.3382764,0.3382764,0,0,0,0.3382764,0,0,0,0,0.3560804,0.3382764,0,0,2.417759,8.449291,0,0.3560804,-0.3560804,11.331,80.93554,0.1581287,0.3721041,0,0,8.449291
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.5750312,0.5750312,0,0,0,0.5750312,0,0,1.110223E-16,0,0.605296,0.5750312,0,0,2.813404,8.09321,0,0.605296,-0.605296,10.69296,76.37814,0.1581287,0.6325344,0,0,8.09321
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1622896,0.1622896,0,0,0,0.1622896,0,0,0,0,0.1708312,0.1622896,0,0,3.485955,7.487915,0,0.1708312,-0.1708312,10.51289,75.09191,0.1581287,0.1785186,0,0,7.487915
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.05774074,0.05774074,0,0,0,0.05774074,0,0,0,0,0.06077973,0.05774074,0,0,3.675768,7.317083,0,0.06077973,-0.06077973,10.44882,74.63428,0.1581287,0.06351482,0,0,7.317083
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.6303999,0.6303999,0,0,0,0.6303999,0,0,1.110223E-16,0,0.6635789,0.6303999,0,0,3.743301,7.256303,0,0.6635789,-0.6635789,9.749348,69.63805,0.1581287,0.6934399,0,0,7.256303
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,4.480611,6.592725,0.1258993,0,0.1258993,9.868786,70.49119,0.1581215,0,0.1007194,0,6.718624
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,4.354712,6.706034,0.6444269,0,0.6444269,10.48014,74.85802,0.1580845,0,0.5155415,0,7.350461
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,3.710284,7.286018,1.457552,0,1.457552,11.8629,84.73482,0.1580009,0,1.166042,0,8.74357
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.6419654,0.6419654,0,0,0,0.6419654,389.1491,0,0,2.498203,0.6757531,0.6419654,0,0,2.252733,8.597815,1.82245,0,1.82245,13.59183,97.08428,0.1578965,0.706162,1.998562,0,11.09602
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.4069234,0.4069234,0,0,0,0.4069234,784.0142,2.331714,0,3.190337,0.4283404,0.4069234,0,0,0.4302826,10.23802,0.4302826,0,0.4302826,14.00003,100,0.1578719,0.4476157,2.552269,0,13.42836
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.749649,2.749649,0,0,0,2.749649,154.4578,1.352679,0,4.247046,2.894367,2.749649,0,0,0,10.62527,0,0,0,14.00003,100,0.1578719,3.024614,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.850985,2.850985,0,0,0,2.850985,117.0969,0.3373777,0,3.338414,3.001037,2.850985,0,0,0,10.62527,0,0,0,14.00003,100,0.1578719,3.136083,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,3.675658,3.675658,2.320813,0,0.7985819,3.675658,38.79993,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.1578719,4.043224,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.432459,1.432459,0,0,0,1.432459,161.6861,0.8082352,0,2.316087,1.507852,1.432459,0,0,0,10.62527,0,0,0,14.00003,100,0.1578719,1.575705,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.7177773,0.7177773,0,0,0,0.7177773,352.4784,1.774455,0,2.53001,0.7555551,0.7177773,0,0,0,10.62527,0,0,0,14.00003,100,0.1578719,0.7895551,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.133975,1.133975,0,0,0,1.133975,201.6796,1.093339,0,2.286997,1.193658,1.133975,0,0,0,10.62527,0,0,0,14.00003,100,0.1578719,1.247373,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.8177,1.8177,0,0,0,1.8177,49.72591,0,2.220446E-16,0.9038677,1.913368,1.8177,0,0,0,10.62527,0,1.009501,-1.009501,12.93592,92.39925,0.1578719,1.99947,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.5928501,0.5928501,0,0,0,0.5928501,0,0,1.110223E-16,0,0.6240528,0.5928501,0,0,1.121667,9.615773,0,0.6240528,-0.6240528,12.27811,87.70062,0.1578719,0.6521352,0,0,9.615773
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.067887,2.067887,0,0,0,2.067887,0,0,0,0,2.176723,2.067887,0,0,1.815059,8.991721,0,2.176723,-2.176723,9.983644,71.3116,0.1578719,2.274676,0,0,8.991721
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2244134,0.2244134,0,0,0,0.2244134,0,0,2.775558E-17,0,0.2362246,0.2244134,0,0,4.233641,6.814997,0,0.2362246,-0.2362246,9.734641,69.53301,0.1578719,0.2468547,0,0,6.814997
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.496113,6.578773,0,0,0,9.734641,69.53301,0.1578719,0,0,0,6.578773
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1602292,0.1602292,0,0,0,0.1602292,0,0,2.775558E-17,0,0.1686624,0.1602292,0,0,4.496113,6.578773,0,0.1686624,-0.1686624,9.556855,68.26311,0.1578719,0.1762522,0,0,6.578773
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.396023,0.396023,0,0,0,0.396023,0,0,0,0,0.4168664,0.396023,0,0,4.683516,6.41011,0,0.4168664,-0.4168664,9.117439,65.12444,0.1578719,0.4356253,0,0,6.41011
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.1467,5.993244,0,0,0,9.117439,65.12444,0.1578719,0,0,0,5.993244
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.7661099,0.7661099,0,0,0,0.7661099,0,0,1.110223E-16,0,0.8064315,0.7661099,0,0,5.1467,5.993244,0,0.8064315,-0.8064315,8.267386,59.05264,0.1578719,0.8427209,0,0,5.993244
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.5832552,0.5832552,0,0,0,0.5832552,0,0,1.110223E-16,0,0.6139528,0.5832552,0,0,6.042735,5.186812,0,0.6139528,-0.6139528,7.620223,54.43005,0.1578719,0.6415806,0,0,5.186812
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.020292,1.020292,0,0,0,1.020292,0,0,0,0,1.073992,1.020292,0,0,6.724905,4.57286,0,1.073992,-1.073992,6.488136,46.34374,0.1578719,1.122321,0,0,4.57286
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.3830914,0.3830914,0,0,0,0.3830914,0,0,5.551115E-17,0,0.4032541,0.3830914,0,0,7.918229,3.498868,0,0.4032541,-0.4032541,6.063069,43.30755,0.1578719,0.4214005,0,0,3.498868
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.7348082,0.7348082,0,0,0,0.7348082,0,0,0,0,0.7734823,0.7348082,0,0,8.366289,3.095614,0,0.7734823,-0.7734823,5.247747,37.48383,0.1578719,0.8082891,0,0,3.095614
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.7079558,0.7079558,0,0,0,0.7079558,22.45882,0,0,0.1589985,0.7452166,0.7079558,0,0,9.225714,2.322131,0,0.5862181,-0.5862181,4.629819,33.07007,0.1578719,0.7787513,0.1271988,0,2.48113
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,9.877068,1.735913,1.031984,0,1.031984,5.608845,40.0631,0.1578129,0,0.8255873,0,2.767898
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.324683,2.324683,0,0,0,2.324683,87.01708,4.440892E-16,0,2.022871,2.447035,2.324683,0,0,8.845083,2.664699,0,0.4241633,-0.4241633,5.161738,36.86948,0.1578129,2.557151,1.618297,0,4.68757
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.850148,1.850148,0,0,0,1.850148,112.2269,0,0,2.076363,1.947524,1.850148,0,0,9.316376,2.240536,0.1288387,0,0.1288387,5.283965,37.74253,0.1578055,2.035162,1.66109,0,4.316898
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,0,0,3.382797,0,0,0,0,9.187537,2.356491,3.382797,0,3.382797,8.493168,60.66536,0.1576124,0,2.706237,0,5.739287
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.649601,1.649601,0,0,0,1.649601,170.5182,0,0,2.812871,1.736423,1.649601,0,0,5.804741,5.401008,1.076449,0,1.076449,9.514377,67.95969,0.157551,1.814561,2.250297,0,8.213879
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.8377312,0.8377312,0,0,0,0.8377312,535.246,0,0,4.483923,0.8818223,0.8377312,0,0,4.728292,6.369812,3.602101,0,3.602101,12.93163,92.36859,0.157346,0.9215043,3.587138,0,10.85373
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,3.305517,0,4.431708,0,0,0,0,1.126191,9.611702,1.126191,0,1.126191,14.00003,100,0.157282,0,3.545366,0,14.04341
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.157282,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.695083,1.695083,0,0,0,1.695083,170.6294,1.108012,0,2.89231,1.784298,1.695083,0,0,0,10.62527,0,0,0,14.00003,100,0.157282,1.864592,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.578504,1.578504,0,0,0,1.578504,88.54311,0,0,1.397656,1.661583,1.578504,0,0,0,10.62527,0,0.2639267,-0.2639267,13.72182,98.01284,0.157282,1.736354,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.3858561,0,0.679108,0,0,0,0,0.2932519,10.36135,0.2932519,0,0.2932519,14.00003,100,0.1572654,0,0.5432864,0,11.04046
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572654,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572654,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,3.44867,3.44867,3.44867,0,1.106487,3.44867,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572654,3.793537,0,5,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.7283045,0.7283045,0,0,0,0.7283045,0,0,0,0,0.7666363,0.7283045,0,0,0,10.62527,0,0.7666363,-0.7666363,13.19192,94.22783,0.1572654,0.8011349,0,0,10.62527
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2613657,0.2613657,0,0,0,0.2613657,0,0,0,0,0.2751218,0.2613657,0,0,0.8518181,9.858638,0,0.2751218,-0.2751218,12.90192,92.15638,0.1572654,0.2875023,0,0,9.858638
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1098471,0.1098471,0,0,0,0.1098471,0,0,1.387779E-17,0,0.1156285,0.1098471,0,0,1.157509,9.583516,0,0.1156285,-0.1156285,12.78004,91.28578,0.1572654,0.1208318,0,0,9.583516
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.285985,9.467888,0,0,0,12.78004,91.28578,0.1572654,0,0,0,9.467888
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.6331052,0.6331052,0,0,0,0.6331052,0,0,1.110223E-16,0,0.6664265,0.6331052,0,0,1.285985,9.467888,0,0.6664265,-0.6664265,12.07756,86.26811,0.1572654,0.6964157,0,0,9.467888
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.2438708,0.2438708,0,0,0,0.2438708,0,0,2.775558E-17,0,0.2567061,0.2438708,0,0,2.026459,8.801461,0,0.2567061,-0.2567061,11.80697,84.33532,0.1572654,0.2682578,0,0,8.801461
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1895314,0.1895314,0,0,0,0.1895314,0,0,2.775558E-17,0,0.1995068,0.1895314,0,0,2.311688,8.544755,0,0.1995068,-0.1995068,11.59667,82.83319,0.1572654,0.2084846,0,0,8.544755
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.3396009,0.3396009,0,0,0,0.3396009,0,0,5.551115E-17,0,0.3574747,0.3396009,0,0,2.533362,8.345248,0,0.3574747,-0.3574747,11.21986,80.14169,0.1572654,0.373561,0,0,8.345248
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.5111986,0.5111986,0,0,0,0.5111986,0,0,0,0,0.5381038,0.5111986,0,0,2.930556,7.987773,0,0.5381038,-0.5381038,10.65265,76.09018,0.1572654,0.5623184,0,0,7.987773
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.5445909,0.5445909,0,0,0,0.5445909,2.259088,0,1.110223E-16,0.01230279,0.5732536,0.5445909,0,0,3.52845,7.44967,0,0.5609508,-0.5609508,10.06135,71.86666,0.1572654,0.59905,0.009842232,0,7.461972
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,3.144344,3.144344,5,0,1.53,3.144344,3.307576,0,0,0.1040016,0,0,1.855656,1.762873,4.151728,6.888719,1.866875,0,1.866875,11.83243,84.51716,0.1573734,3.458778,0.08320125,5,6.992721
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.824912,2.824912,0,0,0,2.824912,0.8257622,0,4.440892E-16,0.02332705,2.973591,2.824912,0,0,2.284853,8.568906,0,2.950264,-2.950264,8.722574,62.30398,0.1573734,3.107403,0.01866164,0,8.592233
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.418917,2.418917,0,0,0,2.418917,7.909801,0,0,0.1913315,2.546228,2.418917,0,0,5.562924,5.618642,0,2.354897,-2.354897,6.240295,44.57345,0.1573734,2.660808,0.1530652,0,5.809974
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,8.179477,3.263745,0.7225695,0,0.7225695,6.925785,49.4698,0.1573323,0,0.5780556,0,3.986315
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.001112,1.001112,0,0,0,1.001112,52.28129,0,0,0.523394,1.053802,1.001112,0,0,7.456907,3.914058,0,0.5304076,-0.5304076,6.366686,45.47624,0.1573323,1.101223,0.4187152,0,4.437452
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.577235,1.577235,0,0,0,1.577235,52.16571,0,2.220446E-16,0.8227758,1.660247,1.577235,0,0,8.046248,3.38365,0,0.8374715,-0.8374715,5.483914,39.17073,0.1573323,1.734958,0.6582206,0,4.206426
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.114442,1.114442,0,0,0,1.114442,39.28505,0,0,0.437809,1.173097,1.114442,0,0,8.976772,2.546179,0,0.7352875,-0.7352875,4.708853,33.63459,0.1573323,1.225886,0.3502472,0,2.983988
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1030037,0.1030037,0,0,0,0.1030037,180.7878,0,0,0.1862181,0.108425,0.1030037,0,0,9.793758,1.810891,0.07779314,0,0.07779314,4.782654,34.16174,0.1573279,0.1133041,0.1489745,0,1.997109
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.595108,1.595108,0,0,0,1.595108,44.81044,0,0,0.7147748,1.679061,1.595108,0,0,9.715965,1.880905,0,0.9642861,-0.9642861,3.766207,26.90142,0.1573279,1.754619,0.5718199,0,2.59568
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.562049,1.562049,4.682543,0,1.443334,1.562049,24.65041,0,0,0.3850515,0,0,3.120494,2.964469,10.78739,0.916619,3.349521,0,3.349521,6.943841,49.59877,0.1575132,1.718254,0.3080412,5,1.301671
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,3.505263,0,1.121937,0,0,0,0,0.242591,0,0,3.505263,3.33,7.437874,3.931188,3.572591,0,3.572591,10.3331,73.8077,0.1575568,0,0.1940728,5,4.173779
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,3.788316,3.788316,5,0,1.53,3.788316,0,0,0,0,0,0,1.211684,1.1511,3.865283,7.146519,1.1511,0,1.1511,11.42513,81.60789,0.1576238,4.167148,0,5,7.146519
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,5.406447,5.406447,5,0,1.53,5.406447,0,0,0,0,0.4278392,0.4064472,0,0,2.714183,8.182509,0,0.4278392,-0.4278392,10.97415,78.3866,0.1576238,5.947092,0,5,8.182509
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.956186,1.956186,5,0,1.53,1.956186,0,0,0,0,0,0,3.043814,2.891623,3.18956,7.75467,2.891623,0,2.891623,13.71738,97.98109,0.1577917,2.151804,0,5,7.75467
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2979365,10.35713,0,0,0,13.71738,97.98109,0.1577917,0,0,0,10.35713
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.4821886,0.4821886,0,0,0,0.4821886,0,0,5.551115E-17,0,0.5075669,0.4821886,0,0,0.2979365,10.35713,0,0.5075669,-0.5075669,13.18236,94.15952,0.1577917,0.5304074,0,0,10.35713
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.5755749,0.5755749,0,0,0,0.5755749,0,0,1.110223E-16,0,0.6058683,0.5755749,0,0,0.8618997,9.849565,0,0.6058683,-0.6058683,12.54372,89.5978,0.1577917,0.6331323,0,0,9.849565
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.09029084,0.09029084,0,0,0,0.09029084,0,0,0,0,0.09504298,0.09029084,0,0,1.535087,9.243696,0,0.09504298,-0.09504298,12.44353,88.8822,0.1577917,0.09931992,0,0,9.243696
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.09608833,0.09608833,0,0,0,0.09608833,0,0,1.387779E-17,0,0.1011456,0.09608833,0,0,1.64069,9.148653,0,0.1011456,-0.1011456,12.33692,88.12065,0.1577917,0.1056972,0,0,9.148653
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753074,9.047507,0,0,0,12.33692,88.12065,0.1577917,0,0,0,9.047507
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753074,9.047507,0,0,0,12.33692,88.12065,0.1577917,0,0,0,9.047507
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2224255,0.2224255,0,0,0,0.2224255,0,0,0,0,0.2341321,0.2224255,0,0,1.753074,9.047507,0,0.2341321,-0.2341321,12.09012,86.35782,0.1577917,0.244668,0,0,9.047507
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1470151,0.1470151,0,0,0,0.1470151,0,0,2.775558E-17,0,0.1547527,0.1470151,0,0,2.013221,8.813375,0,0.1547527,-0.1547527,11.927,85.19266,0.1577917,0.1617166,0,0,8.813375
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.8783453,0.8783453,0,0,0,0.8783453,5.823925,0,2.220446E-16,0.05115417,0.924574,0.8783453,0,0,2.185168,8.658623,0,0.8734199,-0.8734199,11.00633,78.61649,0.1577917,0.9661798,0.04092334,0,8.709777
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.91368,1.91368,0,0,0,1.91368,26.61041,0,2.220446E-16,0.5092381,2.0144,1.91368,0,0,3.155635,7.785203,0,1.505162,-1.505162,9.41975,67.2838,0.1577917,2.105048,0.4073905,0,8.294441
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,4.828037,6.280041,1.271382,0,1.271382,10.62589,75.89906,0.1577197,0,1.017106,0,7.551423
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.532822,1.532822,0,0,0,1.532822,101.8753,0,0,1.561568,1.613497,1.532822,0,0,3.556655,7.424285,0,0.05192979,-0.05192979,10.57115,75.50806,0.1577197,1.686105,1.249254,0,8.985852
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.389787,1.389787,0,0,0,1.389787,188.2873,0,0,2.616793,1.462934,1.389787,0,0,3.614355,7.372355,1.153859,0,1.153859,11.6658,83.32695,0.1576544,1.528766,2.093434,0,9.989148
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.342378,2.342378,0,0,0,2.342378,65.51417,0,0,1.53459,2.465662,2.342378,0,0,2.460496,8.410828,0,0.9310718,-0.9310718,10.68436,76.31671,0.1576544,2.576616,1.227672,0,9.945417
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,3.3303,3.3303,3.825944,0,1.209483,3.3303,89.27993,0,0,2.973289,0,0,0.4956441,0.4708619,3.49502,7.479756,3.444151,0,3.444151,13.95177,99.6553,0.1577398,3.66333,2.378632,5,10.45305
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.756135,2.756135,0,0,0,2.756135,93.77416,0,0,2.584543,2.901195,2.756135,0,0,0.05086873,10.57949,0,0.3166523,-0.3166523,13.61799,97.27116,0.1577398,3.031749,2.067634,0,13.16403
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.2448105,0.2448105,0,0,0,0.2448105,757.4837,1.194,0,1.854399,0.2576952,0.2448105,0,0,0.4027046,10.26284,0.4027046,0,0.4027046,14.00003,100,0.1577171,0.2692915,1.483519,0,12.11724
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.162136,1.162136,0,0,0,1.162136,82.51702,0,0,0.95896,1.223301,1.162136,0,0,0,10.62527,0,0.2643411,-0.2643411,13.72139,98.00972,0.1577171,1.27835,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.555595,1.555595,0,0,0,1.555595,56.07817,0,2.220446E-16,0.8723489,1.637468,1.555595,0,0,0.2937123,10.36093,0,0.7651191,-0.7651191,12.91488,92.24897,0.1577171,1.711154,0.6978791,0,11.23328
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.129332,1.129332,0,0,0,1.129332,38.04835,0,0,0.4296922,1.188771,1.129332,0,0,1.143845,9.595814,0,0.7590783,-0.7590783,12.11474,86.53371,0.1577171,1.242265,0.3437538,0,10.02551
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.373019,2.373019,0,0,0,2.373019,0,0,4.440892E-16,0,2.497915,2.373019,0,0,1.987265,8.836736,0,2.497915,-2.497915,9.481709,67.72636,0.1577171,2.610321,0,0,8.836736
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,3.806179,3.806179,5,0,1.53,3.806179,0,0,0,0,0,0,1.193821,1.13413,4.762726,6.338821,1.13413,0,1.13413,10.55764,75.41156,0.1577827,4.186797,0,5,6.338821
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.55594,2.55594,5,0,1.53,2.55594,0,0,0,0,0,0,2.44406,2.321857,3.628596,7.359538,2.321857,0,2.321857,12.76035,91.14515,0.157917,2.811534,0,5,7.359538
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.842072,1.842072,0,0,0,1.842072,0,0,2.220446E-16,0,1.939023,1.842072,0,0,1.306739,9.449209,0,1.939023,-1.939023,10.71644,76.54582,0.157917,2.026279,0,0,9.449209
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.023848,1.023848,0,0,0,1.023848,0,0,0,0,1.077734,1.023848,0,0,3.461209,7.510186,0,1.077734,-1.077734,9.580405,68.43133,0.157917,1.126233,0,0,7.510186
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.4091209,0.4091209,0,0,0,0.4091209,0,0,5.551115E-17,0,0.4306536,0.4091209,0,0,4.658692,6.432452,0,0.4306536,-0.4306536,9.126456,65.18884,0.157917,0.450033,0,0,6.432452
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.4268434,0.4268434,0,0,0,0.4268434,0,0,5.551115E-17,0,0.4493088,0.4268434,0,0,5.137196,6.001798,0,0.4493088,-0.4493088,8.652843,61.8059,0.157917,0.4695277,0,0,6.001798
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.06810088,0.06810088,0,0,0,0.06810088,0,0,0,0,0.07168514,0.06810088,0,0,5.636428,5.552489,0,0.07168514,-0.07168514,8.57728,61.26617,0.157917,0.07491097,0,0,5.552489
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2366038,0.2366038,0,0,0,0.2366038,0,0,2.775558E-17,0,0.2490566,0.2366038,0,0,5.716078,5.480804,0,0.2490566,-0.2490566,8.314752,59.39096,0.157917,0.2602642,0,0,5.480804
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2177681,0.2177681,0,0,0,0.2177681,0,0,0,0,0.2292296,0.2177681,0,0,5.992807,5.231748,0,0.2292296,-0.2292296,8.073122,57.66504,0.157917,0.2395449,0,0,5.231748
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.4685768,0.4685768,0,0,0,0.4685768,0,0,5.551115E-17,0,0.4932387,0.4685768,0,0,6.247507,5.002518,0,0.4932387,-0.4932387,7.553203,53.95134,0.157917,0.5154344,0,0,5.002518
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.6176792,0.6176792,0,0,0,0.6176792,0,0,0,0,0.6501887,0.6176792,0,0,6.79555,4.509279,0,0.6501887,-0.6501887,6.867844,49.05593,0.157917,0.6794472,0,0,4.509279
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2046789,0.2046789,0,0,0,0.2046789,4.426979,0,2.775558E-17,0.009061093,0.2154515,0.2046789,0,0,7.517982,3.85909,0,0.2063904,-0.2063904,6.65029,47.50197,0.157917,0.2251468,0.007248874,0,3.868151
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1193902,0.1193902,0,0,0,0.1193902,78.65791,0,0,0.09390981,0.1256739,0.1193902,0,0,7.747304,3.6527,0,0.03176406,-0.03176406,6.616807,47.26281,0.157917,0.1313292,0.07512785,0,3.74661
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,7.782598,3.620936,0.1974874,0,0.1974874,6.80416,48.60105,0.1579058,0,0.1579899,0,3.818423
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.579902,2.579902,0,0,0,2.579902,16.43852,0,0,0.4240979,2.715687,2.579902,0,0,7.585111,3.798675,0,2.291589,-2.291589,4.388614,31.34718,0.1579058,2.837893,0.3392783,0,4.222773
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.302907,1.302907,0,0,0,1.302907,25.61148,0,0,0.3336938,1.371481,1.302907,0,0,10.13132,1.507086,0,1.037787,-1.037787,3.29469,23.53345,0.1579058,1.433198,0.2669551,0,1.84078
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,11.28442,0.4692986,0.5423619,0,0.5423619,3.809219,27.20866,0.1578752,0,0.4338895,0,1.011661
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.212641,2.212641,5,0,1.53,2.212641,12.06528,0,0,0.2669613,0,0,2.787359,2.647991,10.74205,0.9574243,2.914953,0,2.914953,6.574586,46.96124,0.1580404,2.433905,0.2135691,5,1.224386
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.000643,2.000643,4.931685,0,1.51135,2.000643,25.70264,-4.440892E-16,0,0.514218,0,0,2.931043,2.78449,7.827103,3.580882,3.298708,0,3.298708,9.704016,69.31426,0.1582247,2.200707,0.4113744,5,4.0951
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.6975372,0.6975372,4.2028,0,1.312364,0.6975372,142.0405,4.440892E-16,0,0.9907857,0,0,3.505263,3.33,4.528394,6.549719,4.320786,0,4.320786,13.80307,98.59319,0.1583003,0.767291,0.7926286,5,7.540505
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0.3504649,0,0.5580735,0,0,0,0,0.2076086,10.43843,0.2076086,0,0.2076086,14.00003,100,0.1582886,0,0.4464588,0,10.9965
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0.3532622,0,0.3532622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582886,0,0.2826097,0,10.97854
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.282874,2.282874,0,0,0,2.282874,6.785674,0,0,0.1549084,2.403025,2.282874,0,0,0,10.62527,0,2.248117,-2.248117,11.63031,83.07344,0.1582886,2.511161,0.1239267,0,10.78018
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,4.366577,4.366577,5,0,1.53,4.366577,0,0,0,0,0,0,0.6334227,0.6017516,2.497907,8.377157,0.6017516,0,0.6017516,12.20118,87.15108,0.1583231,4.803235,0,5,8.377157
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.6128942,0.6128942,0,0,0,0.6128942,0,0,1.110223E-16,0,0.6451519,0.6128942,0,0,1.896156,8.918734,0,0.6451519,-0.6451519,11.52113,82.2936,0.1583231,0.6741837,0,0,8.918734
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.03710092,0.03710092,0,0,0,0.03710092,0,0,6.938894E-18,0,0.0390536,0.03710092,0,0,2.612991,8.273582,0,0.0390536,-0.0390536,11.47996,81.99956,0.1583231,0.04081101,0,0,8.273582
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.6991122,0.6991122,0,0,0,0.6991122,0,0,1.110223E-16,0,0.7359076,0.6991122,0,0,2.656384,8.234529,0,0.7359076,-0.7359076,10.70425,76.45875,0.1583231,0.7690234,0,0,8.234529
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.6945177,0.6945177,0,0,0,0.6945177,0,0,0,0,0.7310712,0.6945177,0,0,3.474059,7.498621,0,0.7310712,-0.7310712,9.933629,70.95435,0.1583231,0.7639694,0,0,7.498621
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.286361,6.76755,0,0,0,9.933629,70.95435,0.1583231,0,0,0,6.76755
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2816635,0.2816635,0,0,0,0.2816635,0,0,0,0,0.2964879,0.2816635,0,0,4.286361,6.76755,0,0.2964879,-0.2964879,9.621103,68.72203,0.1583231,0.3098299,0,0,6.76755
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615792,6.471062,0,0,0,9.621103,68.72203,0.1583231,0,0,0,6.471062
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.9247294,0.9247294,0,0,0,0.9247294,0,0,1.110223E-16,0,0.9733993,0.9247294,0,0,4.615792,6.471062,0,0.9733993,-0.9733993,8.595051,61.3931,0.1583231,1.017202,0,0,6.471062
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1365047,0.1365047,0,0,0,0.1365047,0,0,0,0,0.1436892,0.1365047,0,0,5.697346,5.497663,0,0.1436892,-0.1436892,8.443589,60.31123,0.1583231,0.1501552,0,0,5.497663
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.5932211,0.5932211,0,0,0,0.5932211,0,0,0,0,0.6244432,0.5932211,0,0,5.857001,5.353973,0,0.6244432,-0.6244432,7.785368,55.60966,0.1583231,0.6525432,0,0,5.353973
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.5732614,0.5732614,0,0,0,0.5732614,0,0,1.110223E-16,0,0.6034331,0.5732614,0,0,6.550827,4.72953,0,0.6034331,-0.6034331,7.149294,51.06628,0.1583231,0.6305875,0,0,4.72953
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.6779687,0.6779687,0,0,0,0.6779687,28.21082,0,0,0.1912605,0.7136512,0.6779687,0,0,7.221308,4.126097,0,0.5223907,-0.5223907,6.598646,47.13309,0.1583231,0.7457656,0.1530084,0,4.317358
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.839866,2.839866,0,0,0,2.839866,41.28812,0,4.440892E-16,1.172527,2.989333,2.839866,0,0,7.801742,3.603706,0,1.816805,-1.816805,4.683565,33.45396,0.1583231,3.123853,0.9380219,0,4.776234
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.996651,1.996651,4.983256,0,1.525429,1.996651,110.734,-4.440892E-16,0,2.210972,0,0,2.986605,2.837275,9.820415,1.786901,5.048246,0,5.048246,9.472752,67.66238,0.1584417,2.196316,1.768777,5,3.997872
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.805609,2.805609,4.822081,0,1.481428,2.805609,94.43822,0,0,2.649567,0,0,2.016472,1.915648,4.772169,6.330322,4.565215,0,4.565215,13.80369,98.59762,0.1585696,3.086169,2.119653,5,8.979889
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.252175,2.252175,0,0,0,2.252175,133.4177,0.4271367,0,3.004801,2.37071,2.252175,0,0,0.2069537,10.43902,0.2069537,0,0.2069537,14.00003,100,0.158558,2.477392,2.403841,0,13.44382
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.992525,2.992525,0,0,0,2.992525,125.1981,0.596558,0,3.746584,3.150026,2.992525,0,0,0,10.62527,0,0,0,14.00003,100,0.158558,3.291777,2.997267,0,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,2.501424,2.501424,0,0,0,2.501424,160.6469,1.385381,0,4.018458,2.633078,2.501424,0,0,0,10.62527,0,0,0,14.00003,100,0.158558,2.751566,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.7775083,0.7775083,0,0,0,0.7775083,549.5656,3.454489,0,4.272919,0.8184298,0.7775083,0,0,0,10.62527,0,0,0,14.00003,100,0.158558,0.8552591,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.476741,2.476741,0,0,0,2.476741,149.9541,1.106879,0,3.713975,2.607095,2.476741,0,0,0,10.62527,0,0,0,14.00003,100,0.158558,2.724415,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.6665504,0.6665504,0,0,0,0.6665504,423.2661,2.11965,0,2.821282,0.701632,0.6665504,0,0,0,10.62527,0,0,0,14.00003,100,0.158558,0.7332054,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.929657,1.929657,0,0,0,1.929657,86.1425,0,0,1.662255,2.031218,1.929657,0,0,0,10.62527,0,0.3689632,-0.3689632,13.61111,97.22199,0.158558,2.122623,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.755576,2.755576,0,0,0,2.755576,28.25564,0,0,0.7786055,2.900606,2.755576,0,0,0.4099591,10.25631,0,2.122001,-2.122001,11.37432,81.245,0.158558,3.031133,0.6228844,0,11.03492
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,6.346053,6.346053,5,0,1.53,6.346053,0,0,0,0,1.416897,1.346052,0,0,2.767738,8.134311,0,1.416897,-1.416897,9.880781,70.57687,0.158558,6.980658,0,5,8.134311
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.541055,1.541055,5,0,1.53,1.541055,0,0,0,0,0,0,3.458945,3.285997,4.342068,6.717413,3.285997,0,3.285997,12.99815,92.84375,0.1587454,1.695161,0,5,6.717413
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.3884653,0.3884653,0,0,0,0.3884653,0,0,0,0,0.4089108,0.3884653,0,0,1.056071,9.67481,0,0.4089108,-0.4089108,12.56712,89.76498,0.1587454,0.4273118,0,0,9.67481
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510416,9.2659,0,0,0,12.56712,89.76498,0.1587454,0,0,0,9.2659
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1090848,0.1090848,0,0,0,0.1090848,0,0,0,0,0.1148261,0.1090848,0,0,1.510416,9.2659,0,0.1148261,-0.1148261,12.44608,88.90042,0.1587454,0.1199933,0,0,9.2659
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.7368756,0.7368756,0,0,0,0.7368756,0,0,1.110223E-16,0,0.7756585,0.7368756,0,0,1.638,9.151073,0,0.7756585,-0.7756585,11.62847,83.06033,0.1587454,0.8105631,0,0,9.151073
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.02305118,0.02305118,0,0,0,0.02305118,0,0,3.469447E-18,0,0.0242644,0.02305118,0,0,2.499843,8.375415,0,0.0242644,-0.0242644,11.60289,82.87763,0.1587454,0.0253563,0,0,8.375415
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.3553045,0.3553045,0,0,0,0.3553045,0,0,5.551115E-17,0,0.3740048,0.3553045,0,0,2.526804,8.351151,0,0.3740048,-0.3740048,11.20866,80.06167,0.1587454,0.390835,0,0,8.351151
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.3373488,0.3373488,0,0,0,0.3373488,0,0,0,0,0.3551039,0.3373488,0,0,2.942364,7.977146,0,0.3551039,-0.3551039,10.83434,77.38802,0.1587454,0.3710836,0,0,7.977146
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2284604,0.2284604,0,0,0,0.2284604,0,0,2.775558E-17,0,0.2404846,0.2284604,0,0,3.336925,7.622042,0,0.2404846,-0.2404846,10.58085,75.57735,0.1587454,0.2513064,0,0,7.622042
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1053782,0.1053782,0,0,0,0.1053782,0,0,1.387779E-17,0,0.1109245,0.1053782,0,0,3.60413,7.381557,0,0.1109245,-0.1109245,10.46393,74.74218,0.1587454,0.1159161,0,0,7.381557
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1402315,0.1402315,0,0,0,0.1402315,0,0,0,0,0.1476121,0.1402315,0,0,3.727379,7.270633,0,0.1476121,-0.1476121,10.30833,73.63078,0.1587454,0.1542546,0,0,7.270633
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1326963,0.1326963,0,0,0,0.1326963,85.8645,0,0,0.113939,0.1396803,0.1326963,0,0,3.891392,7.123021,0,0.0257413,-0.0257413,10.2812,73.43697,0.1587454,0.1459659,0.09115122,0,7.23696
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.242078,2.242078,0,0,0,2.242078,49.90087,0,0,1.118816,2.360082,2.242078,0,0,3.919994,7.09728,0,1.241266,-1.241266,8.972786,64.0912,0.1587454,2.466286,0.8950531,0,8.216096
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.256566,1.256566,0,0,0,1.256566,174.319,0,0,2.190433,1.322701,1.256566,0,0,5.299178,5.856014,0.8677322,0,0.8677322,9.795989,69.97121,0.1586965,1.382223,1.752347,0,8.046447
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.098094,1.098094,0,0,0,1.098094,297.0815,0,0,3.262234,1.155888,1.098094,0,0,4.431446,6.636973,2.106346,0,2.106346,11.79424,84.24444,0.158578,1.207904,2.609787,0,9.899207
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.4430326,0.4430326,0,0,0,0.4430326,693.194,0.2796254,0,3.071075,0.4663501,0.4430326,0,0,2.3251,8.532684,2.3251,0,2.3251,14.00003,100,0.1584475,0.4873359,2.45686,0,11.60376
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.507061,1.507061,0,0,0,1.507061,241.6157,2.054916,0,3.641297,1.58638,1.507061,0,0,0,10.62527,0,0,0,14.00003,100,0.1584475,1.657768,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.5206758,0.5206758,0,0,0,0.5206758,914.9106,4.215639,0,4.763719,0.5480798,0.5206758,0,0,0,10.62527,0,0,0,14.00003,100,0.1584475,0.5727434,3.810975,0,15.38899
