Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.352405,2.352405,0,0,0,2.352405,139.6422,0.8087332,0,3.284949,2.476215,2.352405,0,0,0,10.62527,0,0,0,14.00003,100,0.1584475,2.587645,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,3.614564,3.614564,1.25,0,0.50625,3.614564,103.3182,1.245487,0,3.734502,2.489015,2.364564,0,0,0,10.62527,0,0,0,14.00003,100,0.1584475,3.976021,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.058823,1.058823,0,0,0,1.058823,262.6734,1.666697,0,2.781247,1.114551,1.058823,0,0,0,10.62527,0,0,0,14.00003,100,0.1584475,1.164705,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.198612,1.198612,0,0,0,1.198612,150.5936,0.5433362,0,1.805033,1.261697,1.198612,0,0,0,10.62527,0,0,0,14.00003,100,0.1584475,1.318473,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.177485,1.177485,0,0,0,1.177485,56.26603,0,0,0.662524,1.239458,1.177485,0,0,0,10.62527,0,0.5769339,-0.5769339,13.39189,95.65614,0.1584475,1.295233,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6410376,10.04834,0,0,0,13.39189,95.65614,0.1584475,0,0,0,10.04834
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.8736514,0.8736514,0,0,0,0.8736514,0,0,1.110223E-16,0,0.9196331,0.8736514,0,0,0.6410376,10.04834,0,0.9196331,-0.9196331,12.42251,88.73203,0.1584475,0.9610166,0,0,10.04834
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,4.744396,4.744396,5,0,1.53,4.744396,0,0,0,0,0,0,0.2556043,0.2428241,1.662852,9.128707,0.2428241,0,0.2428241,12.65287,90.37747,0.1584613,5.218835,0,5,9.128707
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.066898,2.066898,0,0,0,2.066898,0,0,0,0,2.175682,2.066898,0,0,1.420028,9.347249,0,2.175682,-2.175682,10.3595,73.99628,0.1584613,2.273588,0,0,9.347249
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837453,7.171567,0,0,0,10.3595,73.99628,0.1584613,0,0,0,7.171567
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837453,7.171567,0,0,0,10.3595,73.99628,0.1584613,0,0,0,7.171567
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.7331882,0.7331882,0,0,0,0.7331882,0,0,1.110223E-16,0,0.771777,0.7331882,0,0,3.837453,7.171567,0,0.771777,-0.771777,9.545977,68.18541,0.1584613,0.806507,0,0,7.171567
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2119232,0.2119232,0,0,0,0.2119232,0,0,2.775558E-17,0,0.2230771,0.2119232,0,0,4.694983,6.39979,0,0.2230771,-0.2230771,9.310832,66.50581,0.1584613,0.2331155,0,0,6.39979
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2633702,0.2633702,0,0,0,0.2633702,0,0,5.551115E-17,0,0.2772318,0.2633702,0,0,4.942846,6.176713,0,0.2772318,-0.2772318,9.018604,64.41847,0.1584613,0.2897072,0,0,6.176713
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.6075535,0.6075535,0,0,0,0.6075535,0,0,1.110223E-16,0,0.63953,0.6075535,0,0,5.250882,5.899481,0,0.63953,-0.63953,8.344481,59.60331,0.1584613,0.6683089,0,0,5.899481
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.06555096,0.06555096,0,0,0,0.06555096,0,0,1.387779E-17,0,0.06900101,0.06555096,0,0,5.96147,5.259951,0,0.06900101,-0.06900101,8.271748,59.08379,0.1584613,0.07210606,0,0,5.259951
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.4683443,0.4683443,0,0,0,0.4683443,0,0,5.551115E-17,0,0.492994,0.4683443,0,0,6.038138,5.19095,0,0.492994,-0.492994,7.752086,55.37193,0.1584613,0.5151787,0,0,5.19095
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.9857213,0.9857213,0,0,0,0.9857213,23.31639,0,1.110223E-16,0.2298346,1.037601,0.9857213,0,0,6.585909,4.697956,0,0.8077668,-0.8077668,6.900625,49.29008,0.1584613,1.084293,0.1838677,0,4.927791
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.244286,2.244286,0,0,0,2.244286,50.89248,0,0,1.142173,2.362406,2.244286,0,0,7.483428,3.890189,0,1.220233,-1.220233,5.614386,40.10268,0.1584613,2.468714,0.913738,0,5.032362
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.202862,1.202862,0,0,0,1.202862,192.9326,0,0,2.320712,1.26617,1.202862,0,0,8.839243,2.669956,1.054542,0,1.054542,6.614812,47.24856,0.1584021,1.323148,1.856569,0,4.990667
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.121876,2.121876,0,0,0,2.121876,132.1773,0,0,2.804638,2.233554,2.121876,0,0,7.784701,3.619043,0.5710846,0,0.5710846,7.15659,51.1184,0.1583701,2.334064,2.243711,0,6.423682
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,0,0,2.85464,0,0,0,0,7.213616,4.133019,2.85464,0,2.85464,9.864739,70.46229,0.1582103,0,2.283712,0,6.987659
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,0,0,2.455447,0,0,0,0,4.358976,6.702195,2.455447,0,2.455447,12.19418,87.10112,0.1580731,0,1.964357,0,9.157642
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.6734125,0.6734125,0,0,0,0.6734125,473.6878,0.5774876,0,3.189873,0.7088553,0.6734125,0,0,1.90353,8.912097,1.90353,0,1.90353,14.00003,100,0.1579669,0.7407538,2.551898,0,12.10197
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,3.902924,3.902924,1.25,0,0.50625,3.902924,84.23238,0.4949742,0,3.287526,2.792552,2.652924,0,0,0,10.62527,0,0,0,14.00003,100,0.1579669,4.293217,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.243383,1.243383,0,0,0,1.243383,257.2678,1.89,0,3.198824,1.308824,1.243383,0,0,0,10.62527,0,0,0,14.00003,100,0.1579669,1.367722,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.2502456,0.2502456,0,0,0,0.2502456,974.7993,2.175976,0,2.439392,0.2634164,0.2502456,0,0,0,10.62527,0,0,0,14.00003,100,0.1579669,0.2752702,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.10609,2.10609,0,0,0,2.10609,75.93674,0,0,1.599296,2.216936,2.10609,0,0,0,10.62527,0,0.6176407,-0.6176407,13.34898,95.34965,0.1579669,2.316699,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.497625,1.497625,0,0,0,1.497625,34.77412,0,0,0.5207858,1.576447,1.497625,0,0,0.6862674,10.00763,0,1.055661,-1.055661,12.23621,87.40134,0.1579669,1.647387,0.4166286,0,10.52842
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.172625,1.172625,0,0,0,1.172625,0,0,0,0,1.234342,1.172625,0,0,1.859224,8.951972,0,1.234342,-1.234342,10.9351,78.10772,0.1579669,1.289887,0,0,8.951972
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.297739,2.297739,0,0,0,2.297739,0,0,4.440892E-16,0,2.418673,2.297739,0,0,3.230715,7.717631,0,2.418673,-2.418673,8.385597,59.89701,0.1579669,2.527513,0,0,7.717631
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1579669,0,0,0,5.298958
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1579669,0,0,0,5.298958
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1579669,0,0,0,5.298958
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.5470109,0.5470109,0,0,0,0.5470109,0,0,1.110223E-16,0,0.5758009,0.5470109,0,0,5.918129,5.298958,0,0.5758009,-0.5758009,7.77865,55.56168,0.1579669,0.601712,0,0,5.298958
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.4147235,0.4147235,0,0,0,0.4147235,0,0,0,0,0.436551,0.4147235,0,0,6.557908,4.723157,0,0.436551,-0.436551,7.318485,52.27479,0.1579669,0.4561958,0,0,4.723157
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.3530071,0.3530071,0,0,0,0.3530071,0,0,5.551115E-17,0,0.3715864,0.3530071,0,0,7.042964,4.286606,0,0.3715864,-0.3715864,6.926798,49.47703,0.1579669,0.3883078,0,0,4.286606
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.455839,3.91502,0,0,0,6.926798,49.47703,0.1579669,0,0,0,3.91502
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.5453432,0.5453432,0,0,0,0.5453432,0,0,0,0,0.5740455,0.5453432,0,0,7.455839,3.91502,0,0.5740455,-0.5740455,6.321702,45.15492,0.1579669,0.5998775,0,0,3.91502
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.9542654,0.9542654,0,0,0,0.9542654,0,0,1.110223E-16,0,1.00449,0.9542654,0,0,8.093667,3.340974,0,1.00449,-1.00449,5.262876,37.5919,0.1579669,1.049692,0,0,3.340974
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.209766,2.336484,0,0,0,5.262876,37.5919,0.1579669,0,0,0,2.336484
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.06244659,0.06244659,0,0,0,0.06244659,232.9044,0,0,0.1454409,0.06573326,0.06244659,0,0,9.209766,2.336484,0.07970762,0,0.07970762,5.338493,38.13202,0.1579624,0.06869125,0.1163527,0,2.481925
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.760596,0.760596,0,0,0,0.760596,127.8115,0,0,0.972129,0.8006274,0.760596,0,0,9.130059,2.408221,0.1715017,0,0.1715017,5.501194,39.29417,0.1579528,0.8366556,0.7777032,0,3.38035
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,8.958557,2.562573,1.983588,0,1.983588,7.382991,52.73554,0.1578423,0,1.58687,0,4.54616
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.767632,1.767632,0,0,0,1.767632,162.2526,0,0,2.868029,1.860665,1.767632,0,0,6.97497,4.347802,1.007364,0,1.007364,8.33866,59.56174,0.1577863,1.944395,2.294423,0,7.21583
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0,0,3.32014,0,0,0,0,5.967606,5.254429,3.32014,0,3.32014,11.48842,82.05998,0.1576018,0,2.656112,0,8.574569
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.3767341,0.3767341,0,0,0,0.3767341,1251.153,1.669491,0,4.71352,0.3965622,0.3767341,0,0,2.647466,8.242555,2.647466,0,2.647466,14.00003,100,0.157455,0.4144075,3.770816,0,12.95607
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.157455,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.777897,2.777897,0,0,0,2.777897,174.9399,1.935548,0,4.859651,2.924102,2.777897,0,0,0,10.62527,0,0,0,14.00003,100,0.157455,3.055687,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.157455,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.538892,1.538892,0,0,0,1.538892,215.8719,1.702149,0,3.322036,1.619887,1.538892,0,0,0,10.62527,0,0,0,14.00003,100,0.157455,1.692781,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.643904,1.643904,0,0,0,1.643904,121.9913,0.2749949,0,2.00542,1.730425,1.643904,0,0,0,10.62527,0,0,0,14.00003,100,0.157455,1.808295,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.235553,0.235553,0,0,0,0.235553,322.5888,0.5119172,0,0.7598678,0.2479506,0.235553,0,0,0,10.62527,0,0,0,14.00003,100,0.157455,0.2591084,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.874549,2.874549,0,0,0,2.874549,0,0,0,0,3.025841,2.874549,0,0,0,10.62527,0,3.025841,-3.025841,10.81051,77.21779,0.157455,3.162004,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.8911496,0.8911496,0,0,0,0.8911496,0,0,1.110223E-16,0,0.9380522,0.8911496,0,0,3.362045,7.599433,0,0.9380522,-0.9380522,9.821718,70.15499,0.157455,0.9802645,0,0,7.599433
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.6029728,0.6029728,0,0,0,0.6029728,0,0,1.110223E-16,0,0.6347082,0.6029728,0,0,4.404325,6.661381,0,0.6347082,-0.6347082,9.152677,65.37613,0.157455,0.6632701,0,0,6.661381
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.109557,6.026673,0,0,0,9.152677,65.37613,0.157455,0,0,0,6.026673
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.5586439,0.5586439,0,0,0,0.5586439,0,0,1.110223E-16,0,0.5880462,0.5586439,0,0,5.109557,6.026673,0,0.5880462,-0.5880462,8.532822,60.9486,0.157455,0.6145083,0,0,6.026673
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.2512875,0.2512875,0,0,0,0.2512875,0,0,5.551115E-17,0,0.2645132,0.2512875,0,0,5.762941,5.438627,0,0.2645132,-0.2645132,8.254001,58.95703,0.157455,0.2764163,0,0,5.438627
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2030897,0.2030897,0,0,0,0.2030897,0,0,2.775558E-17,0,0.2137786,0.2030897,0,0,6.056845,5.174114,0,0.2137786,-0.2137786,8.028658,57.34744,0.157455,0.2233986,0,0,5.174114
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.294377,4.960335,0,0,0,8.028658,57.34744,0.157455,0,0,0,4.960335
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.024878,1.024878,0,0,0,1.024878,0,0,0,0,1.078819,1.024878,0,0,6.294377,4.960335,0,1.078819,-1.078819,6.891483,49.22478,0.157455,1.127366,0,0,4.960335
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.4029515,0.4029515,0,0,0,0.4029515,0,0,0,0,0.4241595,0.4029515,0,0,7.493064,3.881516,0,0.4241595,-0.4241595,6.444379,46.03119,0.157455,0.4432467,0,0,3.881516
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.4729709,0.4729709,0,0,0,0.4729709,0,0,5.551115E-17,0,0.4978641,0.4729709,0,0,7.964353,3.457356,0,0.4978641,-0.4978641,5.919585,42.28266,0.157455,0.520268,0,0,3.457356
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.4347984,0.4347984,0,0,0,0.4347984,0,0,5.551115E-17,0,0.4576825,0.4347984,0,0,8.517535,2.959492,0,0.4576825,-0.4576825,5.437145,38.83667,0.157455,0.4782782,0,0,2.959492
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.624218,0.624218,0,0,0,0.624218,8.291277,0,1.110223E-16,0.05175565,0.6570716,0.624218,0,0,9.026072,2.50181,0,0.605316,-0.605316,4.799086,34.27911,0.157455,0.6866398,0.04140452,0,2.553566
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.011384,2.011384,5,0,1.53,2.011384,42.20706,0,0,0.8489462,0,0,2.988616,2.839185,9.698645,1.896494,3.688131,0,3.688131,8.297955,59.27098,0.1576506,2.212523,0.679157,5,2.74544
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,1.868109,0,0,3.505263,3.33,6.010513,5.215812,5.198109,0,5.198109,13.22931,94.4949,0.1576031,0,1.494487,5,7.083921
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,2.518471,0,3.330876,0,0,0,0,0.8124048,9.89411,0.8124048,0,0.8124048,14.00003,100,0.1575582,0,2.664701,0,13.22499
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.333032,1.333032,0,0,0,1.333032,244.1237,1.851056,0,3.254248,1.403192,1.333032,0,0,0,10.62527,0,0,0,14.00003,100,0.1575582,1.466335,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.850851,1.850851,0,0,0,1.850851,244.2883,2.573148,0,4.521412,1.948264,1.850851,0,0,0,10.62527,0,0,0,14.00003,100,0.1575582,2.035936,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.161052,2.161052,0,0,0,2.161052,215.1357,2.374403,0,4.649194,2.274791,2.161052,0,0,0,10.62527,0,0,0,14.00003,100,0.1575582,2.377157,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.239392,1.239392,0,0,0,1.239392,308.7563,2.522078,0,3.826701,1.304623,1.239392,0,0,0,10.62527,0,0,0,14.00003,100,0.1575582,1.363331,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1575582,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.712905,2.712905,0,0,0,2.712905,77.61638,0,0,2.105659,2.85569,2.712905,0,0,0,10.62527,0,0.7500309,-0.7500309,13.20943,94.35285,0.1575582,2.984196,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.02521462,0,0.8585823,0,0,0,0,0.8333677,9.875243,0.8333677,0,0.8333677,14.00003,100,0.1575122,0,0.6868659,0,10.73383
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.345996,1.345996,0,0,0,1.345996,44.90101,0,2.220446E-16,0.6043661,1.416839,1.345996,0,0,0,10.62527,0,0.8124724,-0.8124724,13.14361,93.88272,0.1575122,1.480596,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,4.415944,4.415944,5,0,1.53,4.415944,0,0,0,0,0,0,0.5840563,0.5548535,0.9027472,9.812801,0.5548535,0,0.5548535,13.66999,97.64257,0.1575436,4.857538,0,5,9.812801
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,3.65563,3.65563,4.021834,0,1.262961,3.65563,0,0,0,0,0,0,0.3662038,0.3478936,0.3478936,10.31217,0.3478936,0,0.3478936,14.00003,100,0.1575634,4.021193,0,5,10.31217
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,4.136547,4.136547,4.136547,0,1.294277,4.136547,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1575634,4.550202,0,5,10.62527
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,3.446294,3.446294,3.446294,0,1.105838,3.446294,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1575634,3.790924,0,5,10.62527
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2867929,0.2867929,0,0,0,0.2867929,0,0,5.551115E-17,0,0.3018873,0.2867929,0,0,0,10.62527,0,0.3018873,-0.3018873,13.68181,97.72703,0.1575634,0.3154722,0,0,10.62527
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1675003,0.1675003,0,0,0,0.1675003,0,0,2.775558E-17,0,0.1763161,0.1675003,0,0,0.3354303,10.32339,0,0.1763161,-0.1763161,13.49596,96.39951,0.1575634,0.1842503,0,0,10.32339
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.3804164,0.3804164,0,0,0,0.3804164,0,0,5.551115E-17,0,0.4004383,0.3804164,0,0,0.5313371,10.14707,0,0.4004383,-0.4004383,13.07386,93.38451,0.1575634,0.418458,0,0,10.14707
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2127889,0.2127889,0,0,0,0.2127889,0,0,2.775558E-17,0,0.2239883,0.2127889,0,0,0.9762686,9.746633,0,0.2239883,-0.2239883,12.83775,91.69806,0.1575634,0.2340678,0,0,9.746633
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.4510743,0.4510743,0,0,0,0.4510743,0,0,5.551115E-17,0,0.474815,0.4510743,0,0,1.225144,9.522644,0,0.474815,-0.474815,12.33725,88.12307,0.1575634,0.4961817,0,0,9.522644
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.3467647,0.3467647,0,0,0,0.3467647,0,0,5.551115E-17,0,0.3650154,0.3467647,0,0,1.752717,9.04783,0,0.3650154,-0.3650154,11.95249,85.37479,0.1575634,0.3814411,0,0,9.04783
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.4639156,0.4639156,0,0,0,0.4639156,0,0,5.551115E-17,0,0.4883322,0.4639156,0,0,2.158289,8.682814,0,0.4883322,-0.4883322,11.43775,81.69804,0.1575634,0.5103072,0,0,8.682814
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1684622,0.1684622,0,0,0,0.1684622,0,0,2.775558E-17,0,0.1773287,0.1684622,0,0,2.700881,8.194482,0,0.1773287,-0.1773287,11.25083,80.36288,0.1575634,0.1853085,0,0,8.194482
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.4647719,0.4647719,0,0,0,0.4647719,15.94795,0,0,0.07412159,0.4892336,0.4647719,0,0,2.897913,8.017153,0,0.415112,-0.415112,10.81326,77.23742,0.1575634,0.5112491,0.05929727,0,8.091274
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.647114,1.647114,0,0,0,1.647114,29.59338,0,2.220446E-16,0.4874366,1.733804,1.647114,0,0,3.359148,7.602041,0,1.246367,-1.246367,9.499474,67.85325,0.1575634,1.811825,0.3899492,0,8.089478
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.533942,1.533942,0,0,0,1.533942,95.06232,0,0,1.458201,1.614676,1.533942,0,0,4.744,6.355674,0,0.1564749,-0.1564749,9.334535,66.67512,0.1575634,1.687336,1.166561,0,7.813875
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.209923,1.209923,0,0,0,1.209923,278.1602,0,0,3.365525,1.273604,1.209923,0,0,4.917861,6.199199,2.091922,0,2.091922,11.31911,80.8506,0.1574479,1.330916,2.69242,0,9.564724
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.684309,1.684309,0,0,0,1.684309,184.1015,0,0,3.100838,1.772957,1.684309,0,0,2.82594,8.081928,1.327881,0,1.327881,12.57885,89.84872,0.1573748,1.85274,2.48067,0,11.18277
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.48983,1.48983,0,0,0,1.48983,237.7293,0.4754617,0,3.541762,1.568242,1.48983,0,0,1.498058,9.277021,1.498058,0,1.498058,14.00003,100,0.1572923,1.638813,2.83341,0,12.81878
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.327156,1.327156,0,0,0,1.327156,283.5215,2.365765,0,3.762771,1.397006,1.327156,0,0,0,10.62527,0,0,0,14.00003,100,0.1572923,1.459871,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.8080601,0.8080601,0,0,0,0.8080601,547.9771,3.577394,0,4.427984,0.8505895,0.8080601,0,0,0,10.62527,0,0,0,14.00003,100,0.1572923,0.8888661,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.53166,1.53166,0,0,0,1.53166,138.4255,0.5079345,0,2.120208,1.612274,1.53166,0,0,0,10.62527,0,0,0,14.00003,100,0.1572923,1.684826,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.6057835,0.6057835,0,0,0,0.6057835,355.2965,1.514661,0,2.152328,0.6376669,0.6057835,0,0,0,10.62527,0,0,0,14.00003,100,0.1572923,0.6663619,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.8375759,0.8375759,0,0,0,0.8375759,106.7912,0.01279888,0,0.8944578,0.8816589,0.8375759,0,0,0,10.62527,0,0,0,14.00003,100,0.1572923,0.9213336,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.4283577,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572923,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.509963,0.509963,0,0,0,0.509963,0,0,0,0,0.5368032,0.509963,0,0,0,10.62527,0,0.5368032,-0.5368032,13.43419,95.95829,0.1572923,0.5609593,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.922876,1.922876,0,0,0,1.922876,0,0,0,0,2.02408,1.922876,0,0,0.5964479,10.08847,0,2.02408,-2.02408,11.30062,80.71856,0.1572923,2.115163,0,0,10.08847
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845425,8.064391,0,0,0,11.30062,80.71856,0.1572923,0,0,0,8.064391
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.982388,2.982388,0,0,0,2.982388,0,0,4.440892E-16,0,3.139355,2.982388,0,0,2.845425,8.064391,0,3.139355,-3.139355,7.991449,57.08167,0.1572923,3.280627,0,0,8.064391
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.333598,4.925036,0,0,0,7.991449,57.08167,0.1572923,0,0,0,4.925036
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.3279684,0.3279684,0,0,0,0.3279684,0,0,5.551115E-17,0,0.3452299,0.3279684,0,0,6.333598,4.925036,0,0.3452299,-0.3452299,7.627545,54.48236,0.1572923,0.3607653,0,0,4.925036
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1709467,0.1709467,0,0,0,0.1709467,0,0,0,0,0.1799439,0.1709467,0,0,6.717187,4.579806,0,0.1799439,-0.1799439,7.437868,53.12752,0.1572923,0.1880414,0,0,4.579806
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.3656765,0.3656765,0,0,0,0.3656765,0,0,5.551115E-17,0,0.3849226,0.3656765,0,0,6.917125,4.399862,0,0.3849226,-0.3849226,7.032124,50.22935,0.1572923,0.4022442,0,0,4.399862
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.7406914,0.7406914,0,0,0,0.7406914,0,0,0,0,0.7796752,0.7406914,0,0,7.344816,4.014939,0,0.7796752,-0.7796752,6.210274,44.35901,0.1572923,0.8147606,0,0,4.014939
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.3864171,0.3864171,0,0,0,0.3864171,0,0,5.551115E-17,0,0.4067548,0.3864171,0,0,8.211123,3.235264,0,0.4067548,-0.4067548,5.781517,41.29646,0.1572923,0.4250588,0,0,3.235264
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.009828717,0.009828717,0,0,0,0.009828717,0,0,1.734723E-18,0,0.01034602,0.009828717,0,0,8.663072,2.82851,0,0.01034602,-0.01034602,5.770611,41.21857,0.1572923,0.01081159,0,0,2.82851
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.9165249,0.9165249,0,0,0,0.9165249,0,0,1.110223E-16,0,0.964763,0.9165249,0,0,8.674567,2.818163,0,0.964763,-0.964763,4.753661,33.95465,0.1572923,1.008177,0,0,2.818163
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,9.746527,1.8534,0.1114133,0,0.1114133,4.859357,34.70963,0.1572862,0,0.08913062,0,1.964814
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.722392,1.722392,0,0,0,1.722392,41.3153,0,2.220446E-16,0.7116114,1.813044,1.722392,0,0,9.635113,1.953672,0,1.101433,-1.101433,3.698345,26.4167,0.1572862,1.894631,0.5692891,0,2.665284
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,10.85893,0.8522394,1.182365,0,1.182365,4.820035,34.42875,0.1572211,0,0.9458919,0,2.034604
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,3.229368,3.229368,5,0,1.53,3.229368,83.93781,0,0,2.710661,0,0,1.770632,1.682101,9.676562,1.916368,4.392761,0,4.392761,8.987374,64.1954,0.1573771,3.552305,2.168529,5,4.627028
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.83732,0.83732,3.06946,0,1.002962,0.83732,377.7849,0,0,3.163269,0,0,2.23214,2.120533,5.283802,5.869853,5.283802,0,5.283802,14.00003,100,0.1572797,0.921052,2.530615,5,9.033122
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.89733,2.89733,0,0,0,2.89733,48.28695,0,0,1.399032,3.049821,2.89733,0,0,0,10.62527,0,1.650789,-1.650789,12.25994,87.57085,0.1572797,3.187063,1.119226,0,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,4.22568,4.22568,3.326095,0,1.073024,4.22568,65.81524,0,0,2.781142,0.9469316,0.899585,0,0,1.83421,8.974485,1.83421,0,1.83421,14.00003,100,0.1573633,4.648248,2.224913,5,11.75563
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.071396,2.071396,0,0,0,2.071396,149.2751,0.9116614,0,3.092078,2.180417,2.071396,0,0,0,10.62527,0,0,0,14.00003,100,0.1573633,2.278535,2.473662,0,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.476504,2.476504,0,0,0,2.476504,77.35532,0,0,1.915708,2.606847,2.476504,0,0,0,10.62527,0,0.6911389,-0.6911389,13.2715,94.79626,0.1573633,2.724155,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.431804,1.431804,0,0,0,1.431804,108.2932,0,0,1.550547,1.507163,1.431804,0,0,0.7679321,9.934135,0.04338475,0,0.04338475,13.31266,95.09026,0.1573609,1.574985,1.240438,0,11.48468
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.153733,2.153733,0,0,0,2.153733,71.7706,0,0,1.545747,2.267087,2.153733,0,0,0.7245474,9.973182,0,0.7213401,-0.7213401,12.5523,89.65913,0.1573609,2.369106,1.236597,0,11.51893
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,1.526036,9.251842,0.8043527,0,0.8043527,13.31538,95.10966,0.1573168,0,0.6434822,0,10.05619
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,2.526844,2.526844,0,0,0,2.526844,0,0,4.440892E-16,0,2.659836,2.526844,0,0,0.7216837,9.975759,0,2.659836,-2.659836,10.51167,75.08318,0.1573168,2.779528,0,0,9.975759
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.303753,2.303753,0,0,0,2.303753,0,0,4.440892E-16,0,2.425004,2.303753,0,0,3.677057,7.315923,0,2.425004,-2.425004,7.955488,56.8248,0.1573168,2.534129,0,0,7.315923
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.199689,2.199689,0,0,0,2.199689,0,0,0,0,2.315462,2.199689,0,0,6.371505,4.89092,0,2.315462,-2.315462,5.514776,39.39118,0.1573168,2.419658,0,0,4.89092
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,3.701904,3.701904,5,0,1.53,3.701904,0,0,0,0,0,0,1.298096,1.233191,8.944241,2.575458,1.233191,0,1.233191,6.684684,47.74765,0.1573864,4.072094,0,5,2.575458
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2606552,0.2606552,3.765918,0,1.193096,0.2606552,0,0,0,0,0,0,3.505263,3.33,7.711049,3.68533,3.33,0,3.33,9.8438,70.31271,0.1574695,0.2867208,0,5,3.68533
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.2476731,0.2476731,3.752936,0,1.189552,0.2476731,0,0,0,0,0,0,3.505263,3.33,4.381049,6.68233,3.33,0,3.33,13.00292,92.87778,0.157551,0.2724404,0,5,6.68233
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.129369,1.129369,0,0,0,1.129369,0,0,0,0,1.18881,1.129369,0,0,1.051049,9.67933,0,1.18881,-1.18881,11.7498,83.92697,0.157551,1.242306,0,0,9.67933
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.371949,8.49052,0,0,0,11.7498,83.92697,0.157551,0,0,0,8.49052
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.371949,8.49052,0,0,0,11.7498,83.92697,0.157551,0,0,0,8.49052
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.07205861,0.07205861,0,0,0,0.07205861,0,0,1.387779E-17,0,0.07585116,0.07205861,0,0,2.371949,8.49052,0,0.07585116,-0.07585116,11.66985,83.35587,0.157551,0.07926447,0,0,8.49052
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.6552476,0.6552476,0,0,0,0.6552476,0,0,0,0,0.6897343,0.6552476,0,0,2.456228,8.414669,0,0.6897343,-0.6897343,10.9428,78.16271,0.157551,0.7207724,0,0,8.414669
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.222599,7.724935,0,0,0,10.9428,78.16271,0.157551,0,0,0,7.724935
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,3.222599,7.724935,0.2656235,0,0.2656235,11.19479,79.96265,0.1575365,0,0.2124988,0,7.990558
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,2.956976,7.963996,1.168751,0,1.168751,12.30357,87.88245,0.1574726,0,0.9350005,0,9.132747
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.797441,1.797441,0,0,0,1.797441,103.528,0,0,1.860855,1.892044,1.797441,0,0,1.788225,9.015872,0,0.03118814,-0.03118814,12.27069,87.64764,0.1574726,1.977185,1.488684,0,10.87673
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.090718,2.090718,0,0,0,2.090718,150.8046,0,0,3.152899,2.200756,2.090718,0,0,1.822879,8.984683,0.9521433,0,0.9521433,13.17398,94.09964,0.1574206,2.29979,2.522319,0,12.13758
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.915715,2.915715,0,0,0,2.915715,83.48094,0,4.440892E-16,2.434066,3.069174,2.915715,0,0,0.8707353,9.841613,0,0.6351074,-0.6351074,12.50451,89.31778,0.1574206,3.207287,1.947253,0,12.27568
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.845702,2.845702,0,0,0,2.845702,104.5681,0,0,2.975695,2.995475,2.845702,0,0,1.57641,9.206505,0,0.01977998,-0.01977998,12.48366,89.16885,0.1574206,3.130272,2.380556,0,12.1822
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.733168,1.733168,0,0,0,1.733168,228.7829,0.5424168,0,3.965192,1.824387,1.733168,0,0,1.598388,9.186725,1.598388,0,1.598388,14.00003,100,0.1573333,1.906484,3.172153,0,13.15192
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.911316,1.911316,0,0,0,1.911316,194.4892,1.705392,0,3.717304,2.011912,1.911316,0,0,0,10.62527,0,0,0,14.00003,100,0.1573333,2.102448,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.8424584,0.8424584,0,0,0,0.8424584,484.3,3.193228,0,4.080027,0.8867983,0.8424584,0,0,0,10.62527,0,0,0,14.00003,100,0.1573333,0.9267042,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1573333,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.437534,2.437534,0,0,0,2.437534,85.40191,0,0,2.0817,2.565825,2.437534,0,0,0,10.62527,0,0.4841247,-0.4841247,13.48972,96.35492,0.1573333,2.681287,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.336812,1.336812,0,0,0,1.336812,63.40021,0,2.220446E-16,0.8475419,1.407171,1.336812,0,0,0.5379163,10.14115,0,0.5596292,-0.5596292,12.89981,92.14135,0.1573333,1.470494,0.6780335,0,10.98869
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.159727,9.58152,0,0,0,12.89981,92.14135,0.1573333,0,0,0,9.58152
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.6381831,0.6381831,0,0,0,0.6381831,0,0,1.110223E-16,0,0.6717717,0.6381831,0,0,1.159727,9.58152,0,0.6717717,-0.6717717,12.19171,87.08344,0.1573333,0.7020015,0,0,9.58152
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.8402855,0.8402855,0,0,0,0.8402855,0,0,1.110223E-16,0,0.884511,0.8402855,0,0,1.906139,8.909749,0,0.884511,-0.884511,11.25935,80.42376,0.1573333,0.924314,0,0,8.909749
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.145033,3.145033,5,0,1.53,3.145033,0,0,0,0,0,0,1.854967,1.762219,2.88893,8.025238,1.762219,0,1.762219,12.93114,92.36507,0.1574322,3.459536,0,5,8.025238
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.7386976,0.7386976,0,0,0,0.7386976,0,0,1.110223E-16,0,0.7775764,0.7386976,0,0,1.126711,9.611235,0,0.7775764,-0.7775764,12.1115,86.51054,0.1574322,0.8125674,0,0,9.611235
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.3758253,0.3758253,0,0,0,0.3758253,0,0,0,0,0.3956056,0.3758253,0,0,1.990684,8.833658,0,0.3956056,-0.3956056,11.69449,83.53194,0.1574322,0.4134078,0,0,8.833658
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.486662,0.486662,0,0,0,0.486662,0,0,1.110223E-16,0,0.5122758,0.486662,0,0,2.430246,8.438053,0,0.5122758,-0.5122758,11.15451,79.6749,0.1574322,0.5353282,0,0,8.438053
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.3620211,0.3620211,0,0,0,0.3620211,0,0,5.551115E-17,0,0.3810748,0.3620211,0,0,2.999441,7.925777,0,0.3810748,-0.3810748,10.75282,76.8057,0.1574322,0.3982232,0,0,7.925777
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.0955033,0.0955033,0,0,0,0.0955033,0,0,1.387779E-17,0,0.1005298,0.0955033,0,0,3.422858,7.544702,0,0.1005298,-0.1005298,10.64685,76.04879,0.1574322,0.1050536,0,0,7.544702
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2572641,0.2572641,0,0,0,0.2572641,0,0,0,0,0.2708043,0.2572641,0,0,3.534558,7.444172,0,0.2708043,-0.2708043,10.3614,74.00985,0.1574322,0.2829905,0,0,7.444172
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2736614,0.2736614,0,0,0,0.2736614,0,0,0,0,0.2880646,0.2736614,0,0,3.835451,7.173368,0,0.2880646,-0.2880646,10.05775,71.84095,0.1574322,0.3010275,0,0,7.173368
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2612945,0.2612945,0,0,0,0.2612945,0,0,0,0,0.2750469,0.2612945,0,0,4.155523,6.885303,0,0.2750469,-0.2750469,9.767828,69.77006,0.1574322,0.287424,0,0,6.885303
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1765072,0.1765072,0,0,0,0.1765072,42.96533,0,2.775558E-17,0.07583693,0.1857971,0.1765072,0,0,4.461131,6.610257,0,0.1099602,-0.1099602,9.651919,68.94215,0.1574322,0.194158,0.06066954,0,6.686093
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.3383217,0.3383217,0,0,0,0.3383217,199.9742,0,0,0.6765559,0.3561281,0.3383217,0,0,4.583309,6.500296,0.3204278,0,0.3204278,9.955904,71.11346,0.1574148,0.3721538,0.5412447,0,7.176852
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.57072,2.57072,0,0,0,2.57072,70.96153,0,0,1.824222,2.706021,2.57072,0,0,4.262881,6.788682,0,0.8817987,-0.8817987,9.026406,64.47421,0.1574148,2.827792,1.459378,0,8.612904
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.663845,1.663845,0,0,0,1.663845,179.4165,0,0,2.985212,1.751416,1.663845,0,0,5.242657,5.906883,1.233796,0,1.233796,10.19689,72.83477,0.1573475,1.83023,2.38817,0,8.892095
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.115301,2.115301,0,0,0,2.115301,170.5671,0,0,3.608008,2.226633,2.115301,0,0,4.008861,7.017299,1.381375,0,1.381375,11.50738,82.19538,0.1572722,2.326831,2.886407,0,10.62531
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.7723291,0.7723291,0,0,0,0.7723291,557.2359,0.8632314,0,4.303695,0.812978,0.7723291,0,0,2.627486,8.260537,2.627486,0,2.627486,14.00003,100,0.1571293,0.849562,3.442956,0,12.56423
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.784027,0.784027,0,0,0,0.784027,527.9213,3.313754,0,4.139046,0.8252916,0.784027,0,0,0,10.62527,0,0,0,14.00003,100,0.1571293,0.8624297,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1571293,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.271876,0.271876,0,0,0,0.271876,1222.909,3.038611,0,3.324796,0.2861853,0.271876,0,0,0,10.62527,0,0,0,14.00003,100,0.1571293,0.2990636,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.899846,1.899846,0,0,0,1.899846,117.1524,0.2258779,0,2.225716,1.999838,1.899846,0,0,0,10.62527,0,0,0,14.00003,100,0.1571293,2.08983,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.8843687,0.8843687,0,0,0,0.8843687,102.5179,0,0,0.9066358,0.9309143,0.8843687,0,0,0,10.62527,0,0.02427852,-0.02427852,13.97444,99.8172,0.1571293,0.9728055,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.9744649,0.9744649,0,0,0,0.9744649,64.53073,0,1.110223E-16,0.6288293,1.025753,0.9744649,0,0,0.02697613,10.601,0,0.3969232,-0.3969232,13.55604,96.82868,0.1571293,1.071911,0.5030634,0,11.22983
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.7424886,0.7424886,0,0,0,0.7424886,0,0,1.110223E-16,0,0.781567,0.7424886,0,0,0.4680019,10.20407,0,0.781567,-0.781567,12.7322,90.94409,0.1571293,0.8167375,0,0,10.20407
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.4044434,0.4044434,0,0,0,0.4044434,0,0,5.551115E-17,0,0.4257299,0.4044434,0,0,1.33641,9.422505,0,0.4257299,-0.4257299,12.28344,87.73868,0.1571293,0.4448877,0,0,9.422505
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.809443,8.996776,0,0,0,12.28344,87.73868,0.1571293,0,0,0,8.996776
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.624285,0.624285,0,0,0,0.624285,0,0,1.110223E-16,0,0.657142,0.624285,0,0,1.809443,8.996776,0,0.657142,-0.657142,11.59075,82.79092,0.1571293,0.6867135,0,0,8.996776
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.3215713,0.3215713,0,0,0,0.3215713,0,0,0,0,0.3384961,0.3215713,0,0,2.539601,8.339634,0,0.3384961,-0.3384961,11.23394,80.2423,0.1571293,0.3537284,0,0,8.339634
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1831769,0.1831769,0,0,0,0.1831769,0,0,2.775558E-17,0,0.1928178,0.1831769,0,0,2.915707,8.001138,0,0.1928178,-0.1928178,11.0307,78.79053,0.1571293,0.2014946,0,0,8.001138
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.5436138,0.5436138,0,0,0,0.5436138,0,0,0,0,0.572225,0.5436138,0,0,3.129949,7.80832,0,0.572225,-0.572225,10.42752,74.48213,0.1571293,0.5979752,0,0,7.80832
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1970852,0.1970852,0,0,0,0.1970852,0,0,2.775558E-17,0,0.2074581,0.1970852,0,0,3.765755,7.236094,0,0.2074581,-0.2074581,10.20884,72.92014,0.1571293,0.2167937,0,0,7.236094
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.3142088,0.3142088,0,0,0,0.3142088,0,0,5.551115E-17,0,0.3307461,0.3142088,0,0,3.996264,7.028636,0,0.3307461,-0.3307461,9.860202,70.42987,0.1571293,0.3456297,0,0,7.028636
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.08031151,0.08031151,0,0,0,0.08031151,0,0,1.387779E-17,0,0.08453844,0.08031151,0,0,4.36376,6.69789,0,0.08453844,-0.08453844,9.771091,69.79337,0.1571293,0.08834267,0,0,6.69789
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.7341883,0.7341883,0,0,0,0.7341883,0,0,0,0,0.7728298,0.7341883,0,0,4.457691,6.613352,0,0.7728298,-0.7728298,8.956456,63.97456,0.1571293,0.8076072,0,0,6.613352
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.3111121,0.3111121,0,0,0,0.3111121,0,0,5.551115E-17,0,0.3274864,0.3111121,0,0,5.316391,5.840522,0,0.3274864,-0.3274864,8.611256,61.50885,0.1571293,0.3422233,0,0,5.840522
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.2365929,0.2365929,0,0,0,0.2365929,48.81454,0,0,0.1154918,0.2490452,0.2365929,0,0,5.680265,5.513036,0,0.1335534,-0.1335534,8.470478,60.50329,0.1571293,0.2602522,0.09239341,0,5.628528
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.056246,1.056246,0,0,0,1.056246,87.90163,0,0,0.9284578,1.111838,1.056246,0,0,5.828658,5.379482,0,0.1833805,-0.1833805,8.277178,59.12258,0.1571293,1.161871,0.7427663,0,6.30794
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.057052,2.057052,0,0,0,2.057052,104.1811,4.440892E-16,0,2.143059,2.165318,2.057052,0,0,6.032413,5.196102,0,0.0222587,-0.0222587,8.253716,58.95499,0.1571293,2.262757,1.714447,0,7.339161
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.011522,2.011522,0,0,0,2.011522,147.8662,0,0,2.974363,2.117392,2.011522,0,0,6.057146,5.173843,0.8569705,0,0.8569705,9.066709,64.76208,0.1570828,2.212675,2.37949,0,8.148206
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.718652,1.718652,0,0,0,1.718652,189.7566,0,0,3.261256,1.809107,1.718652,0,0,5.200175,5.945117,1.452149,0,1.452149,10.44434,74.60226,0.1570039,1.890517,2.609004,0,9.206372
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,3.883629,3.883629,4.256577,0,1.327045,3.883629,86.39986,0,0,3.35545,0,0,0.3729475,0.3543002,3.748026,7.25205,3.70975,0,3.70975,13.96372,99.74063,0.1571177,4.271992,2.68436,5,10.6075
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.515726,1.515726,0,0,0,1.515726,204.9023,1.471981,0,3.105758,1.595501,1.515726,0,0,0.0382762,10.59083,0.0382762,0,0.0382762,14.00003,100,0.1571156,1.667299,2.484607,0,13.69658
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1571156,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1571156,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1571156,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.957414,2.957414,0,0,0,2.957414,45.21724,0,0,1.337261,3.113067,2.957414,0,0,0,10.62527,0,1.775807,-1.775807,12.12816,86.62957,0.1571156,3.253155,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.972678,1.972678,0,0,0,1.972678,37.57206,0,0,0.7411759,2.076504,1.972678,0,0,1.973118,8.849467,0,1.335328,-1.335328,10.7206,76.57559,0.1571156,2.169946,0.5929407,0,9.590644
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.456816,7.51414,0,0,0,10.7206,76.57559,0.1571156,0,0,0,7.51414
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.6971565,0.6971565,0,0,0,0.6971565,0,0,1.110223E-16,0,0.733849,0.6971565,0,0,3.456816,7.51414,0,0.733849,-0.733849,9.94706,71.05029,0.1571156,0.7668722,0,0,7.51414
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.958352,2.958352,0,0,0,2.958352,0,0,4.440892E-16,0,3.114055,2.958352,0,0,4.272203,6.780291,0,3.114055,-3.114055,6.664558,47.60389,0.1571156,3.254187,0,0,6.780291
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.941522,1.941522,0,0,0,1.941522,0,0,2.220446E-16,0,2.043708,1.941522,0,0,7.732265,3.666236,0,2.043708,-2.043708,4.510301,32.21637,0.1571156,2.135674,0,0,3.666236
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.132965,0.132965,0,0,0,0.132965,0,0,2.775558E-17,0,0.1399631,0.132965,0,0,10.00305,1.622529,0,0.1399631,-0.1399631,4.362767,31.16256,0.1571156,0.1462615,0,0,1.622529
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02221023,0.02221023,0,0,0,0.02221023,0,0,3.469447E-18,0,0.02337919,0.02221023,0,0,10.15857,1.482566,0,0.02337919,-0.02337919,4.338123,30.98653,0.1571156,0.02443125,0,0,1.482566
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1985193,0.1985193,0,0,0,0.1985193,0,0,0,0,0.2089677,0.1985193,0,0,10.18454,1.459186,0,0.2089677,-0.2089677,4.117852,29.41317,0.1571156,0.2183712,0,0,1.459186
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.4092212,0.4092212,0,0,0,0.4092212,0,0,5.551115E-17,0,0.4307591,0.4092212,0,0,10.41673,1.250219,0,0.4307591,-0.4307591,3.663792,26.16989,0.1571156,0.4501433,0,0,1.250219
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.4749042,0.4749042,0,0,0,0.4749042,0,0,5.551115E-17,0,0.4998991,0.4749042,0,0,10.89535,0.8194596,0,0.4998991,-0.4998991,3.136852,22.40604,0.1571156,0.5223946,0,0,0.8194596
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.7880902,0.7880902,4.293353,0,1.337085,0.7880902,0,0,0,0,0,0,3.505263,3.33,11.45079,0.3195605,3.33,0,3.33,6.295967,44.9711,0.1572535,0.8668992,0,5,0.3195605
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2968918,0.2968918,3.802155,0,1.202988,0.2968918,0,0,0,0,0,0,3.505263,3.33,8.120793,3.316561,3.33,0,3.33,9.455083,67.53617,0.1573397,0.326581,0,5,3.316561
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.9353514,0.9353514,4.440615,0,1.377288,0.9353514,0,0,0,0,0,0,3.505263,3.33,4.790793,6.31356,3.33,0,3.33,12.6142,90.10123,0.1574924,1.028887,0,5,6.31356
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2878306,0.2878306,0,0,0,0.2878306,38.88414,0,0,0.1119205,0.3029796,0.2878306,0,0,1.460793,9.31056,0,0.1910591,-0.1910591,12.4128,88.66271,0.1574924,0.3166136,0.08953637,0,9.422481
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.5836642,0.5836642,0,0,0,0.5836642,191.2711,0,0,1.116381,0.6143833,0.5836642,0,0,1.673081,9.119501,0.5019977,0,0.5019977,12.88904,92.06439,0.1574652,0.6420306,0.8931049,0,10.23588
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.654501,1.654501,0,0,0,1.654501,118.8718,0,0,1.966735,1.74158,1.654501,0,0,1.171083,9.5713,0.2251555,0,0.2251555,13.10264,93.59011,0.157453,1.819951,1.573388,0,11.53803
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,1.025699,0,1.971627,0,0,0,0,0.9459277,9.773939,0.9459277,0,0.9459277,14.00003,100,0.1574018,0,1.577301,0,11.74557
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1574018,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.439591,1.439591,0,0,0,1.439591,208.2051,1.481943,0,2.997302,1.515359,1.439591,0,0,0,10.62527,0,0,0,14.00003,100,0.1574018,1.58355,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.345479,1.345479,0,0,0,1.345479,352.8503,3.331234,0,4.747529,1.416294,1.345479,0,0,0,10.62527,0,0,0,14.00003,100,0.1574018,1.480027,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.551839,1.551839,0,0,0,1.551839,271.7747,2.583991,0,4.217505,1.633514,1.551839,0,0,0,10.62527,0,0,0,14.00003,100,0.1574018,1.707023,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.555016,1.555016,0,0,0,1.555016,267.4337,2.521778,0,4.158637,1.636859,1.555016,0,0,0,10.62527,0,0,0,14.00003,100,0.1574018,1.710518,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1574018,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.168153,2.168153,0,0,0,2.168153,69.50775,0,4.440892E-16,1.507034,2.282266,2.168153,0,0,0,10.62527,0,0.775232,-0.775232,13.18286,94.16311,0.1574018,2.384968,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.167103,0.167103,0,0,0,0.167103,382.429,0,0,0.6390505,0.1758979,0.167103,0,0,0.8613688,9.850042,0.4631526,0,0.4631526,13.62225,97.30157,0.1573768,0.1838133,0.5112404,0,10.48909
