Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,5.310421,5.310421,5,0,1.53,5.310421,0,0,0,0,0.3267588,0.3104209,0,0,0.3982163,10.26688,0,0.3267588,-0.3267588,13.27781,94.84133,0.1573768,5.841463,0,5,10.26688
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.67349,2.67349,0,0,0,2.67349,0,0,4.440892E-16,0,2.8142,2.67349,0,0,0.7612816,9.940121,0,2.8142,-2.8142,10.31139,73.6526,0.1573768,2.940839,0,0,9.940121
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,4.998116,4.998116,5,0,1.53,4.998116,0,0,0,0,0,0,0.001883573,0.001789394,3.888171,7.12592,0.001789394,0,0.001789394,10.31308,73.66473,0.1573769,5.497928,0,5,7.12592
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.7879065,0.7879065,4.293169,0,1.337035,0.7879065,0,0,0,0,0,0,3.505263,3.33,3.886381,7.127531,3.33,0,3.33,13.4722,96.2298,0.1575139,0.8666972,0,5,7.127531
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5563815,10.12453,0,0,0,13.4722,96.2298,0.1575139,0,0,0,10.12453
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.7217612,0.7217612,0,0,0,0.7217612,0,0,1.110223E-16,0,0.7597486,0.7217612,0,0,0.5563815,10.12453,0,0.7597486,-0.7597486,12.67135,90.50948,0.1575139,0.7939373,0,0,10.12453
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1730744,0.1730744,0,0,0,0.1730744,0,0,0,0,0.1821836,0.1730744,0,0,1.400547,9.364782,0,0.1821836,-0.1821836,12.47931,89.13778,0.1575139,0.1903818,0,0,9.364782
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3030911,0.3030911,0,0,0,0.3030911,0,0,5.551115E-17,0,0.3190432,0.3030911,0,0,1.602973,9.182599,0,0.3190432,-0.3190432,12.14301,86.73563,0.1575139,0.3334002,0,0,9.182599
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.03433448,0.03433448,0,0,0,0.03433448,0,0,6.938894E-18,0,0.03614156,0.03433448,0,0,1.957465,8.863556,0,0.03614156,-0.03614156,12.10492,86.46352,0.1575139,0.03776793,0,0,8.863556
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.4112047,0.4112047,0,0,0,0.4112047,0,0,0,0,0.4328471,0.4112047,0,0,1.997622,8.827414,0,0.4328471,-0.4328471,11.64866,83.20452,0.1575139,0.4523252,0,0,8.827414
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.3552703,0.3552703,0,0,0,0.3552703,0,0,5.551115E-17,0,0.3739687,0.3552703,0,0,2.478564,8.394567,0,0.3739687,-0.3739687,11.25446,80.38882,0.1575139,0.3907973,0,0,8.394567
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.247019,0.247019,0,0,0,0.247019,0,0,0,0,0.26002,0.247019,0,0,2.894084,8.020598,0,0.26002,-0.26002,10.98037,78.43108,0.1575139,0.2717209,0,0,8.020598
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.5492766,0.5492766,0,0,0,0.5492766,8.482285,0,0,0.04659121,0.5781859,0.5492766,0,0,3.182996,7.760578,0,0.5315947,-0.5315947,10.42002,74.42859,0.1575139,0.6042042,0.03727297,0,7.807169
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01471821,0.01471821,0,0,0,0.01471821,2642.246,0,0,0.3888914,0.01549285,0.01471821,0,0,3.773656,7.228983,0.3733985,0,0.3733985,10.77426,76.95885,0.1574937,0.01619003,0.3111131,0,7.617875
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,3.303954,3.303954,5,0,1.53,3.303954,8.835991,0,0,0.2919371,0,0,1.696046,1.611244,3.400258,7.565042,1.903181,0,1.903181,12.57978,89.85536,0.1575962,3.634349,0.2335497,5,7.856979
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2923818,0.2923818,0,0,0,0.2923818,353.5608,0,0,1.033747,0.3077703,0.2923818,0,0,1.497077,9.277905,0.725977,0,0.725977,13.2685,94.7748,0.157557,0.32162,0.8269979,0,10.31165
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,0.7711001,9.931284,0.6869884,0,0.6869884,13.92023,99.43003,0.1575199,0,0.5495907,0,10.61827
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.772811,1.772811,0,0,0,1.772811,66.84649,0,0,1.185062,1.866117,1.772811,0,0,0.08411174,10.54957,0,0.6810551,-0.6810551,13.20234,94.30222,0.1575199,1.950092,0.9480497,0,11.73464
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,0.8408396,9.868519,0.5231028,0,0.5231028,13.6986,97.84692,0.1574916,0,0.4184822,0,10.39162
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.3808109,0.3808109,0,0,0,0.3808109,260.5668,0.2736764,0,0.9922668,0.4008536,0.3808109,0,0,0.3177368,10.33931,0.3177368,0,0.3177368,14.00003,100,0.1574745,0.418892,0.7938134,0,11.33158
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.9624,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1574745,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2097284,0.2097284,0,0,0,0.2097284,309.1386,0.4275846,0,0.6483514,0.2207667,0.2097284,0,0,0,10.62527,0,0,0,14.00003,100,0.1574745,0.2307013,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.359885,2.359885,0,0,0,2.359885,32.69968,0,0,0.7716751,2.48409,2.359885,0,0,0,10.62527,0,1.712415,-1.712415,12.19498,87.10686,0.1574745,2.595874,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.716687,1.716687,0,0,0,1.716687,26.70041,0,2.220446E-16,0.4583624,1.807039,1.716687,0,0,1.902683,8.912859,0,1.348676,-1.348676,10.77335,76.95238,0.1574745,1.888355,0.3666899,0,9.371222
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.401212,7.564183,0,0,0,10.77335,76.95238,0.1574745,0,0,0,7.564183
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.9885098,0.9885098,0,0,0,0.9885098,0,0,0,0,1.040537,0.9885098,0,0,3.401212,7.564183,0,1.040537,-1.040537,9.676533,69.11795,0.1574745,1.087361,0,0,7.564183
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,4.954385,4.954385,5,0,1.53,4.954385,0,0,0,0,0,0,0.04561527,0.04333451,4.557364,6.523646,0.04333451,0,0.04333451,9.717644,69.4116,0.1574769,5.449823,0,5,6.523646
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.113752,3.113752,5,0,1.53,3.113752,0,0,0,0,0,0,1.886248,1.791935,4.51403,6.562648,1.791935,0,1.791935,11.41762,81.55428,0.1575762,3.425128,0,5,6.562648
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.3463895,0.3463895,0,0,0,0.3463895,0,0,5.551115E-17,0,0.3646205,0.3463895,0,0,2.722094,8.175389,0,0.3646205,-0.3646205,11.03328,78.80898,0.1575762,0.3810285,0,0,8.175389
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.4419393,0.4419393,0,0,0,0.4419393,0,0,5.551115E-17,0,0.4651992,0.4419393,0,0,3.127228,7.810769,0,0.4651992,-0.4651992,10.54292,75.30639,0.1575762,0.4861332,0,0,7.810769
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.9238769,0.9238769,0,0,0,0.9238769,0,0,1.110223E-16,0,0.9725021,0.9238769,0,0,3.644116,7.34557,0,0.9725021,-0.9725021,9.517809,67.98421,0.1575762,1.016265,0,0,7.34557
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.5163031,0.5163031,0,0,0,0.5163031,0,0,0,0,0.5434769,0.5163031,0,0,4.724674,6.373067,0,0.5434769,-0.5434769,8.944934,63.89225,0.1575762,0.5679334,0,0,6.373067
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.6264485,0.6264485,0,0,0,0.6264485,0,0,0,0,0.6594195,0.6264485,0,0,5.328537,5.829591,0,0.6594195,-0.6594195,8.249845,58.92734,0.1575762,0.6890934,0,0,5.829591
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.7265181,0.7265181,0,0,0,0.7265181,0,0,1.110223E-16,0,0.7647559,0.7265181,0,0,6.061225,5.170171,0,0.7647559,-0.7647559,7.443721,53.16933,0.1575762,0.7991699,0,0,5.170171
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.578393,0.578393,0,0,0,0.578393,0,0,0,0,0.6088348,0.578393,0,0,6.910954,4.405415,0,0.6088348,-0.6088348,6.801953,48.58528,0.1575762,0.6362324,0,0,4.405415
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.6969902,0.6969902,0,0,0,0.6969902,0,0,1.110223E-16,0,0.7336739,0.6969902,0,0,7.587438,3.79658,0,0.7336739,-0.7336739,6.028593,43.06129,0.1575762,0.7666892,0,0,3.79658
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.4324733,0.4324733,0,0,0,0.4324733,14.62417,0,5.551115E-17,0.06324563,0.4552351,0.4324733,0,0,8.402631,3.062907,0,0.3919894,-0.3919894,5.615399,40.10992,0.1575762,0.4757206,0.0505965,0,3.126152
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.526531,1.526531,0,0,0,1.526531,32.70354,0,0,0.4992297,1.606875,1.526531,0,0,8.838175,2.670917,0,1.107645,-1.107645,4.447839,31.77022,0.1575762,1.679184,0.3993838,0,3.170147
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01214807,0.01214807,0,0,0,0.01214807,6663.69,0,0,0.8095096,0.01278744,0.01214807,0,0,10.06889,1.563272,0.7967222,0,0.7967222,5.203676,37.16904,0.1575332,0.01336288,0.6476077,0,2.372782
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.746642,1.746642,0,0,0,1.746642,103.2768,0,2.220446E-16,1.803876,1.838571,1.746642,0,0,9.272169,2.280322,0,0.03469437,-0.03469437,5.167105,36.90782,0.1575332,1.921306,1.443101,0,4.084198
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.295696,2.295696,0,0,0,2.295696,104.2089,0,4.440892E-16,2.392319,2.416522,2.295696,0,0,9.310719,2.245628,0,0.02420275,-0.02420275,5.141593,36.72559,0.1575332,2.525265,1.913855,0,4.637947
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,0,0,2.609435,0,0,0,0,9.33761,2.221425,2.609435,0,2.609435,7.61712,54.40789,0.1573925,0,2.087548,0,4.83086
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,0,0,4.108555,0,0,0,0,6.728176,4.569916,4.108555,0,4.108555,11.51484,82.24867,0.1571716,0,3.286844,0,8.678471
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,3.048618,3.048618,2.538573,0,0.8580303,3.048618,103.5391,0,0,3.156511,0.5368899,0.5100454,0,0,2.619621,8.267615,2.619621,0,2.619621,14.00003,100,0.1571645,3.35348,2.525208,5,11.42413
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.043309,1.043309,0,0,0,1.043309,132.6884,0.2861294,0,1.384349,1.09822,1.043309,0,0,0,10.62527,0,0,0,14.00003,100,0.1571645,1.14764,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.645117,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1571645,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1571645,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.9061481,0.9061481,0,0,0,0.9061481,87.03702,0,1.110223E-16,0.7886843,0.9538401,0.9061481,0,0,0,10.62527,0,0.1651558,-0.1651558,13.82594,98.75651,0.1571645,0.9967629,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.429729,1.429729,0,0,0,1.429729,0,0,2.220446E-16,0,1.504978,1.429729,0,0,0.1835065,10.46012,0,1.504978,-1.504978,12.23955,87.4252,0.1571645,1.572702,0,0,10.46012
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,4.299853,4.299853,5,0,1.53,4.299853,0,-1.110223E-16,0,0,0,0,0.7001471,0.6651397,1.855704,8.95514,0.6651397,0,0.6651397,12.87056,91.93238,0.1572013,4.729838,0,5,8.95514
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.8271741,0.8271741,0,0,0,0.8271741,0,0,0,0,0.8707095,0.8271741,0,0,1.190564,9.553766,0,0.8707095,-0.8707095,11.95275,85.37663,0.1572013,0.9098914,0,0,9.553766
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158019,8.683057,0,0,0,11.95275,85.37663,0.1572013,0,0,0,8.683057
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.6121504,0.6121504,0,0,0,0.6121504,0,0,0,0,0.6443688,0.6121504,0,0,2.158019,8.683057,0,0.6443688,-0.6443688,11.27353,80.52503,0.1572013,0.6733654,0,0,8.683057
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.3163145,0.3163145,0,0,0,0.3163145,0,0,5.551115E-17,0,0.3329627,0.3163145,0,0,2.873985,8.038688,0,0.3329627,-0.3329627,10.92255,78.01808,0.1572013,0.347946,0,0,8.038688
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2795215,0.2795215,0,0,0,0.2795215,0,0,5.551115E-17,0,0.2942332,0.2795215,0,0,3.243943,7.705725,0,0.2942332,-0.2942332,10.6124,75.80273,0.1572013,0.3074737,0,0,7.705725
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.4553009,0.4553009,0,0,0,0.4553009,0,0,5.551115E-17,0,0.4792641,0.4553009,0,0,3.570869,7.411492,0,0.4792641,-0.4792641,10.10722,72.19425,0.1572013,0.500831,0,0,7.411492
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.3706083,0.3706083,0,0,0,0.3706083,0,0,5.551115E-17,0,0.390114,0.3706083,0,0,4.103384,6.932228,0,0.390114,-0.390114,9.695999,69.257,0.1572013,0.4076692,0,0,6.932228
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2052423,0.2052423,0,0,0,0.2052423,0,0,2.775558E-17,0,0.2160445,0.2052423,0,0,4.536845,6.542114,0,0.2160445,-0.2160445,9.468268,67.63036,0.1572013,0.2257665,0,0,6.542114
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776894,6.326069,0,0,0,9.468268,67.63036,0.1572013,0,0,0,6.326069
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.4535045,0.4535045,0,0,0,0.4535045,0,0,5.551115E-17,0,0.4773732,0.4535045,0,0,4.776894,6.326069,0,0.4773732,-0.4773732,8.965073,64.03611,0.1572013,0.498855,0,0,6.326069
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.09801914,0.09801914,0,0,0,0.09801914,305.9062,0,0,0.2998466,0.103178,0.09801914,0,0,5.307309,5.848696,0.1966686,0,0.1966686,9.151649,65.36879,0.1571907,0.1078211,0.2398773,0,6.148543
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.199094,1.199094,0,0,0,1.199094,110.3443,0,0,1.323131,1.262204,1.199094,0,0,5.11064,6.025698,0.06092711,0,0.06092711,9.20945,65.78165,0.1571874,1.319003,1.058505,0,7.348829
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.510777,1.510777,0,0,0,1.510777,160.6015,0,0,2.426331,1.590291,1.510777,0,0,5.049713,6.080533,0.8360393,0,0.8360393,10.00259,71.4469,0.1571426,1.661854,1.941064,0,8.506863
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.059957,2.059957,0,0,0,2.059957,179.5644,0,0,3.698949,2.168376,2.059957,0,0,4.213674,6.832968,1.530573,0,1.530573,11.45462,81.81852,0.1570606,2.265953,2.95916,0,10.53192
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,1.10852,0,3.791621,0,0,0,0,2.6831,8.210484,2.6831,0,2.6831,14.00003,100,0.156917,0,3.033297,0,12.0021
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,3.359413,3.359413,1.25,0,0.50625,3.359413,138.2443,2.423762,0,4.644197,2.220435,2.109413,0,0,0,10.62527,0,0,0,14.00003,100,0.156917,3.695354,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.6074291,0.6074291,0,0,0,0.6074291,793.2319,4.178922,0,4.818321,0.639399,0.6074291,0,0,0,10.62527,0,0,0,14.00003,100,0.156917,0.668172,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.120079,2.120079,0,0,0,2.120079,211.9143,2.261088,0,4.492749,2.231662,2.120079,0,0,0,10.62527,0,0,0,14.00003,100,0.156917,2.332087,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.753637,2.753637,0,0,0,2.753637,123.2657,0.4957238,0,3.394289,2.898565,2.753637,0,0,0,10.62527,0,0,0,14.00003,100,0.156917,3.029001,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.350072,1.350072,0,0,0,1.350072,213.5744,1.462279,0,2.883408,1.421129,1.350072,0,0,0,10.62527,0,0,0,14.00003,100,0.156917,1.485079,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.27882,1.27882,0,0,0,1.27882,156.7877,0.6589057,0,2.005032,1.346126,1.27882,0,0,0,10.62527,0,0,0,14.00003,100,0.156917,1.406702,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,4.432011,4.432011,3.73588,0,1.184895,4.432011,16.53357,1.110223E-16,0,0.7327698,0.7327698,0.6961313,0,0,0,10.62527,0,0,0,14.00003,100,0.156917,4.875212,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.342502,2.342502,0,0,0,2.342502,0,0,0,0,2.465792,2.342502,0,0,0,10.62527,0,2.465792,-2.465792,11.40086,81.43452,0.156917,2.576753,0,0,10.62527
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.17235,1.17235,0,0,0,1.17235,0,0,0,0,1.234053,1.17235,0,0,2.739769,8.159482,0,1.234053,-1.234053,10.10005,72.14307,0.156917,1.289585,0,0,8.159482
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,5.212741,5.212741,5,0,1.53,5.212741,0,0,0,0,0.223938,0.2127411,0,0,4.110939,6.92543,0,0.223938,-0.223938,9.863998,70.45699,0.156917,5.734015,0,5,6.92543
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.359758,6.701492,3.33,0,3.33,13.02311,93.02206,0.156972,0,0,5,6.701492
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2260923,0.2260923,0,0,0,0.2260923,0,0,2.775558E-17,0,0.2379919,0.2260923,0,0,1.029758,9.698492,0,0.2379919,-0.2379919,12.77225,91.23016,0.156972,0.2487015,0,0,9.698492
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.5773396,0.5773396,0,0,0,0.5773396,0,0,0,0,0.6077259,0.5773396,0,0,1.294194,9.4605,0,0.6077259,-0.6077259,12.13165,86.65446,0.156972,0.6350736,0,0,9.4605
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.3631182,0.3631182,0,0,0,0.3631182,0,0,5.551115E-17,0,0.3822297,0.3631182,0,0,1.969445,8.852774,0,0.3822297,-0.3822297,11.72874,83.77657,0.156972,0.39943,0,0,8.852774
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1873769,0.1873769,0,0,0,0.1873769,0,0,2.775558E-17,0,0.1972388,0.1873769,0,0,2.394144,8.470544,0,0.1972388,-0.1972388,11.52083,82.29152,0.156972,0.2061145,0,0,8.470544
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.4579509,0.4579509,0,0,0,0.4579509,0,0,5.551115E-17,0,0.4820536,0.4579509,0,0,2.613299,8.273306,0,0.4820536,-0.4820536,11.01271,78.66203,0.156972,0.503746,0,0,8.273306
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.5999452,0.5999452,0,0,0,0.5999452,0,0,0,0,0.6315213,0.5999452,0,0,3.148914,7.791252,0,0.6315213,-0.6315213,10.34702,73.90717,0.156972,0.6599398,0,0,7.791252
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.3920366,0.3920366,0,0,0,0.3920366,0,0,5.551115E-17,0,0.4126701,0.3920366,0,0,3.850604,7.15973,0,0.4126701,-0.4126701,9.912032,70.80009,0.156972,0.4312403,0,0,7.15973
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.501056,0.501056,0,0,0,0.501056,0,0,0,0,0.5274274,0.501056,0,0,4.309126,6.74706,0,0.5274274,-0.5274274,9.356074,66.82897,0.156972,0.5511616,0,0,6.74706
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.4821222,0.4821222,0,0,0,0.4821222,47.70502,0,0,0.2299965,0.5074971,0.4821222,0,0,4.895157,6.219633,0,0.2775006,-0.2775006,9.063563,64.73961,0.156972,0.5303345,0.1839972,0,6.449629
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,5.203491,5.942132,0.9601549,0,0.9601549,9.974446,71.2459,0.1569207,0,0.7681239,0,6.902287
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.3694054,0.3694054,0,0,0,0.3694054,328.4956,0,0,1.21348,0.3888478,0.3694054,0,0,4.243336,6.806272,0.8246327,0,0.8246327,10.75676,76.83385,0.1568767,0.4063459,0.9707844,0,8.019753
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,3.418703,7.548441,1.499226,0,1.499226,12.17905,86.99306,0.1567968,0,1.199381,0,9.047668
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.694773,1.694773,0,0,0,1.694773,129.5987,0,0,2.196404,1.783972,1.694773,0,0,1.919477,8.897745,0.412432,0,0.412432,12.57032,89.78782,0.1567748,1.864251,1.757123,0,11.09415
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.271216,2.271216,0,0,0,2.271216,66.56046,0,0,1.511732,2.390754,2.271216,0,0,1.507045,9.268933,0,0.8790219,-0.8790219,11.64375,83.16947,0.1567748,2.498338,1.209386,0,10.78067
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0,0,1.520828,0,0,0,0,2.483736,8.389912,1.520828,0,1.520828,13.08653,93.47505,0.1566938,0,1.216662,0,9.91074
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.042095,1.042095,0,0,0,1.042095,152.7684,0,0,1.591992,1.096942,1.042095,0,0,0.9629082,9.758657,0.4950497,0,0.4950497,13.55618,96.82965,0.1566675,1.146305,1.273594,0,11.35065
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.735,1.735,0,0,0,1.735,118.8338,0,0,2.061765,1.826315,1.735,0,0,0.4678585,10.2042,0.2354501,0,0.2354501,13.77955,98.42513,0.1566549,1.908499,1.649412,0,12.26597
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.6351874,0.6351874,0,0,0,0.6351874,299.4225,1.000867,0,1.901894,0.6686183,0.6351874,0,0,0.2324084,10.41611,0.2324084,0,0.2324084,14.00003,100,0.1566426,0.6987062,1.521515,0,12.318
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566426,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566426,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,3.287432,3.287432,3.287432,0,1.062469,3.287432,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566426,3.616176,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,3.511674,3.511674,3.511674,0,1.123687,3.511674,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566426,3.862841,0,5,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566426,0,0,0,10.62527
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1566426,0,0,0,10.62527
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.6975128,0.6975128,0,0,0,0.6975128,0,0,1.110223E-16,0,0.734224,0.6975128,0,0,0,10.62527,0,0.734224,-0.734224,13.22609,94.47187,0.1566426,0.7672641,0,0,10.62527
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.6571811,0.6571811,0,0,0,0.6571811,0,0,1.110223E-16,0,0.6917695,0.6571811,0,0,0.8158045,9.89105,0,0.6917695,-0.6917695,12.4969,89.26338,0.1566426,0.7228992,0,0,9.89105
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1986597,0.1986597,0,0,0,0.1986597,0,0,0,0,0.2091154,0.1986597,0,0,1.584437,9.199281,0,0.2091154,-0.2091154,12.27647,87.68891,0.1566426,0.2185256,0,0,9.199281
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1207399,0.1207399,0,0,0,0.1207399,0,0,1.387779E-17,0,0.1270946,0.1207399,0,0,1.816788,8.990165,0,0.1270946,-0.1270946,12.1425,86.73199,0.1566426,0.1328139,0,0,8.990165
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.7955378,0.7955378,0,0,0,0.7955378,0,0,0,0,0.8374082,0.7955378,0,0,1.958004,8.86307,0,0.8374082,-0.8374082,11.2598,80.42696,0.1566426,0.8750916,0,0,8.86307
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.004564983,0.004564983,0,0,0,0.004564983,0,0,8.673617E-19,0,0.004805245,0.004564983,0,0,2.888458,8.025662,0,0.004805245,-0.004805245,11.25473,80.39078,0.1566426,0.005021481,0,0,8.025662
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.0947387,0.0947387,0,0,0,0.0947387,0,0,1.387779E-17,0,0.09972495,0.0947387,0,0,2.893797,8.020857,0,0.09972495,-0.09972495,11.14961,79.63992,0.1566426,0.1042126,0,0,8.020857
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.3047476,0.3047476,0,0,0,0.3047476,0,0,5.551115E-17,0,0.3207869,0.3047476,0,0,3.004602,7.921132,0,0.3207869,-0.3207869,10.81147,77.22466,0.1566426,0.3352223,0,0,7.921132
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.4804203,0.4804203,0,0,0,0.4804203,22.16999,0,1.110223E-16,0.1065091,0.5057056,0.4804203,0,0,3.361032,7.600345,0,0.3991965,-0.3991965,10.39068,74.21902,0.1566426,0.5284624,0.08520731,0,7.706854
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.5563058,0.5563058,0,0,0,0.5563058,98.14115,0,0,0.5459649,0.585585,0.5563058,0,0,3.804584,7.201149,0,0.03962012,-0.03962012,10.34892,73.92071,0.1566426,0.6119363,0.4367719,0,7.747114
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.843792,1.843792,0,0,0,1.843792,57.76897,0,0,1.06514,1.940834,1.843792,0,0,3.848606,7.161529,0,0.8756942,-0.8756942,9.425857,67.32742,0.1566426,2.028172,0.852112,0,8.226668
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.5620183,0.5620183,0,0,0,0.5620183,337.8783,0,0,1.898938,0.5915983,0.5620183,0,0,4.8216,6.285834,1.30734,0,1.30734,10.66611,76.18633,0.1565731,0.6182202,1.51915,0,8.184772
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.216038,2.216038,0,0,0,2.216038,99.12859,0,0,2.196727,2.332672,2.216038,0,0,3.51426,7.46244,0,0.1359445,-0.1359445,10.52281,75.16278,0.1565731,2.437642,1.757382,0,9.659167
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.079056,2.079056,0,0,0,2.079056,134.7968,0,0,2.802501,2.18848,2.079056,0,0,3.66531,7.326496,0.6140209,0,0.6140209,11.10532,79.32356,0.1565404,2.286962,2.242001,0,10.129
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,3.051289,7.879114,2.113081,0,2.113081,13.10997,93.64243,0.1564283,0,1.690465,0,9.992196
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,2.48357,2.48357,0,0,0,2.48357,110.306,0,0,2.739526,2.614285,2.48357,0,0,0.9382071,9.780888,0.1252419,0,0.1252419,13.22878,94.4911,0.1564216,2.731927,2.191621,0,12.52041
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.043904,2.043904,0,0,0,2.043904,115.3145,0,0,2.356917,2.151477,2.043904,0,0,0.8129653,9.893605,0.2054398,0,0.2054398,13.42368,95.88322,0.1564107,2.248294,1.885534,0,12.25052
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.863115,1.863115,0,0,0,1.863115,146.247,0.156051,0,2.724751,1.961174,1.863115,0,0,0.6075255,10.0785,0.6075255,0,0.6075255,14.00003,100,0.1563785,2.049427,2.179801,0,12.80325
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1563785,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1563785,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1563785,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.687004,1.687004,0,0,0,1.687004,0,0,0,0,1.775794,1.687004,0,0,0,10.62527,0,1.775794,-1.775794,12.12818,86.62966,0.1563785,1.855705,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.219591,1.219591,0,0,0,1.219591,0,0,2.220446E-16,0,1.28378,1.219591,0,0,1.973105,8.84948,0,1.28378,-1.28378,10.77495,76.9638,0.1563785,1.34155,0,0,8.84948
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.698704,1.698704,0,0,0,1.698704,0,0,0,0,1.788109,1.698704,0,0,3.399527,7.5657,0,1.788109,-1.788109,8.890121,63.50074,0.1563785,1.868574,0,0,7.5657
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.4984464,0.4984464,0,0,0,0.4984464,0,0,0,0,0.5246804,0.4984464,0,0,5.386315,5.77759,0,0.5246804,-0.5246804,8.337059,59.5503,0.1563785,0.5482911,0,0,5.77759
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.4550557,0.4550557,0,0,0,0.4550557,0,0,5.551115E-17,0,0.479006,0.4550557,0,0,5.969294,5.25291,0,0.479006,-0.479006,7.832142,55.94376,0.1563785,0.5005612,0,0,5.25291
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.8052858,0.8052858,0,0,0,0.8052858,0,0,0,0,0.8476693,0.8052858,0,0,6.501523,4.773904,0,0.8476693,-0.8476693,6.93862,49.56147,0.1563785,0.8858144,0,0,4.773904
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.06167103,0.06167103,0,0,0,0.06167103,0,0,6.938894E-18,0,0.06491688,0.06167103,0,0,7.443377,3.926235,0,0.06491688,-0.06491688,6.870192,49.0727,0.1563785,0.06783814,0,0,3.926235
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.4097491,0.4097491,0,0,0,0.4097491,0,0,5.551115E-17,0,0.4313148,0.4097491,0,0,7.515507,3.861318,0,0.4313148,-0.4313148,6.415546,45.82524,0.1563785,0.4507239,0,0,3.861318
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.91378,0.91378,0,0,0,0.91378,0,0,1.110223E-16,0,0.9618737,0.91378,0,0,7.994746,3.430003,0,0.9618737,-0.9618737,5.401642,38.58308,0.1563785,1.005158,0,0,3.430003
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.3546881,0.3546881,0,0,0,0.3546881,0,0,5.551115E-17,0,0.3733559,0.3546881,0,0,9.063495,2.468129,0,0.3733559,-0.3733559,5.00809,35.772,0.1563785,0.390157,0,0,2.468129
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2896084,0.2896084,0,0,0,0.2896084,0,0,0,0,0.3048509,0.2896084,0,0,9.478334,2.094773,0,0.3048509,-0.3048509,4.686749,33.47672,0.1563785,0.3185692,0,0,2.094773
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.3831796,0.3831796,0,0,0,0.3831796,72.86936,0,0,0.2792206,0.403347,0.3831796,0,0,9.817058,1.789922,0,0.1241264,-0.1241264,4.555909,32.54214,0.1563785,0.4214976,0.2233764,0,2.069143
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.181963,1.181963,0,0,0,1.181963,102.9287,0,0,1.216579,1.244172,1.181963,0,0,9.954976,1.665796,0,0.02759285,-0.02759285,4.526824,32.33439,0.1563785,1.30016,0.9732633,0,2.882375
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.906046,1.906046,5,0,1.53,1.906046,122.5166,4.440892E-16,0,2.335222,0,0,3.093954,2.939256,9.985635,1.638203,5.274478,0,5.274478,9.530633,68.07581,0.1564843,2.096651,1.868178,5,3.973425
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.061495,2.061495,3.273115,0,1.05856,2.061495,166.6638,0,0,3.435767,0,0,1.21162,1.151039,4.711156,6.385234,4.586806,0,4.586806,13.88206,99.15736,0.1564492,2.267644,2.748614,5,9.821001
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.160298,2.160298,0,0,0,2.160298,180.6747,1.504763,0,3.903111,2.273998,2.160298,0,0,0.1243504,10.51336,0.1243504,0,0.1243504,14.00003,100,0.1564426,2.376328,3.122488,0,14.41647
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.8389993,0.8389993,0,0,0,0.8389993,558.429,3.802058,0,4.685215,0.8831571,0.8389993,0,0,0,10.62527,0,0,0,14.00003,100,0.1564426,0.9228992,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.443375,1.443375,0,0,0,1.443375,322.5963,3.136933,0,4.656275,1.519343,1.443375,0,0,0,10.62527,0,0,0,14.00003,100,0.1564426,1.587713,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1564426,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.622124,2.622124,0,0,0,2.622124,111.6476,0.167407,0,2.927538,2.760131,2.622124,0,0,0,10.62527,0,0,0,14.00003,100,0.1564426,2.884337,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.4227133,0.4227133,0,0,0,0.4227133,666.9032,2.374127,0,2.819089,0.4449614,0.4227133,0,0,0,10.62527,0,0,0,14.00003,100,0.1564426,0.4649847,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.368136,1.368136,0,0,0,1.368136,139.3778,0.4667343,0,1.906878,1.440143,1.368136,0,0,0,10.62527,0,0,0,14.00003,100,0.1564426,1.50495,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.750691,2.750691,0,0,0,2.750691,29.1024,0,4.440892E-16,0.8005171,2.895464,2.750691,0,0,0,10.62527,0,2.094947,-2.094947,11.79176,84.22669,0.1564426,3.02576,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,3.376915,3.376915,5,0,1.53,3.376915,0,0,0,0,0,0,1.623085,1.541931,2.327719,8.530327,1.541931,0,1.541931,13.25456,94.67527,0.1565274,3.714606,0,5,8.530327
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,4.122804,4.122804,4.949949,0,1.516336,4.122804,0,2.220446E-16,0,0,0,0,0.8271449,0.7857876,0.7857876,9.918065,0.7857876,0,0.7857876,14.00003,100,0.1565706,4.535085,0,5,9.918065
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.36262,1.36262,0,0,0,1.36262,0,0,2.220446E-16,0,1.434336,1.36262,0,0,0,10.62527,0,1.434336,-1.434336,12.4881,89.20057,0.1565706,1.498881,0,0,10.62527
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593707,9.190938,0,0,0,12.4881,89.20057,0.1565706,0,0,0,9.190938
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593707,9.190938,0,0,0,12.4881,89.20057,0.1565706,0,0,0,9.190938
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.3691866,0.3691866,0,0,0,0.3691866,0,0,0,0,0.3886174,0.3691866,0,0,1.593707,9.190938,0,0.3886174,-0.3886174,12.07847,86.27458,0.1565706,0.4061052,0,0,9.190938
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2918054,0.2918054,0,0,0,0.2918054,0,0,0,0,0.3071635,0.2918054,0,0,2.025504,8.80232,0,0.3071635,-0.3071635,11.75469,83.96188,0.1565706,0.3209859,0,0,8.80232
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.3408151,0.3408151,0,0,0,0.3408151,0,0,0,0,0.3587527,0.3408151,0,0,2.366797,8.495157,0,0.3587527,-0.3587527,11.37653,81.26076,0.1565706,0.3748966,0,0,8.495157
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2613858,0.2613858,0,0,0,0.2613858,0,0,5.551115E-17,0,0.275143,0.2613858,0,0,2.765411,8.136404,0,0.275143,-0.275143,11.0865,79.18915,0.1565706,0.2875244,0,0,8.136404
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2983033,0.2983033,0,0,0,0.2983033,0,0,0,0,0.3140035,0.2983033,0,0,3.071126,7.861261,0,0.3140035,-0.3140035,10.75551,76.82494,0.1565706,0.3281336,0,0,7.861261
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.7277152,0.7277152,0,0,0,0.7277152,0,0,1.110223E-16,0,0.766016,0.7277152,0,0,3.420018,7.547258,0,0.766016,-0.766016,9.948062,71.05744,0.1565706,0.8004867,0,0,7.547258
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.3083966,0.3083966,0,0,0,0.3083966,0,0,0,0,0.324628,0.3083966,0,0,4.271147,6.781242,0,0.324628,-0.324628,9.605874,68.61325,0.1565706,0.3392362,0,0,6.781242
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.4722104,0.4722104,0,0,0,0.4722104,18.42412,0,5.551115E-17,0.08700061,0.4970636,0.4722104,0,0,4.631845,6.456614,0,0.410063,-0.410063,9.17363,65.52579,0.1565706,0.5194314,0.06960049,0,6.543614
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.888661,1.888661,0,0,0,1.888661,20.26438,0,0,0.3827256,1.988065,1.888661,0,0,5.087471,6.046551,0,1.605339,-1.605339,7.481454,53.43885,0.1565706,2.077528,0.3061804,0,6.429276
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.570293,1.570293,0,0,0,1.570293,18.52984,0,0,0.2909727,1.65294,1.570293,0,0,6.871181,4.441212,0,1.361967,-1.361967,6.045815,43.1843,0.1565706,1.727322,0.2327782,0,4.732184
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.458781,2.458781,0,0,0,2.458781,50.12031,0,4.440892E-16,1.232349,2.58819,2.458781,0,0,8.384478,3.079245,0,1.355842,-1.355842,4.616632,32.97588,0.1565706,2.704659,0.9858789,0,4.311593
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.705238,0.705238,0,0,0,0.705238,122.9162,0,0,0.8668519,0.7423558,0.705238,0,0,9.890968,1.723403,0.1244962,0,0.1244962,4.734739,33.8195,0.156564,0.7757618,0.6934815,0,2.590255
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,9.766472,1.835449,0.6577263,0,0.6577263,5.358713,38.27645,0.1565292,0,0.526181,0,2.493176
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.538091,2.538091,5,0,1.53,2.538091,95.96542,0,0,2.43569,0,0,2.461909,2.338813,9.108746,2.427403,4.774503,0,4.774503,9.888205,70.62989,0.1566607,2.791901,1.948552,5,4.863093
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.5478289,0.5478289,1.631655,0,0.6104418,0.5478289,603.2189,2.220446E-16,0,3.304608,0,0,1.083826,1.029635,4.334242,6.724456,4.334242,0,4.334242,14.00003,100,0.1564712,0.6026118,2.643686,5,10.02906
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.431564,2.431564,0,0,0,2.431564,85.13751,0,0,2.070173,2.559541,2.431564,0,0,0,10.62527,0,0.4893679,-0.4893679,13.48419,96.31544,0.1564712,2.67472,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,4.773858,4.773858,3.283983,0,1.061527,4.773858,44.24159,2.220446E-16,0,2.112031,1.568288,1.489874,0,0,0.5437421,10.13591,0.5437421,0,0.5437421,14.00003,100,0.1564953,5.251243,1.689624,5,12.24794
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.078474,2.078474,0,0,0,2.078474,72.14014,0,0,1.499414,2.187867,2.078474,0,0,0,10.62527,0,0.6884531,-0.6884531,13.27433,94.81649,0.1564953,2.286321,1.199531,0,12.12469
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.727538,2.727538,0,0,0,2.727538,25.23228,4.440892E-16,0,0.6882198,2.871092,2.727538,0,0,0.7649479,9.936821,0,2.182872,-2.182872,10.97338,78.38116,0.1564953,3.000291,0.5505759,0,10.62504
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.190361,7.753949,0,0,0,10.97338,78.38116,0.1564953,0,0,0,7.753949
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.477646,1.477646,0,0,0,1.477646,0,0,0,0,1.555417,1.477646,0,0,3.190361,7.753949,0,1.555417,-1.555417,9.333832,66.6701,0.1564953,1.625411,0,0,7.753949
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,3.398623,3.398623,5,0,1.53,3.398623,0,0,0,0,0,0,1.601377,1.521308,4.918602,6.198532,1.521308,0,1.521308,10.77707,76.97893,0.1565785,3.738485,0,5,6.198532
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.185819,0.185819,3.691082,0,1.172665,0.185819,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.397294,7.567709,3.33,0,3.33,13.93619,99.54399,0.1566521,0.2044009,0,5,7.567709
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.5136805,0.5136805,0,0,0,0.5136805,0,0,1.110223E-16,0,0.5407164,0.5136805,0,0,0.06729424,10.56471,0,0.5407164,-0.5407164,13.36622,95.47282,0.1566521,0.5650486,0,0,10.56471
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1460173,0.1460173,0,0,0,0.1460173,0,0,2.775558E-17,0,0.1537024,0.1460173,0,0,0.6680902,10.02399,0,0.1537024,-0.1537024,13.20421,94.31557,0.1566521,0.160619,0,0,10.02399
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8388706,9.870291,0,0,0,13.20421,94.31557,0.1566521,0,0,0,9.870291
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.5772063,0.5772063,0,0,0,0.5772063,0,0,0,0,0.6075855,0.5772063,0,0,0.8388706,9.870291,0,0.6075855,-0.6075855,12.56375,89.74092,0.1566521,0.6349269,0,0,9.870291
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1731489,0.1731489,0,0,0,0.1731489,0,0,2.775558E-17,0,0.182262,0.1731489,0,0,1.513966,9.262705,0,0.182262,-0.182262,12.37163,88.36863,0.1566521,0.1904638,0,0,9.262705
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.08111712,0.08111712,0,0,0,0.08111712,0,0,1.387779E-17,0,0.08538645,0.08111712,0,0,1.716479,9.080443,0,0.08538645,-0.08538645,12.28163,87.72574,0.1566521,0.08922884,0,0,9.080443
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.8652028,0.8652028,0,0,0,0.8652028,0,0,1.110223E-16,0,0.9107398,0.8652028,0,0,1.811353,8.995057,0,0.9107398,-0.9107398,11.32162,80.86858,0.1566521,0.9517232,0,0,8.995057
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.2298025,0.2298025,0,0,0,0.2298025,0,0,0,0,0.2418974,0.2298025,0,0,2.823286,8.084317,0,0.2418974,-0.2418974,11.06664,79.04728,0.1566521,0.2527828,0,0,8.084317
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.211598,0.211598,0,0,0,0.211598,149.4218,0,0,0.3161735,0.2227347,0.211598,0,0,3.092061,7.842419,0.09343874,0,0.09343874,11.15528,79.68045,0.1566472,0.2327578,0.2529388,0,8.158593
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.410917,1.410917,0,0,0,1.410917,57.88417,0,0,0.8166976,1.485176,1.410917,0,0,2.998622,7.926514,0,0.6684781,-0.6684781,10.45065,74.64733,0.1566472,1.552009,0.6533581,0,8.743212
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.250346,2.250346,0,0,0,2.250346,39.0366,0,4.440892E-16,0.8784587,2.368786,2.250346,0,0,3.741376,7.258036,0,1.490327,-1.490327,8.879705,63.42634,0.1566472,2.475381,0.702767,0,8.136495
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.983597,1.983597,0,0,0,1.983597,93.20606,0,2.220446E-16,1.848833,2.087997,1.983597,0,0,5.397295,5.767709,0,0.2391643,-0.2391643,8.627604,61.62562,0.1566472,2.181957,1.479066,0,7.616542
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.7322339,0.7322339,0,0,0,0.7322339,386.5063,0,0,2.83013,0.7707725,0.7322339,0,0,5.663033,5.528545,2.059358,0,2.059358,10.58128,75.58044,0.1565389,0.8054573,2.264104,0,8.358675
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.311406,1.311406,0,0,0,1.311406,293.0196,0,0,3.842675,1.380427,1.311406,0,0,3.603675,7.381967,2.462248,0,2.462248,12.91718,92.26536,0.1564097,1.442546,3.07414,0,11.22464
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2437267,0.2437267,0,0,0,0.2437267,1567.515,2.422471,0,3.820451,0.2565544,0.2437267,0,0,1.141426,9.59799,1.141426,0,1.141426,14.00003,100,0.1563498,0.2680993,3.056361,0,13.41844
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.6604885,0.6604885,0,0,0,0.6604885,442.8003,2.229394,0,2.924645,0.695251,0.6604885,0,0,0,10.62527,0,0,0,14.00003,100,0.1563498,0.7265373,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.3161683,0.3161683,0,0,0,0.3161683,1006.854,2.850544,0,3.183353,0.3328087,0.3161683,0,0,0,10.62527,0,0,0,14.00003,100,0.1563498,0.3477851,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.8049106,0.8049106,0,0,0,0.8049106,255.9787,1.213125,0,2.0604,0.8472743,0.8049106,0,0,0,10.62527,0,0,0,14.00003,100,0.1563498,0.8854017,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2920278,0.2920278,0,0,0,0.2920278,552.7682,1.306839,0,1.614237,0.3073977,0.2920278,0,0,0,10.62527,0,0,0,14.00003,100,0.1563498,0.3212306,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.023345,1.023345,0,0,0,1.023345,52.97928,0,0,0.542161,1.077206,1.023345,0,0,0,10.62527,0,0.5350446,-0.5350446,13.43604,95.97153,0.1563498,1.12568,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.594494,10.09023,0,0,0,13.43604,95.97153,0.1563498,0,0,0,10.09023
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.32429,2.32429,0,0,0,2.32429,0,0,4.440892E-16,0,2.446621,2.32429,0,0,0.594494,10.09023,0,2.446621,-2.446621,10.85708,77.55039,0.1563498,2.556719,0,0,10.09023
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.312962,7.643609,0,0,0,10.85708,77.55039,0.1563498,0,0,0,7.643609
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,5.790638,5.790638,5,0,1.53,5.790638,0,0,0,0,0.8322507,0.7906381,0,0,3.312962,7.643609,0,0.8322507,-0.8322507,9.979807,71.28419,0.1563498,6.369702,0,5,7.643609
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.09870929,0.09870929,3.603972,0,1.148885,0.09870929,0,0,0,0,0,0,3.505263,3.33,4.237685,6.811358,3.33,0,3.33,13.13892,93.84926,0.1564146,0.1085802,0,5,6.811358
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.5811799,0.5811799,0,0,0,0.5811799,0,0,1.110223E-16,0,0.6117684,0.5811799,0,0,0.9076849,9.808358,0,0.6117684,-0.6117684,12.49406,89.24312,0.1564146,0.639298,0,0,9.808358
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.7252142,0.7252142,0,0,0,0.7252142,0,0,0,0,0.7633833,0.7252142,0,0,1.587427,9.196589,0,0.7633833,-0.7633833,11.68939,83.49545,0.1564146,0.7977356,0,0,9.196589
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.3785712,0.3785712,0,0,0,0.3785712,0,0,5.551115E-17,0,0.398496,0.3785712,0,0,2.435631,8.433206,0,0.398496,-0.398496,11.26933,80.49508,0.1564146,0.4164284,0,0,8.433206
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.9630734,0.9630734,0,0,0,0.9630734,0,0,1.110223E-16,0,1.013762,0.9630734,0,0,2.878405,8.03471,0,1.013762,-1.013762,10.20074,72.86225,0.1564146,1.059381,0,0,8.03471
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.4999376,0.4999376,0,0,0,0.4999376,0,0,5.551115E-17,0,0.5262501,0.4999376,0,0,4.004807,7.020948,0,0.5262501,-0.5262501,9.646019,68.89999,0.1564146,0.5499313,0,0,7.020948
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.868398,0.868398,0,0,0,0.868398,0,0,1.110223E-16,0,0.9141032,0.868398,0,0,4.589529,6.494699,0,0.9141032,-0.9141032,8.682469,62.01752,0.1564146,0.9552378,0,0,6.494699
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02038166,0.02038166,0,0,0,0.02038166,0,0,3.469447E-18,0,0.02145438,0.02038166,0,0,5.605199,5.580595,0,0.02145438,-0.02145438,8.659855,61.85598,0.1564146,0.02241983,0,0,5.580595
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.477282,0.477282,0,0,0,0.477282,47.67536,0,5.551115E-17,0.2275459,0.5024021,0.477282,0,0,5.629037,5.559141,0,0.2748562,-0.2748562,8.370131,59.78653,0.1564146,0.5250102,0.1820367,0,5.786687
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,5.934433,5.284285,1.349564,0,1.349564,9.65044,68.93157,0.1563439,0,1.079651,0,6.633849
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.113542,2.113542,0,0,0,2.113542,113.3592,0,0,2.395894,2.224781,2.113542,0,0,4.584868,6.498892,0.1711133,0,0.1711133,9.812772,70.09109,0.156335,2.324896,1.916716,0,8.894787
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.07182,2.07182,0,0,0,2.07182,157.9254,0,0,3.27193,2.180863,2.07182,0,0,4.413755,6.652894,1.091066,0,1.091066,10.84785,77.48448,0.1562779,2.279002,2.617544,0,9.924825
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,3.41598,3.41598,3.125511,0,1.018265,3.41598,106.2197,0,0,3.628445,0.3057559,0.2904681,0,0,3.322689,7.634854,3.322689,0,3.322689,14.00003,100,0.1562945,3.757577,2.902756,5,11.2633
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,3.100592,3.100592,1.25,0,0.50625,3.100592,136.655,2.289124,0,4.237115,1.947991,1.850592,0,0,0,10.62527,0,0,0,14.00003,100,0.1562945,3.410651,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1562945,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.618749,0.618749,0,0,0,0.618749,531.9542,2.640147,0,3.291461,0.6513148,0.618749,0,0,0,10.62527,0,0,0,14.00003,100,0.1562945,0.6806239,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,3.167344,3.167344,1.25,0,0.50625,3.167344,91.23057,0.8713291,0,2.889586,2.018257,1.917344,0,0,0,10.62527,0,0,0,14.00003,100,0.1562945,3.484079,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.04312339,0.04312339,0,0,0,0.04312339,5583.303,2.362316,0,2.407709,0.04539304,0.04312339,0,0,0,10.62527,0,0,0,14.00003,100,0.1562945,0.04743573,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1562945,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.612061,2.612061,0,0,0,2.612061,16.40572,0,0,0.4285274,2.749538,2.612061,0,0,0,10.62527,0,2.32101,-2.32101,11.55347,82.52461,0.1562945,2.873267,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.957241,2.957241,0,0,0,2.957241,0,0,4.440892E-16,0,3.112885,2.957241,0,0,2.5789,8.304264,0,3.112885,-3.112885,8.2722,59.08702,0.1562945,3.252965,0,0,8.304264
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.837668,2.837668,0,0,0,2.837668,0,0,0,0,2.987019,2.837668,0,0,6.037661,5.191379,0,2.987019,-2.987019,5.123606,36.59711,0.1562945,3.121434,0,0,5.191379
