Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.038186,1.038186,0,0,0,1.038186,0,0,2.220446E-16,0,1.092828,1.038186,0,0,9.356571,2.20436,0,1.092828,-1.092828,3.971664,28.36897,0.1562945,1.142005,0,0,2.20436
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.586256,1.586256,5,0,1.53,1.586256,0,0,0,0,0,0,3.413744,3.243057,10.57082,1.111533,3.243057,0,3.243057,7.048298,50.34489,0.156471,1.744882,0,5,1.111533
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.327767,4.030284,3.33,0,3.33,10.20741,72.90995,0.1565253,0,0,5,4.030284
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.997767,7.027284,3.33,0,3.33,13.36653,95.47501,0.1565796,0,0,5,7.027284
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.4428104,0.4428104,0,0,0,0.4428104,0,0,5.551115E-17,0,0.4661163,0.4428104,0,0,0.6677668,10.02428,0,0.4661163,-0.4661163,12.8752,91.96552,0.1565796,0.4870915,0,0,10.02428
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.3178765,0.3178765,0,0,0,0.3178765,0,0,0,0,0.3346068,0.3178765,0,0,1.185674,9.558167,0,0.3346068,-0.3346068,12.52249,89.4462,0.1565796,0.3496641,0,0,9.558167
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.2430893,0.2430893,0,0,0,0.2430893,0,0,0,0,0.2558835,0.2430893,0,0,1.557459,9.223561,0,0.2558835,-0.2558835,12.25277,87.51959,0.1565796,0.2673983,0,0,9.223561
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1853691,0.1853691,0,0,0,0.1853691,0,0,0,0,0.1951254,0.1853691,0,0,1.841774,8.967677,0,0.1951254,-0.1951254,12.04709,86.05045,0.1565796,0.203906,0,0,8.967677
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1774413,0.1774413,0,0,0,0.1774413,0,0,2.775558E-17,0,0.1867803,0.1774413,0,0,2.05858,8.772552,0,0.1867803,-0.1867803,11.8502,84.64414,0.1565796,0.1951854,0,0,8.772552
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.09146896,0.09146896,0,0,0,0.09146896,0,0,1.387779E-17,0,0.09628312,0.09146896,0,0,2.266114,8.585772,0,0.09628312,-0.09628312,11.74871,83.9192,0.1565796,0.1006159,0,0,8.585772
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1592592,0.1592592,0,0,0,0.1592592,129.8978,0,0,0.2068742,0.1676412,0.1592592,0,0,2.373095,8.489489,0.03923295,0,0.03923295,11.78593,84.18506,0.1565775,0.1751851,0.1654993,0,8.696362
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,2.488197,2.488197,0,0,0,2.488197,45.89394,0,0,1.141932,2.619155,2.488197,0,0,2.333862,8.524798,0,1.477223,-1.477223,10.2288,73.06273,0.1565775,2.737017,0.9135455,0,9.66673
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0,0,2.295148,0,0,0,0,3.975221,7.047575,2.295148,0,2.295148,12.40617,88.61533,0.1564579,0,1.836118,0,9.342723
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.6868187,0.6868187,0,0,0,0.6868187,507.6947,1.083902,0,3.486942,0.722967,0.6868187,0,0,1.680073,9.113209,1.680073,0,1.680073,14.00003,100,0.1563705,0.7555006,2.789553,0,12.60015
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.638083,2.638083,0,0,0,2.638083,154.3053,1.293772,0,4.070702,2.77693,2.638083,0,0,0,10.62527,0,0,0,14.00003,100,0.1563705,2.901891,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.110013,2.110013,0,0,0,2.110013,197.7471,1.951422,0,4.172488,2.221066,2.110013,0,0,0,10.62527,0,0,0,14.00003,100,0.1563705,2.321014,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.5915664,0.5915664,0,0,0,0.5915664,715.34,3.60901,0,4.231711,0.6227015,0.5915664,0,0,0,10.62527,0,0,0,14.00003,100,0.1563705,0.650723,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,4.433788,4.433788,1.25,0,0.50625,4.433788,88.33244,0.5651174,0,3.916473,3.351356,3.183788,0,0,0,10.62527,0,0,0,14.00003,100,0.1563705,4.877167,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.862299,1.862299,0,0,0,1.862299,190.7343,1.591728,0,3.552043,1.960315,1.862299,0,0,0,10.62527,0,0,0,14.00003,100,0.1563705,2.048529,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.614583,1.614583,0,0,0,1.614583,190.7122,1.379646,0,3.079207,1.699561,1.614583,0,0,0,10.62527,0,0,0,14.00003,100,0.1563705,1.776041,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.940476,2.940476,0,0,0,2.940476,70.83186,0,0,2.082794,3.095238,2.940476,0,0,0,10.62527,0,1.012444,-1.012444,12.93282,92.37708,0.1563705,3.234524,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0,0,0.9468073,0,0,0,0,1.124938,9.61283,0.9468073,0,0.9468073,13.83104,98.79293,0.1563213,0,0.7574459,0,10.55964
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1781309,10.46496,0,0,0,13.83104,98.79293,0.1563213,0,0,0,10.46496
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.8691689,0.8691689,0,0,0,0.8691689,0,0,1.110223E-16,0,0.9149147,0.8691689,0,0,0.1781309,10.46496,0,0.9149147,-0.9149147,12.86663,91.90434,0.1563213,0.9560858,0,0,10.46496
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.9214335,0.9214335,0,0,0,0.9214335,0,0,1.110223E-16,0,0.96993,0.9214335,0,0,1.194703,9.550042,0,0.96993,-0.96993,11.84424,84.60152,0.1563213,1.013577,0,0,9.550042
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.471558,1.471558,0,0,0,1.471558,0,0,2.220446E-16,0,1.549008,1.471558,0,0,2.272403,8.580112,0,1.549008,-1.549008,10.21144,72.93871,0.1563213,1.618714,0,0,8.580112
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.201618,0.201618,0,0,0,0.201618,0,0,2.775558E-17,0,0.2122295,0.201618,0,0,3.993523,7.031104,0,0.2122295,-0.2122295,9.98773,71.34078,0.1563213,0.2217798,0,0,7.031104
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.229333,6.818874,0,0,0,9.98773,71.34078,0.1563213,0,0,0,6.818874
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01561151,0.01561151,0,0,0,0.01561151,0,0,1.734723E-18,0,0.01643317,0.01561151,0,0,4.229333,6.818874,0,0.01643317,-0.01643317,9.970407,71.21706,0.1563213,0.01717266,0,0,6.818874
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.3543194,0.3543194,0,0,0,0.3543194,0,0,5.551115E-17,0,0.3729678,0.3543194,0,0,4.247592,6.802441,0,0.3729678,-0.3729678,9.577265,68.4089,0.1563213,0.3897513,0,0,6.802441
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.2531841,0.2531841,0,0,0,0.2531841,0,0,0,0,0.2665095,0.2531841,0,0,4.662001,6.429473,0,0.2665095,-0.2665095,9.29634,66.40229,0.1563213,0.2785024,0,0,6.429473
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.6758842,0.6758842,0,0,0,0.6758842,0,0,1.110223E-16,0,0.7114571,0.6758842,0,0,4.958123,6.162963,0,0.7114571,-0.7114571,8.546398,61.04558,0.1563213,0.7434726,0,0,6.162963
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.02505981,0.02505981,0,0,0,0.02505981,0,0,3.469447E-18,0,0.02637875,0.02505981,0,0,5.748631,5.451507,0,0.02637875,-0.02637875,8.518592,60.84697,0.1563213,0.02756579,0,0,5.451507
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01189343,0.01189343,0,0,0,0.01189343,0,0,1.734723E-18,0,0.0125194,0.01189343,0,0,5.777941,5.425128,0,0.0125194,-0.0125194,8.505396,60.7527,0.1563213,0.01308277,0,0,5.425128
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.5685104,0.5685104,0,0,0,0.5685104,41.66546,0,1.110223E-16,0.2368725,0.5984321,0.5685104,0,0,5.791851,5.412608,0,0.3615595,-0.3615595,8.124278,58.03045,0.1563213,0.6253615,0.189498,0,5.649481
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.750514,1.750514,0,0,0,1.750514,66.14677,0,2.220446E-16,1.157909,1.842646,1.750514,0,0,6.193584,5.051049,0,0.6847379,-0.6847379,7.402501,52.8749,0.1563213,1.925565,0.9263268,0,6.208957
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,6.954404,4.366311,1.891126,0,1.891126,9.196581,65.68973,0.156223,0,1.512901,0,6.257437
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.471829,1.471829,0,0,0,1.471829,180.9309,0,0,2.662994,1.549294,1.471829,0,0,5.063278,6.068324,1.1137,0,1.1137,10.25313,73.2365,0.1561652,1.619012,2.130395,0,8.731318
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.777634,1.777634,0,0,0,1.777634,188.9751,0,0,3.359286,1.871193,1.777634,0,0,3.949578,7.070654,1.488092,0,1.488092,11.66486,83.32024,0.1560881,1.955397,2.687428,0,10.42994
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.8076098,0.8076098,0,0,0,0.8076098,485.0739,0.6059028,0,3.917504,0.8501155,0.8076098,0,0,2.461486,8.409937,2.461486,0,2.461486,14.00003,100,0.1559606,0.8883708,3.134003,0,12.32744
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.29925,1.29925,0,0,0,1.29925,227.2576,1.585013,0,2.952645,1.367632,1.29925,0,0,0,10.62527,0,0,0,14.00003,100,0.1559606,1.429175,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.004199769,0.004199769,0,0,0,0.004199769,62399.71,2.616223,0,2.620644,0.004420809,0.004199769,0,0,0,10.62527,0,0,0,14.00003,100,0.1559606,0.004619746,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.810298,2.810298,0,0,0,2.810298,101.9202,0,4.440892E-16,2.864261,2.958209,2.810298,0,0,0,10.62527,0,0.09394787,-0.09394787,13.901,99.29265,0.1559606,3.091328,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.6742566,0.6742566,0,0,0,0.6742566,348.3072,1.534354,0,2.348484,0.7097437,0.6742566,0,0,0.1043865,10.53133,0.1043865,0,0.1043865,14.00003,100,0.1559552,0.7416822,1.878787,0,12.87981
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.829175,1.829175,0,0,0,1.829175,71.3662,0,0,1.305413,1.925448,1.829175,0,0,0,10.62527,0,0.6200349,-0.6200349,13.34645,95.33162,0.1559552,2.012093,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.373573,1.373573,0,0,0,1.373573,35.47059,0,2.220446E-16,0.4872144,1.445866,1.373573,0,0,0.6889277,10.00524,0,0.9586518,-0.9586518,12.33595,88.11372,0.1559552,1.51093,0.3897715,0,10.49245
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.754096,9.046587,0,0,0,12.33595,88.11372,0.1559552,0,0,0,9.046587
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.100001,1.100001,0,0,0,1.100001,0,0,2.220446E-16,0,1.157896,1.100001,0,0,1.754096,9.046587,0,1.157896,-1.157896,11.11542,79.39568,0.1559552,1.210001,0,0,9.046587
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.956563,2.956563,0,0,0,2.956563,0,0,4.440892E-16,0,3.112171,2.956563,0,0,3.040648,7.888691,0,3.112171,-3.112171,7.8349,55.96346,0.1559552,3.252219,0,0,7.888691
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.392826,1.392826,0,0,0,1.392826,0,0,2.220446E-16,0,1.466133,1.392826,0,0,6.498616,4.77652,0,1.466133,-1.466133,6.28946,44.92462,0.1559552,1.532109,0,0,4.77652
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.6101694,0.6101694,0,0,0,0.6101694,0,0,1.110223E-16,0,0.6422835,0.6101694,0,0,8.127652,3.310387,0,0.6422835,-0.6422835,5.612433,40.08873,0.1559552,0.6711863,0,0,3.310387
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.6971586,0.6971586,0,0,0,0.6971586,0,0,0,0,0.7338512,0.6971586,0,0,8.841301,2.668103,0,0.7338512,-0.7338512,4.838886,34.5634,0.1559552,0.7668746,0,0,2.668103
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.145225,0.145225,0,0,0,0.145225,0,0,0,0,0.1528684,0.145225,0,0,9.656692,1.934252,0,0.1528684,-0.1528684,4.677749,33.41243,0.1559552,0.1597475,0,0,1.934252
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.5028887,0.5028887,0,0,0,0.5028887,0,0,1.110223E-16,0,0.5293565,0.5028887,0,0,9.826545,1.781384,0,0.5293565,-0.5293565,4.119758,29.42678,0.1559552,0.5531775,0,0,1.781384
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.9434444,0.9434444,0,0,0,0.9434444,0,0,1.110223E-16,0,0.9930994,0.9434444,0,0,10.41472,1.252027,0,0.9930994,-0.9930994,3.072939,21.94952,0.1559552,1.037789,0,0,1.252027
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.5155146,0.5155146,4.020778,0,1.262672,0.5155146,0,0,0,0,0,0,3.505263,3.33,11.51816,0.2589278,3.33,0,3.33,6.232055,44.51459,0.1560616,0.567066,0,5,0.2589278
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.7684245,0.7684245,4.273688,0,1.331717,0.7684245,0,0,0,0,0,0,3.505263,3.33,8.188163,3.255928,3.33,0,3.33,9.391171,67.07965,0.1561932,0.8452669,0,5,3.255928
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.4311769,0.4311769,3.93644,0,1.239648,0.4311769,0,0,0,0,0,0,3.505263,3.33,4.858162,6.252928,3.33,0,3.33,12.55029,89.64471,0.1562907,0.4742946,0,5,6.252928
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1363209,0.1363209,0,0,0,0.1363209,214.1546,0,0,0.2919375,0.1434957,0.1363209,0,0,1.528163,9.249928,0.1484418,0,0.1484418,12.69111,90.6506,0.156283,0.149953,0.23355,0,9.541865
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,1.379721,9.383526,0.8559893,0,0.8559893,13.50317,96.45104,0.1562388,0,0.6847914,0,10.23951
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,3.379456,3.379456,2.406857,0,0.8220721,3.379456,45.79196,3.330669E-16,0,1.547519,1.023787,0.972598,0,0,0.5237315,10.15392,0.5237315,0,0.5237315,14.00003,100,0.1562616,3.717401,1.238015,5,11.70144
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.027567,3.027567,1.25,0,0.50625,3.027567,91.66306,0.9040374,0,2.775161,1.871123,1.777567,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,3.330324,2.220129,5,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.593083,2.593083,0,0,0,2.593083,148.8765,1.130931,0,3.860492,2.729561,2.593083,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,2.852391,3.088393,0,14.48577
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.760018,1.760018,0,0,0,1.760018,230.7807,2.209131,0,4.061782,1.852651,1.760018,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,1.93602,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2557805,0.2557805,0,0,0,0.2557805,1117.003,2.587834,0,2.857076,0.2692426,0.2557805,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,0.2813585,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.2982822,0.2982822,0,0,0,0.2982822,1386.033,3.82031,0,4.134291,0.3139813,0.2982822,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,0.3281104,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.696625,2.696625,0,0,0,2.696625,116.5769,0.3050892,0,3.143641,2.838552,2.696625,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,2.966287,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,3.73236,3.73236,1.884588,0,0.6794926,3.73236,52.11241,2.220446E-16,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,4.105596,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.171522,3.171522,3.171522,0,1.030826,3.171522,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1562616,3.488674,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.2678075,0.2678075,0,0,0,0.2678075,0,0,5.551115E-17,0,0.2819027,0.2678075,0,0,0,10.62527,0,0.2819027,-0.2819027,13.70288,97.87749,0.1562616,0.2945883,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.783979,1.783979,0,0,0,1.783979,0,0,2.220446E-16,0,1.877872,1.783979,0,0,0.3132252,10.34337,0,1.877872,-1.877872,11.72342,83.73859,0.1562616,1.962377,0,0,10.34337
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.973511,1.973511,0,0,0,1.973511,0,0,2.220446E-16,0,2.07738,1.973511,0,0,2.39975,8.465499,0,2.07738,-2.07738,9.533674,68.09753,0.1562616,2.170862,0,0,8.465499
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.07238892,0.07238892,0,0,0,0.07238892,0,0,0,0,0.07619886,0.07238892,0,0,4.70795,6.388119,0,0.07619886,-0.07619886,9.453354,67.52382,0.1562616,0.0796278,0,0,6.388119
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.3284034,0.3284034,0,0,0,0.3284034,0,0,5.551115E-17,0,0.3456878,0.3284034,0,0,4.792615,6.31192,0,0.3456878,-0.3456878,9.088966,64.92106,0.1562616,0.3612438,0,0,6.31192
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.2499668,0.2499668,0,0,0,0.2499668,0,0,5.551115E-17,0,0.2631229,0.2499668,0,0,5.176713,5.966232,0,0.2631229,-0.2631229,8.811611,62.93995,0.1562616,0.2749634,0,0,5.966232
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.469072,5.703109,0,0,0,8.811611,62.93995,0.1562616,0,0,0,5.703109
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.3763636,0.3763636,0,0,0,0.3763636,0,0,5.551115E-17,0,0.3961722,0.3763636,0,0,5.469072,5.703109,0,0.3961722,-0.3961722,8.394009,59.95708,0.1562616,0.4139999,0,0,5.703109
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01604124,0.01604124,0,0,0,0.01604124,0,0,0,0,0.01688551,0.01604124,0,0,5.909263,5.306937,0,0.01688551,-0.01688551,8.37621,59.82995,0.1562616,0.01764536,0,0,5.306937
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.4716661,0.4716661,0,0,0,0.4716661,0,0,5.551115E-17,0,0.4964907,0.4716661,0,0,5.928025,5.290052,0,0.4964907,-0.4964907,7.852863,56.09176,0.1562616,0.5188327,0,0,5.290052
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.479681,4.793561,0,0,0,7.852863,56.09176,0.1562616,0,0,0,4.793561
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.4681833,0.4681833,0,0,0,0.4681833,45.07147,0,0,0.2110171,0.4928245,0.4681833,0,0,6.479681,4.793561,0,0.2818074,-0.2818074,7.555811,53.96997,0.1562616,0.5150016,0.1688137,0,5.004578
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.316947,1.316947,0,0,0,1.316947,74.19764,0,0,0.9771439,1.386261,1.316947,0,0,6.7928,4.511754,0,0.4091166,-0.4091166,7.124565,50.88965,0.1562616,1.448642,0.7817151,0,5.488898
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.010816,2.010816,0,0,0,2.010816,106.1658,0,0,2.134799,2.116648,2.010816,0,0,7.247375,4.102637,0.01815067,0,0.01815067,7.141784,51.01264,0.1562607,2.211897,1.707839,0,6.237436
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,0,0,3.52029,0,0,0,0,7.229224,4.118973,3.52029,0,3.52029,10.48142,74.86717,0.1560791,0,2.816232,0,7.639263
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0.1476342,0,3.856568,0,0,0,0,3.708933,7.287234,3.708933,0,3.708933,14.00003,100,0.1558882,0,3.085254,0,11.1438
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1558882,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.438535,2.438535,0,0,0,2.438535,175.0206,1.70106,0,4.267939,2.566879,2.438535,0,0,0,10.62527,0,0,0,14.00003,100,0.1558882,2.682389,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.62211,2.62211,0,0,0,2.62211,161.6747,1.479173,0,4.239289,2.760116,2.62211,0,0,0,10.62527,0,0,0,14.00003,100,0.1558882,2.884321,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.764447,1.764447,0,0,0,1.764447,167.0916,1.090931,0,2.948244,1.857313,1.764447,0,0,0,10.62527,0,0,0,14.00003,100,0.1558882,1.940892,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.720755,1.720755,0,0,0,1.720755,129.7239,0.4209101,0,2.232231,1.811321,1.720755,0,0,0,10.62527,0,0,0,14.00003,100,0.1558882,1.89283,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1558882,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.9415644,0.9415644,0,0,0,0.9415644,67.65329,0,0,0.6369992,0.9911204,0.9415644,0,0,0,10.62527,0,0.3541211,-0.3541211,13.62675,97.33375,0.1558882,1.035721,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.544466,2.544466,0,0,0,2.544466,0,0,4.440892E-16,0,2.678385,2.544466,0,0,0.3934679,10.27115,0,2.678385,-2.678385,10.80349,77.1676,0.1558882,2.798912,0,0,10.27115
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.29056,0.29056,0,0,0,0.29056,0,0,5.551115E-17,0,0.3058527,0.29056,0,0,3.369451,7.592768,0,0.3058527,-0.3058527,10.48109,74.86477,0.1558882,0.319616,0,0,7.592768
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.709287,7.286916,0,0,0,10.48109,74.86477,0.1558882,0,0,0,7.286916
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.371851,1.371851,0,0,0,1.371851,0,0,0,0,1.444054,1.371851,0,0,3.709287,7.286916,0,1.444054,-1.444054,8.958922,63.99218,0.1558882,1.509036,0,0,7.286916
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.6384612,0.6384612,0,0,0,0.6384612,0,0,0,0,0.6720644,0.6384612,0,0,5.313792,5.842862,0,0.6720644,-0.6720644,8.250504,58.93206,0.1558882,0.7023073,0,0,5.842862
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.06053,5.170797,0,0,0,8.250504,58.93206,0.1558882,0,0,0,5.170797
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.8729186,0.8729186,0,0,0,0.8729186,0,0,0,0,0.9188617,0.8729186,0,0,6.06053,5.170797,0,0.9188617,-0.9188617,7.281939,52.01375,0.1558882,0.9602105,0,0,5.170797
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.3005998,0.3005998,0,0,0,0.3005998,0,0,0,0,0.3164208,0.3005998,0,0,7.081487,4.251935,0,0.3164208,-0.3164208,6.948402,49.63135,0.1558882,0.3306597,0,0,4.251935
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.4692759,0.4692759,0,0,0,0.4692759,0,0,5.551115E-17,0,0.4939746,0.4692759,0,0,7.433066,3.935515,0,0.4939746,-0.4939746,6.427708,45.91211,0.1558882,0.5162035,0,0,3.935515
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.3486072,0.3486072,0,0,0,0.3486072,0,0,5.551115E-17,0,0.366955,0.3486072,0,0,7.981926,3.44154,0,0.366955,-0.366955,6.040903,43.14922,0.1558882,0.3834679,0,0,3.44154
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.389654,3.074585,0,0,0,6.040903,43.14922,0.1558882,0,0,0,3.074585
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.6024112,0.6024112,0,0,0,0.6024112,0,0,0,0,0.6341171,0.6024112,0,0,8.389654,3.074585,0,0.6341171,-0.6341171,5.372485,38.37482,0.1558882,0.6626523,0,0,3.074585
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.5430868,0.5430868,0,0,0,0.5430868,57.44488,0,0,0.3119755,0.5716703,0.5430868,0,0,9.094229,2.440468,0,0.2596947,-0.2596947,5.098742,36.41952,0.1558882,0.5973954,0.2495804,0,2.752444
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.8399233,0.8399233,0,0,0,0.8399233,131.4518,0,0,1.104095,0.8841298,0.8399233,0,0,9.382778,2.180773,0.2199649,0,0.2199649,5.30742,37.91006,0.1558769,0.9239157,0.8832758,0,3.284868
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.34451,1.34451,0,0,0,1.34451,189.0058,0,0,2.541202,1.415274,1.34451,0,0,9.162813,2.378742,1.125928,0,1.125928,6.375569,45.53969,0.1558191,1.478961,2.032962,0,4.919944
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.603316,1.603316,0,0,0,1.603316,223.6475,0,0,3.585777,1.687701,1.603316,0,0,8.036885,3.392077,1.898075,0,1.898075,8.176241,58.40161,0.1557217,1.763648,2.868622,0,6.977854
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.6713333,0.6713333,0,0,0,0.6713333,518.2058,0,0,3.478888,0.7066666,0.6713333,0,0,6.13881,5.100345,2.772221,0,2.772221,10.8062,77.187,0.1555796,0.7384666,2.78311,0,8.579233
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.7972137,0.7972137,0,0,0,0.7972137,382.667,0,0,3.050673,0.8391723,0.7972137,0,0,3.366589,7.595344,2.211501,0,2.211501,12.90422,92.17278,0.1554665,0.8769351,2.440539,0,10.64602
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.752083,2.752083,0,0,0,2.752083,108.2735,0,0,2.979775,2.896929,2.752083,0,0,1.155087,9.585695,0.08284593,0,0.08284593,12.98281,92.73418,0.1554623,3.027291,2.38382,0,12.56547
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.22485,1.22485,0,0,0,1.22485,280.7072,1.076685,0,3.438242,1.289316,1.22485,0,0,1.072242,9.660256,1.072242,0,1.072242,14.00003,100,0.1554075,1.347335,2.750594,0,13.0985
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,2.528015,2.528015,0,0,0,2.528015,135.0014,0.7517881,0,3.412857,2.661068,2.528015,0,0,0,10.62527,0,0,0,14.00003,100,0.1554075,2.780817,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.537133,2.537133,0,0,0,2.537133,109.0729,0.09665874,0,2.767325,2.670667,2.537133,0,0,0,10.62527,0,0,0,14.00003,100,0.1554075,2.790847,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.158554,1.158554,0,0,0,1.158554,133.3687,0.3256179,0,1.545149,1.219531,1.158554,0,0,0,10.62527,0,0,0,14.00003,100,0.1554075,1.27441,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.5410548,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554075,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.438133,1.438133,0,0,0,1.438133,0,0,2.220446E-16,0,1.513824,1.438133,0,0,0,10.62527,0,1.513824,-1.513824,12.40432,88.60209,0.1554075,1.581946,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,3.20224,3.20224,4.972795,0,1.522573,3.20224,0,0,0,0,0,0,1.770555,1.682027,1.682027,9.11145,1.682027,0,1.682027,14.00003,100,0.155498,3.522464,0,5,9.11145
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.9563538,0.9563538,0,0,0,0.9563538,0,0,1.110223E-16,0,1.006688,0.9563538,0,0,0,10.62527,0,1.006688,-1.006688,12.93889,92.42043,0.155498,1.051989,0,0,10.62527
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.7811409,0.7811409,0,0,0,0.7811409,0,0,1.110223E-16,0,0.8222535,0.7811409,0,0,1.118542,9.618586,0,0.8222535,-0.8222535,12.07215,86.2295,0.155498,0.859255,0,0,9.618586
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032157,8.796332,0,0,0,12.07215,86.2295,0.155498,0,0,0,8.796332
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032157,8.796332,0,0,0,12.07215,86.2295,0.155498,0,0,0,8.796332
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032157,8.796332,0,0,0,12.07215,86.2295,0.155498,0,0,0,8.796332
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032157,8.796332,0,0,0,12.07215,86.2295,0.155498,0,0,0,8.796332
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0848976,0.0848976,0,0,0,0.0848976,0,0,0,0,0.0893659,0.0848976,0,0,2.032157,8.796332,0,0.0893659,-0.0893659,11.97795,85.55665,0.155498,0.09338737,0,0,8.796332
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.06680395,0.06680395,0,0,0,0.06680395,0,0,1.387779E-17,0,0.07031996,0.06680395,0,0,2.131453,8.706966,0,0.07031996,-0.07031996,11.90383,85.02719,0.155498,0.07348435,0,0,8.706966
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.4588279,0.4588279,0,0,0,0.4588279,0,0,5.551115E-17,0,0.4829768,0.4588279,0,0,2.209586,8.636646,0,0.4829768,-0.4829768,11.39473,81.39075,0.155498,0.5047107,0,0,8.636646
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1389993,0.1389993,0,0,0,0.1389993,0,0,0,0,0.146315,0.1389993,0,0,2.746227,8.153669,0,0.146315,-0.146315,11.2405,80.28912,0.155498,0.1528992,0,0,8.153669
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,2.908799,8.007355,0.158514,0,0.158514,11.39088,81.36325,0.1554899,0,0.1268112,0,8.165869
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,2.750285,8.150018,0.8825333,0,0.8825333,12.22812,87.34356,0.1554449,0,0.7060266,0,9.032551
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.260785,1.260785,0,0,0,1.260785,137.8137,0,0,1.737535,1.327142,1.260785,0,0,1.867752,8.944297,0.4103928,0,0.4103928,12.61746,90.1245,0.1554239,1.386863,1.390028,0,10.68183
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.335761,1.335761,0,0,0,1.335761,256.382,0.5612271,0,3.424651,1.406064,1.335761,0,0,1.457359,9.313651,1.457359,0,1.457359,14.00003,100,0.1553496,1.469337,2.739721,0,12.7383
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,4.227133,0,4.227133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1553496,0,3.381707,0,14.85241
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.029048,2.029048,0,0,0,2.029048,153.7904,0.9846418,0,3.120482,2.13584,2.029048,0,0,0,10.62527,0,0,0,14.00003,100,0.1553496,2.231953,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.839795,1.839795,0,0,0,1.839795,170.5998,1.20206,0,3.138686,1.936626,1.839795,0,0,0,10.62527,0,0,0,14.00003,100,0.1553496,2.023774,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.7479253,0.7479253,0,0,0,0.7479253,475.4062,2.768394,0,3.555683,0.7872899,0.7479253,0,0,0,10.62527,0,0,0,14.00003,100,0.1553496,0.8227179,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.8200307,0.8200307,0,0,0,0.8200307,329.2924,1.837109,0,2.700299,0.8631902,0.8200307,0,0,0,10.62527,0,0,0,14.00003,100,0.1553496,0.9020338,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.3672696,0.3672696,0,0,0,0.3672696,729.1713,2.291425,0,2.678024,0.3865996,0.3672696,0,0,0,10.62527,0,0,0,14.00003,100,0.1553496,0.4039966,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1553496,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.944602,1.944602,0,0,0,1.944602,33.68831,0,2.220446E-16,0.6551036,2.046949,1.944602,0,0,0,10.62527,0,1.391846,-1.391846,12.53289,89.52049,0.1553496,2.139062,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.146462,1.146462,0,0,0,1.146462,0,0,0,0,1.206802,1.146462,0,0,1.546495,9.233428,0,1.206802,-1.206802,11.26081,80.43421,0.1553496,1.261108,0,0,9.233428
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.734092,2.734092,0,0,0,2.734092,0,0,4.440892E-16,0,2.877992,2.734092,0,0,2.887387,8.026627,0,2.877992,-2.877992,8.227143,58.76519,0.1553496,3.007501,0,0,8.026627
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.98498,1.98498,0,0,0,1.98498,0,0,2.220446E-16,0,2.089453,1.98498,0,0,6.085155,5.148634,0,2.089453,-2.089453,6.024666,43.03325,0.1553496,2.183478,0,0,5.148634
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.5820075,0.5820075,0,0,0,0.5820075,0,0,0,0,0.6126395,0.5820075,0,0,8.40677,3.059182,0,0.6126395,-0.6126395,5.378888,38.42055,0.1553496,0.6402083,0,0,3.059182
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.05410955,0.05410955,0,0,0,0.05410955,0,0,6.938894E-18,0,0.05695742,0.05410955,0,0,9.08748,2.446542,0,0.05695742,-0.05695742,5.318849,37.9917,0.1553496,0.05952051,0,0,2.446542
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1807355,0.1807355,0,0,0,0.1807355,0,0,2.775558E-17,0,0.1902479,0.1807355,0,0,9.150765,2.389585,0,0.1902479,-0.1902479,5.11831,36.55929,0.1553496,0.1988091,0,0,2.389585
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.4237361,0.4237361,0,0,0,0.4237361,0,0,5.551115E-17,0,0.446038,0.4237361,0,0,9.362152,2.199337,0,0.446038,-0.446038,4.648145,33.20097,0.1553496,0.4661097,0,0,2.199337
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2533436,0.2533436,0,0,0,0.2533436,0,0,5.551115E-17,0,0.2666775,0.2533436,0,0,9.85775,1.753299,0,0.2666775,-0.2666775,4.367042,31.1931,0.1553496,0.278678,0,0,1.753299
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.06030084,0.06030084,0,0,0,0.06030084,0,0,6.938894E-18,0,0.06347457,0.06030084,0,0,10.15406,1.486621,0,0.06347457,-0.06347457,4.300134,30.71518,0.1553496,0.06633092,0,0,1.486621
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22459,1.423147,0,0,0,4.300134,30.71518,0.1553496,0,0,0,1.423147
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.5614096,0.5614096,0,0,0,0.5614096,0,0,0,0,0.5909575,0.5614096,0,0,10.22459,1.423147,0,0.5909575,-0.5909575,3.67721,26.26574,0.1553496,0.6175506,0,0,1.423147
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.4666831,0.4666831,0,0,0,0.4666831,0,0,5.551115E-17,0,0.4912453,0.4666831,0,0,10.88121,0.8321894,0,0.4912453,-0.4912453,3.159392,22.56704,0.1553496,0.5133514,0,0,0.8321894
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,11.42703,0.3409441,0.3690252,0,0.3690252,3.50948,25.06767,0.1553308,0,0.2952202,0,0.7099693
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.64886,1.64886,4.839736,0,1.486248,1.64886,85.34085,0,0,1.407151,0,0,3.190876,3.031332,11.05801,0.6730668,4.438483,0,4.438483,7.720195,55.14414,0.1554617,1.813745,1.125721,5,2.080217
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.06004,2.06004,5,0,1.53,2.06004,122.7637,0,0,2.528982,0,0,2.93996,2.792963,6.619525,4.667701,5.321944,0,5.321944,12.76903,91.20721,0.1555631,2.266043,2.023185,5,7.196683
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.529487,1.529487,0,0,0,1.529487,208.8974,0.2874915,0,3.19506,1.609987,1.529487,0,0,1.297581,9.457451,1.297581,0,1.297581,14.00003,100,0.1554971,1.682436,2.556048,0,12.65251
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3004679,0.3004679,0,0,0,0.3004679,1356.768,3.760372,0,4.076653,0.316282,0.3004679,0,0,0,10.62527,0,0,0,14.00003,100,0.1554971,0.3305147,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,3.29269,3.29269,1.25,0,0.50625,3.29269,142.9188,2.555674,0,4.705873,2.1502,2.04269,0,0,0,10.62527,0,0,0,14.00003,100,0.1554971,3.621958,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.080814,1.080814,0,0,0,1.080814,430.162,3.511551,0,4.64925,1.137699,1.080814,0,0,0,10.62527,0,0,0,14.00003,100,0.1554971,1.188895,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.051456,1.051456,0,0,0,1.051456,407.726,3.180264,0,4.287059,1.106796,1.051456,0,0,0,10.62527,0,0,0,14.00003,100,0.1554971,1.156602,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.735801,1.735801,0,0,0,1.735801,193.8687,1.538017,0,3.365176,1.82716,1.735801,0,0,0,10.62527,0,0,0,14.00003,100,0.1554971,1.909382,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.336116,1.336116,0,0,0,1.336116,216.284,1.483367,0,2.889805,1.406438,1.336116,0,0,0,10.62527,0,0,0,14.00003,100,0.1554971,1.469728,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.229005,2.229005,0,0,0,2.229005,84.73524,0,0,1.888753,2.346321,2.229005,0,0,0,10.62527,0,0.4575683,-0.4575683,13.51771,96.55487,0.1554971,2.451905,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2113612,0.2113612,0,0,0,0.2113612,387.6366,0.08841883,0,0.8193136,0.2224855,0.2113612,0,0,0.5084092,10.16771,0.5084092,0,0.5084092,14.00003,100,0.1554713,0.2324974,0.6554508,0,10.98702
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,4.163908,4.163908,4.163908,0,1.301747,4.163908,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554713,4.580299,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.148161,2.148161,0,0,0,2.148161,0,0,4.440892E-16,0,2.261222,2.148161,0,0,0,10.62527,0,2.261222,-2.261222,11.61649,82.97476,0.1554713,2.362978,0,0,10.62527
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.870788,1.870788,0,0,0,1.870788,0,0,2.220446E-16,0,1.96925,1.870788,0,0,2.512469,8.364052,0,1.96925,-1.96925,9.540718,68.14785,0.1554713,2.057866,0,0,8.364052
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.96947,1.96947,0,0,0,1.96947,0,0,4.440892E-16,0,2.073126,1.96947,0,0,4.700525,6.394802,0,2.073126,-2.073126,7.355452,52.53883,0.1554713,2.166417,0,0,6.394802
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.3910178,0.3910178,0,0,0,0.3910178,0,0,5.551115E-17,0,0.4115977,0.3910178,0,0,7.003999,4.321675,0,0.4115977,-0.4115977,6.921589,49.43983,0.1554713,0.4301196,0,0,4.321675
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.461329,3.910078,0,0,0,6.921589,49.43983,0.1554713,0,0,0,3.910078
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.4669115,0.4669115,0,0,0,0.4669115,0,0,5.551115E-17,0,0.4914857,0.4669115,0,0,7.461329,3.910078,0,0.4914857,-0.4914857,6.403518,45.73932,0.1554713,0.5136026,0,0,3.910078
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1480711,0.1480711,0,0,0,0.1480711,0,0,0,0,0.1558643,0.1480711,0,0,8.007424,3.418592,0,0.1558643,-0.1558643,6.239223,44.56579,0.1554713,0.1628782,0,0,3.418592
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.6982897,0.6982897,0,0,0,0.6982897,0,0,1.110223E-16,0,0.7350418,0.6982897,0,0,8.180607,3.262728,0,0.7350418,-0.7350418,5.46442,39.0315,0.1554713,0.7681186,0,0,3.262728
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.3632356,0.3632356,0,0,0,0.3632356,0,0,0,0,0.3823532,0.3632356,0,0,8.99732,2.527686,0,0.3823532,-0.3823532,5.061385,36.15268,0.1554713,0.3995591,0,0,2.527686
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.4481393,0.4481393,0,0,0,0.4481393,0,0,5.551115E-17,0,0.4717256,0.4481393,0,0,9.422157,2.145333,0,0.4717256,-0.4717256,4.564142,32.60095,0.1554713,0.4929532,0,0,2.145333
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.5267953,0.5267953,0,0,0,0.5267953,0,0,1.110223E-16,0,0.5545214,0.5267953,0,0,9.946297,1.673607,0,0.5545214,-0.5545214,3.979625,28.42584,0.1554713,0.5794749,0,0,1.673607
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.6172649,0.6172649,0,0,0,0.6172649,7.739833,0,0,0.04777527,0.6497525,0.6172649,0,0,10.56243,1.119086,0,0.6019772,-0.6019772,3.345086,23.89342,0.1554713,0.6789913,0.03822022,0,1.166861
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,11.2313,0.5171085,0.5688905,0,0.5688905,3.884783,27.74839,0.1554423,0,0.4551123,0,1.085999
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.761295,2.761295,5,0,1.53,2.761295,51.18114,0,0,1.413262,0,0,2.238705,2.12677,10.66241,1.02911,3.540032,0,3.540032,7.243152,51.73669,0.1556174,3.037424,1.13061,5,2.442372
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.317857,2.317857,5,0,1.53,2.317857,109.7605,0,0,2.54409,0,0,2.682143,2.548036,7.122373,4.215139,5.092126,0,5.092126,12.07397,86.24245,0.1557298,2.549642,2.035272,5,6.759229
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,1.809597,0,3.839843,0,0,0,0,2.030246,8.798053,2.030246,0,2.030246,14.00003,100,0.1556268,0,3.071874,0,12.6379
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.07929061,0.07929061,0,0,0,0.07929061,5402.392,4.200125,0,4.283589,0.0834638,0.07929061,0,0,0,10.62527,0,0,0,14.00003,100,0.1556268,0.08721966,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.695927,2.695927,0,0,0,2.695927,121.3622,0.4340185,0,3.271837,2.837818,2.695927,0,0,0,10.62527,0,0,0,14.00003,100,0.1556268,2.96552,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.3672373,0.3672373,0,0,0,0.3672373,1259.846,4.240059,0,4.626625,0.3865655,0.3672373,0,0,0,10.62527,0,0,0,14.00003,100,0.1556268,0.403961,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.3713533,0.3713533,0,0,0,0.3713533,877.5856,2.868044,0,3.258943,0.3908982,0.3713533,0,0,0,10.62527,0,0,0,14.00003,100,0.1556268,0.4084886,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.044787,2.044787,0,0,0,2.044787,74.97901,0,0,1.533161,2.152407,2.044787,0,0,0,10.62527,0,0.6192463,-0.6192463,13.34729,95.33756,0.1556268,2.249265,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.239467,2.239467,0,0,0,2.239467,22.95874,0,0,0.5141534,2.357334,2.239467,0,0,0.6880514,10.00603,0,1.84318,-1.84318,11.4044,81.45985,0.1556268,2.463414,0.4113227,0,10.52018
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,2.73603,8.162848,0.3379624,0,0.3379624,11.72502,83.74998,0.1556097,0,0.2703699,0,8.50081
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.681792,1.681792,0,0,0,1.681792,0,0,2.220446E-16,0,1.770308,1.681792,0,0,2.398067,8.467013,0,1.770308,-1.770308,9.858953,70.42095,0.1556097,1.849972,0,0,8.467013
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.0885933,0.0885933,0,0,0,0.0885933,0,0,0,0,0.09325611,0.0885933,0,0,4.365076,6.696706,0,0.09325611,-0.09325611,9.760653,69.71881,0.1556097,0.09745263,0,0,6.696706
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.419486,1.419486,0,0,0,1.419486,0,0,0,0,1.494196,1.419486,0,0,4.468694,6.60345,0,1.494196,-1.494196,8.185632,58.46869,0.1556097,1.561435,0,0,6.60345
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.60172,1.60172,0,0,0,1.60172,0,0,2.220446E-16,0,1.686021,1.60172,0,0,6.128911,5.109254,0,1.686021,-1.686021,6.40841,45.77427,0.1556097,1.761892,0,0,5.109254
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.5876818,0.5876818,0,0,0,0.5876818,0,0,1.110223E-16,0,0.6186124,0.5876818,0,0,8.002268,3.423233,0,0.6186124,-0.6186124,5.756335,41.1166,0.1556097,0.64645,0,0,3.423233
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.6043341,0.6043341,0,0,0,0.6043341,0,0,0,0,0.6361412,0.6043341,0,0,8.689615,2.804621,0,0.6361412,-0.6361412,5.085783,36.32695,0.1556097,0.6647675,0,0,2.804621
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.3830557,0.3830557,0,0,0,0.3830557,0,0,0,0,0.4032165,0.3830557,0,0,9.396439,2.168479,0,0.4032165,-0.4032165,4.660756,33.29105,0.1556097,0.4213612,0,0,2.168479
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.844457,1.765263,0,0,0,4.660756,33.29105,0.1556097,0,0,0,1.765263
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.008678003,0.008678003,0,0,0,0.008678003,0,0,1.734723E-18,0,0.009134741,0.008678003,0,0,9.844457,1.765263,0,0.009134741,-0.009134741,4.651127,33.22227,0.1556097,0.009545804,0,0,1.765263
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2965845,0.2965845,0,0,0,0.2965845,0,0,0,0,0.3121942,0.2965845,0,0,9.854607,1.756128,0,0.3121942,-0.3121942,4.322046,30.87169,0.1556097,0.3262429,0,0,1.756128
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20149,1.443934,0,0,0,4.322046,30.87169,0.1556097,0,0,0,1.443934
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20149,1.443934,0,0,0,4.322046,30.87169,0.1556097,0,0,0,1.443934
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1021126,0.1021126,0,0,0,0.1021126,432.244,0,0,0.4413755,0.1074869,0.1021126,0,0,10.20149,1.443934,0.3338886,0,0.3338886,4.6388,33.13422,0.1555928,0.1123238,0.3531004,0,1.885309
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,9.8676,1.744434,0.9906068,0,0.9906068,5.578572,39.84687,0.1555426,0,0.7924854,0,2.73504
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.115957,1.115957,0,0,0,1.115957,153.9369,0,0,1.71787,1.174692,1.115957,0,0,8.876994,2.63598,0.5431783,0,0.5431783,6.093876,43.5276,0.1555151,1.227553,1.374296,0,4.35385
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.3666092,0.3666092,0,0,0,0.3666092,704.9521,0,0,2.584419,0.3859045,0.3666092,0,0,8.333816,3.12484,2.198515,0,2.198515,8.179571,58.42539,0.1554039,0.4032702,2.067536,0,5.70926
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.374175,0.374175,0,0,0,0.374175,847.8773,0,0,3.172545,0.3938685,0.374175,0,0,6.1353,5.103504,2.778677,0,2.778677,10.81566,77.25452,0.1552636,0.4115925,2.538036,0,8.27605
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.3926932,0.3926932,0,0,0,0.3926932,943.3724,0,0,3.704559,0.4133613,0.3926932,0,0,3.356623,7.604313,3.291198,0,3.291198,13.93796,99.55666,0.1550977,0.4319625,2.963647,0,11.30887
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.288212,1.288212,0,0,0,1.288212,260.6698,1.936542,0,3.357979,1.356012,1.288212,0,0,0.06542535,10.56639,0.06542535,0,0.06542535,14.00003,100,0.1550944,1.417033,2.686383,0,13.92437
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1550944,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.244292,2.244292,0,0,0,2.244292,109.1309,0.08680416,0,2.449216,2.362412,2.244292,0,0,0,10.62527,0,0,0,14.00003,100,0.1550944,2.468721,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1550944,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.396091,1.396091,0,0,0,1.396091,76.93193,0,0,1.07404,1.46957,1.396091,0,0,0,10.62527,0,0.3955298,-0.3955298,13.5831,97.02197,0.1550944,1.5357,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.26233,1.26233,0,0,0,1.26233,46.86615,0,0,0.5916055,1.328769,1.26233,0,0,0.4394775,10.22974,0,0.7371631,-0.7371631,12.80606,91.47171,0.1550944,1.388563,0.4732844,0,10.82135
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.057307,1.057307,0,0,0,1.057307,0,0,0,0,1.112954,1.057307,0,0,1.258548,9.492581,0,1.112954,-1.112954,11.63291,83.09203,0.1550944,1.163037,0,0,9.492581
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1550944,0,0,0,8.379627
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1550944,0,0,0,8.379627
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1550944,0,0,0,8.379627
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1379768,0.1379768,0,0,0,0.1379768,0,0,0,0,0.1452388,0.1379768,0,0,2.495164,8.379627,0,0.1452388,-0.1452388,11.47981,81.9985,0.1550944,0.1517745,0,0,8.379627
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.4557475,0.4557475,0,0,0,0.4557475,0,0,5.551115E-17,0,0.4797342,0.4557475,0,0,2.65654,8.234388,0,0.4797342,-0.4797342,10.97413,78.38647,0.1550944,0.5013222,0,0,8.234388
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.763269,0.763269,0,0,0,0.763269,0,0,1.110223E-16,0,0.803441,0.763269,0,0,3.189578,7.754654,0,0.803441,-0.803441,10.12723,72.3372,0.1550944,0.8395959,0,0,7.754654
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1214414,0.1214414,0,0,0,0.1214414,0,0,1.387779E-17,0,0.127833,0.1214414,0,0,4.08229,6.951213,0,0.127833,-0.127833,9.992479,71.37471,0.1550944,0.1335855,0,0,6.951213
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.117333,1.117333,0,0,0,1.117333,0,0,2.220446E-16,0,1.17614,1.117333,0,0,4.224327,6.82338,0,1.17614,-1.17614,8.752719,62.51929,0.1550944,1.229067,0,0,6.82338
