Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.43948,0.43948,0,0,0,0.43948,0,0,5.551115E-17,0,0.4626105,0.43948,0,0,5.531149,5.64724,0,0.4626105,-0.4626105,8.265084,59.0362,0.1550944,0.483428,0,0,5.64724
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.5180546,0.5180546,0,0,0,0.5180546,0,0,1.110223E-16,0,0.5453206,0.5180546,0,0,6.045161,5.184629,0,0.5453206,-0.5453206,7.690266,54.93036,0.1550944,0.56986,0,0,5.184629
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.5462509,0.5462509,0,0,0,0.5462509,0,0,0,0,0.5750009,0.5462509,0,0,6.651073,4.639308,0,0.5750009,-0.5750009,7.084162,50.60106,0.1550944,0.600876,0,0,4.639308
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.7778528,0.7778528,0,0,0,0.7778528,0.0633001,0,1.110223E-16,0.0004923816,0.8187924,0.7778528,0,0,7.289963,4.064307,0,0.8183,-0.8183,6.221598,44.4399,0.1550944,0.8556381,0.0003939052,0,4.0648
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.553357,1.553357,0,0,0,1.553357,10.15699,0,0,0.1577743,1.635113,1.553357,0,0,8.199185,3.246007,0,1.477339,-1.477339,4.664346,33.31669,0.1550944,1.708693,0.1262195,0,3.403782
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.6411026,0.6411026,0,0,0,0.6411026,49.6707,0,0,0.3184402,0.6748449,0.6411026,0,0,9.840672,1.768669,0,0.3564047,-0.3564047,4.288662,30.63324,0.1550944,0.7052129,0.2547521,0,2.087109
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.8542734,0.8542734,0,0,0,0.8542734,147.517,0,0,1.260198,0.8992351,0.8542734,0,0,10.23668,1.412264,0.3609629,0,0.3609629,4.631102,33.07924,0.1550763,0.9397007,1.008158,0,2.672462
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.459013,1.459013,0,0,0,1.459013,158.9537,0,0,2.319155,1.535803,1.459013,0,0,9.875715,1.737131,0.7833521,0,0.7833521,5.374255,38.38746,0.1550368,1.604915,1.855324,0,4.056286
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,9.092363,2.442147,1.861008,0,1.861008,7.139763,50.9982,0.1549433,0,1.488807,0,4.303156
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.6055891,0.6055891,0,0,0,0.6055891,291.4716,0,0,1.76512,0.6374622,0.6055891,0,0,7.231355,4.117055,1.127658,0,1.127658,8.209553,58.63955,0.1548866,0.666148,1.412096,0,5.882175
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.680294,1.680294,0,0,0,1.680294,69.73279,0,0,1.171716,1.768731,1.680294,0,0,6.103696,5.131948,0,0.5970148,-0.5970148,7.580244,54.14449,0.1548866,1.848324,0.9373728,0,6.303663
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.7923961,0.7923961,0,0,0,0.7923961,226.8223,0,0,1.797331,0.8341011,0.7923961,0,0,6.767046,4.534933,0.9632298,0,0.9632298,8.494044,60.67162,0.1548383,0.8716357,1.437865,0,6.332263
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.040739,2.040739,0,0,0,2.040739,46.69476,0,4.440892E-16,0.9529179,2.148146,2.040739,0,0,5.803816,5.401839,0,1.195228,-1.195228,7.234163,51.67249,0.1548383,2.244812,0.7623343,0,6.354757
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1293838,0.1293838,0,0,0,0.1293838,128.2258,0,0,0.1659034,0.1361935,0.1293838,0,0,7.131847,4.206612,0.02970988,0,0.02970988,7.262349,51.87381,0.1548368,0.1423222,0.1327227,0,4.372515
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.149329,1.149329,0,0,0,1.149329,14.19214,0,2.220446E-16,0.1631143,1.20982,1.149329,0,0,7.102138,4.23335,0,1.046705,-1.046705,6.159024,43.99294,0.1548368,1.264262,0.1304914,0,4.396465
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.662606,1.662606,0,0,0,1.662606,0,0,2.220446E-16,0,1.750112,1.662606,0,0,8.265143,3.186645,0,1.750112,-1.750112,4.314244,30.81597,0.1548368,1.828867,0,0,3.186645
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.9725806,0.9725806,0,0,0,0.9725806,0,0,2.220446E-16,0,1.023769,0.9725806,0,0,10.20971,1.436533,0,1.023769,-1.023769,3.235097,23.10779,0.1548368,1.069839,0,0,1.436533
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.630454,2.630454,5,0,1.53,2.630454,0,0,0,0,0,0,2.369546,2.251069,11.34723,0.412764,2.251069,0,2.251069,5.370648,38.3617,0.1549567,2.8935,0,5,0.412764
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,4.633954,4.633954,5,0,1.53,4.633954,0,0,0,0,0,0,0.3660458,0.3477435,9.096165,2.438726,0.3477435,0,0.3477435,5.700547,40.71811,0.1549752,5.09735,0,5,2.438726
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.9853936,0.9853936,4.490657,0,1.390949,0.9853936,0,0,0,0,0,0,3.505263,3.33,8.748422,2.751695,3.33,0,3.33,8.859662,63.28317,0.1551262,1.083933,0,5,2.751695
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.04878372,0.04878372,3.554047,0,1.135255,0.04878372,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.418421,5.748695,3.33,0,3.33,12.01878,85.84824,0.1551851,0.0536621,0,5,5.748695
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.097572,1.097572,0,0,0,1.097572,0,0,0,0,1.155339,1.097572,0,0,2.088421,8.745695,0,1.155339,-1.155339,10.80094,77.14944,0.1551851,1.207329,0,0,8.745695
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1505252,0.1505252,0,0,0,0.1505252,0,0,0,0,0.1584475,0.1505252,0,0,3.372131,7.590356,0,0.1584475,-0.1584475,10.63393,75.95646,0.1551851,0.1655777,0,0,7.590356
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.107378,1.107378,0,0,0,1.107378,0,0,0,0,1.165661,1.107378,0,0,3.548184,7.431909,0,1.165661,-1.165661,9.40521,67.17995,0.1551851,1.218116,0,0,7.431909
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.121682,0.121682,0,0,0,0.121682,0,0,1.387779E-17,0,0.1280863,0.121682,0,0,4.843362,6.266248,0,0.1280863,-0.1280863,9.270196,66.21555,0.1551851,0.1338502,0,0,6.266248
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2082991,0.2082991,0,0,0,0.2082991,0,0,0,0,0.2192622,0.2082991,0,0,4.985681,6.138162,0,0.2192622,-0.2192622,9.039074,64.56468,0.1551851,0.229129,0,0,6.138162
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.229305,5.9189,0,0,0,9.039074,64.56468,0.1551851,0,0,0,5.9189
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.7052601,0.7052601,0,0,0,0.7052601,7.32141,0,1.110223E-16,0.05163498,0.742379,0.7052601,0,0,5.229305,5.9189,0,0.690744,-0.690744,8.310966,59.36392,0.1551851,0.7757861,0.04130799,0,5.970534
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.660014,2.660014,0,0,0,2.660014,17.75329,0,0,0.47224,2.800014,2.660014,0,0,5.996799,5.228156,0,2.327774,-2.327774,5.857275,41.8376,0.1551851,2.926015,0.377792,0,5.700396
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.112181,1.112181,0,0,0,1.112181,124.5554,0,0,1.385282,1.170717,1.112181,0,0,8.583215,2.900381,0.214565,0,0.214565,6.06083,43.29156,0.1551744,1.223399,1.108225,0,4.285663
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1316675,0.1316675,0,0,0,0.1316675,2055.778,0,0,2.706791,0.1385974,0.1316675,0,0,8.368649,3.09349,2.568193,0,2.568193,8.497232,60.69439,0.1550457,0.1448342,2.165433,0,5.80028
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.251684,2.251684,0,0,0,2.251684,115.0067,0,0,2.589588,2.370194,2.251684,0,0,5.800456,5.404864,0.2193947,0,0.2193947,8.705368,62.18108,0.1550347,2.476853,2.071671,0,7.994452
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.038921,1.038921,0,0,0,1.038921,299.8131,0,0,3.11482,1.093601,1.038921,0,0,5.581061,5.602319,2.021219,0,2.021219,10.62286,75.87746,0.1549337,1.142813,2.491856,0,8.717139
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.030438,1.030438,0,0,0,1.030438,305.7084,0,0,3.150136,1.084672,1.030438,0,0,3.559842,7.421416,2.065464,0,2.065464,12.58234,89.87365,0.1548305,1.133482,2.520108,0,10.57155
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.255872,2.255872,0,0,0,2.255872,95.03398,4.440892E-16,0,2.143845,2.374603,2.255872,0,0,1.494378,9.280334,0,0.2307571,-0.2307571,12.3391,88.13623,0.1548305,2.48146,1.715076,0,11.42418
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.698083,1.698083,0,0,0,1.698083,81.54129,0,0,1.384638,1.787455,1.698083,0,0,1.750775,9.049577,0,0.4028169,-0.4028169,11.91449,85.10333,0.1548305,1.867891,1.107711,0,10.43421
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.544261,1.544261,0,0,0,1.544261,112.8133,0,0,1.742131,1.625537,1.544261,0,0,2.198349,8.64676,0.1165933,0,0.1165933,12.0251,85.8934,0.1548247,1.698686,1.393705,0,10.38889
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.6523183,0.6523183,0,0,0,0.6523183,91.08166,0,0,0.5941423,0.6866509,0.6523183,0,0,2.081756,8.751694,0,0.09250852,-0.09250852,11.92759,85.19689,0.1548247,0.7175502,0.4753139,0,9.345836
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.3259039,0.3259039,0,0,0,0.3259039,49.94419,0,0,0.16277,0.3430567,0.3259039,0,0,2.184543,8.659185,0,0.1802867,-0.1802867,11.73755,83.83947,0.1548247,0.3584943,0.130216,0,8.821955
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.384862,8.478898,0,0,0,11.73755,83.83947,0.1548247,0,0,0,8.478898
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.384862,8.478898,0,0,0,11.73755,83.83947,0.1548247,0,0,0,8.478898
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.00284,1.00284,0,0,0,1.00284,0,0,0,0,1.055622,1.00284,0,0,2.384862,8.478898,0,1.055622,-1.055622,10.62483,75.89146,0.1548247,1.103124,0,0,8.478898
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.132865,3.132865,5,0,1.53,3.132865,0,0,0,0,0,0,1.867135,1.773778,3.557775,7.423277,1.773778,0,1.773778,12.30758,87.91112,0.1549187,3.446151,0,5,7.423277
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.65527,0.65527,0,0,0,0.65527,0,0,0,0,0.6897579,0.65527,0,0,1.783996,9.019677,0,0.6897579,-0.6897579,11.58051,82.71777,0.1549187,0.720797,0,0,9.019677
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.550394,8.32992,0,0,0,11.58051,82.71777,0.1549187,0,0,0,8.32992
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.6063323,0.6063323,0,0,0,0.6063323,0,0,0,0,0.6382445,0.6063323,0,0,2.550394,8.32992,0,0.6382445,-0.6382445,10.90774,77.91229,0.1549187,0.6669655,0,0,8.32992
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.4318194,0.4318194,0,0,0,0.4318194,0,0,5.551115E-17,0,0.4545467,0.4318194,0,0,3.259554,7.691675,0,0.4545467,-0.4545467,10.42861,74.48991,0.1549187,0.4750013,0,0,7.691675
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2619531,0.2619531,0,0,0,0.2619531,0,0,0,0,0.2757401,0.2619531,0,0,3.764606,7.237129,0,0.2757401,-0.2757401,10.13795,72.41381,0.1549187,0.2881484,0,0,7.237129
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.08756047,0.08756047,0,0,0,0.08756047,0,0,1.387779E-17,0,0.09216892,0.08756047,0,0,4.070984,6.961389,0,0.09216892,-0.09216892,10.0408,71.71985,0.1549187,0.09631652,0,0,6.961389
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2755722,0.2755722,0,0,0,0.2755722,0,0,5.551115E-17,0,0.290076,0.2755722,0,0,4.173394,6.869219,0,0.290076,-0.290076,9.735032,69.5358,0.1549187,0.3031294,0,0,6.869219
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2441931,0.2441931,0,0,0,0.2441931,0,0,2.775558E-17,0,0.2570454,0.2441931,0,0,4.495701,6.579144,0,0.2570454,-0.2570454,9.464082,67.60045,0.1549187,0.2686124,0,0,6.579144
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.3326558,0.3326558,0,0,0,0.3326558,12.34034,0,5.551115E-17,0.04105086,0.350164,0.3326558,0,0,4.781307,6.322098,0,0.3091132,-0.3091132,9.138248,65.27307,0.1549187,0.3659214,0.03284069,0,6.363149
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.943288,1.943288,0,0,0,1.943288,8.135673,0,2.220446E-16,0.1580996,2.045566,1.943288,0,0,5.124766,6.012985,0,1.887467,-1.887467,7.148684,51.06192,0.1549187,2.137617,0.1264796,0,6.171084
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,7.221951,4.125518,1.291078,0,1.291078,8.373508,59.81065,0.1548543,0,1.032863,0,5.416596
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.11021,1.11021,0,0,0,1.11021,100.0308,0,0,1.110552,1.168642,1.11021,0,0,5.930873,5.287489,0,0.05809038,-0.05809038,8.312276,59.37328,0.1548543,1.221231,0.8884414,0,6.39804
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.907399,1.907399,0,0,0,1.907399,65.04073,0,0,1.240587,2.007789,1.907399,0,0,5.995418,5.229398,0,0.7672022,-0.7672022,7.503573,53.59684,0.1548543,2.098139,0.9924693,0,6.469985
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,6.847865,4.462196,0.5203406,0,0.5203406,7.997212,57.12283,0.1548283,0,0.4162724,0,4.982537
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.169679,1.169679,0,0,0,1.169679,118.7208,0,0,1.388652,1.231241,1.169679,0,0,6.327524,4.930502,0.1574111,0,0.1574111,8.146545,58.18949,0.1548205,1.286647,1.110922,0,6.319155
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,4.025941,4.025941,5,0,1.53,4.025941,39.52517,0,0,1.59126,0,0,0.9740586,0.9253556,6.170113,5.072173,2.516616,0,2.516616,10.53402,75.24283,0.1549377,4.428535,1.273008,5,6.663433
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.256981,2.256981,5,0,1.53,2.256981,32.6905,0,0,0.7378183,0,0,2.743019,2.605868,3.653497,7.337127,3.343687,0,3.343687,13.70612,97.90063,0.1551069,2.482679,0.5902547,5,8.074945
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.192724,2.192724,0,0,0,2.192724,21.62538,0,4.440892E-16,0.4741849,2.308131,2.192724,0,0,0.3098102,10.34645,0,1.833946,-1.833946,11.77297,84.09246,0.1551069,2.411997,0.3793479,0,10.82063
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.542519,2.542519,0,0,0,2.542519,25.37824,0,0,0.6452465,2.676335,2.542519,0,0,2.347528,8.512499,0,2.031089,-2.031089,9.632012,68.79995,0.1551069,2.79677,0.5161972,0,9.157745
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.755396,1.755396,0,0,0,1.755396,10.06652,0,0,0.1767074,1.847786,1.755396,0,0,4.604293,6.481411,0,1.671078,-1.671078,7.870541,56.21804,0.1551069,1.930936,0.1413659,0,6.658118
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1906708,0.1906708,0,0,0,0.1906708,0,0,0,0,0.2007061,0.1906708,0,0,6.461047,4.810332,0,0.2007061,-0.2007061,7.658978,54.70688,0.1551069,0.2097379,0,0,4.810332
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.978581,1.978581,0,0,0,1.978581,0,0,4.440892E-16,0,2.082717,1.978581,0,0,6.684053,4.609626,0,2.082717,-2.082717,5.463602,39.02565,0.1551069,2.176439,0,0,4.609626
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.998183,2.526909,0,0,0,5.463602,39.02565,0.1551069,0,0,0,2.526909
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.62709,1.62709,0,0,0,1.62709,0,0,2.220446E-16,0,1.712726,1.62709,0,0,8.998183,2.526909,0,1.712726,-1.712726,3.65823,26.13016,0.1551069,1.789799,0,0,2.526909
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.3162023,0.3162023,0,0,0,0.3162023,0,0,0,0,0.3328446,0.3162023,0,0,10.90121,0.8141831,0,0.3328446,-0.3328446,3.307381,23.6241,0.1551069,0.3478225,0,0,0.8141831
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.3677635,0.3677635,0,0,0,0.3677635,0,0,5.551115E-17,0,0.3871194,0.3677635,0,0,11.27104,0.4813385,0,0.3871194,-0.3871194,2.899321,20.7094,0.1551069,0.4045398,0,0,0.4813385
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.4367913,0.4367913,3.942055,0,1.241181,0.4367913,0,0,0,0,0,0,3.505263,3.33,11.70117,0.09421907,3.33,0,3.33,6.058436,43.27446,0.1552032,0.4804704,0,5,0.09421907
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.5592523,0.5592523,4.064516,0,1.274613,0.5592523,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.371172,3.091219,3.33,0,3.33,9.217552,65.83952,0.1553113,0.6151776,0,5,3.091219
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1726123,0.1726123,3.677876,0,1.16906,0.1726123,0,0,0,0,0,0,3.505263,3.33,5.041173,6.088219,3.33,0,3.33,12.37667,88.40459,0.1553815,0.1898735,0,5,6.088219
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.5787001,0.5787001,0,0,0,0.5787001,0,0,1.110223E-16,0,0.609158,0.5787001,0,0,1.711172,9.085219,0,0.609158,-0.609158,11.73456,83.81811,0.1553815,0.6365701,0,0,9.085219
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.8071315,0.8071315,0,0,0,0.8071315,0,0,1.110223E-16,0,0.8496121,0.8071315,0,0,2.388015,8.476061,0,0.8496121,-0.8496121,10.83899,77.4212,0.1553815,0.8878446,0,0,8.476061
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.332028,7.626449,0,0,0,10.83899,77.4212,0.1553815,0,0,0,7.626449
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1055693,0.1055693,0,0,0,0.1055693,635.7192,0,0,0.6711242,0.1111255,0.1055693,0,0,3.332028,7.626449,0.5599986,0,0.5599986,11.37025,81.21591,0.1553537,0.1161262,0.5368993,0,8.297573
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,3.623308,3.623308,4.930312,0,1.510975,3.623308,38.53484,0,0,1.396236,0,0,1.307004,1.241654,2.772029,8.130447,2.637889,0,2.637889,13.87277,99.09103,0.1554781,3.985639,1.116989,5,9.526684
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.907707,1.907707,0,0,0,1.907707,127.2829,0.2859332,0,2.428186,2.008113,1.907707,0,0,0.1341399,10.50455,0.1341399,0,0.1341399,14.00003,100,0.1554714,2.098478,1.942549,0,12.93273
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.155355,2.155355,0,0,0,2.155355,181.2686,1.638187,0,3.906982,2.268795,2.155355,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,2.37089,3.125585,0,14.53226
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.983078,2.983078,0,0,0,2.983078,148.4737,1.289005,0,4.429088,3.140083,2.983078,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,3.281386,3.54327,0,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.393682,1.393682,0,0,0,1.393682,286.7644,2.529549,0,3.996583,1.467033,1.393682,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,1.53305,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.09487665,0.09487665,0,0,0,0.09487665,3914.045,3.613644,0,3.713515,0.09987016,0.09487665,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,0.1043643,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.9212083,0.9212083,0,0,0,0.9212083,383.9575,2.567355,0,3.537048,0.9696929,0.9212083,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,1.013329,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.3271762,0.3271762,0,0,0,0.3271762,516.7703,1.346354,0,1.69075,0.3443961,0.3271762,0,0,0,10.62527,0,0,0,14.00003,100,0.1554714,0.3598939,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.379447,1.379447,0,0,0,1.379447,60.01593,0,0,0.8278879,1.452049,1.379447,0,0,0,10.62527,0,0.6241615,-0.6241615,13.3421,95.30055,0.1554714,1.517392,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,4.404928,4.404928,5,0,1.53,4.404928,0,0,0,0,0,0,0.5950719,0.5653183,0.6935127,10.00111,0.5653183,0,0.5653183,13.87841,99.13132,0.1555011,4.845421,0,5,10.00111
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,4.682701,4.682701,4.817642,0,1.480216,4.682701,0,1.665335E-16,0,0,0,0,0.1349416,0.1281945,0.1281945,10.5099,0.1281945,0,0.1281945,14.00003,100,0.1555078,5.150971,0,5,10.5099
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.229104,2.229104,0,0,0,2.229104,0,0,4.440892E-16,0,2.346425,2.229104,0,0,0,10.62527,0,2.346425,-2.346425,11.52668,82.33326,0.1555078,2.452014,0,0,10.62527
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,3.389805,3.389805,5,0,1.53,3.389805,0,0,0,0,0,0,1.610196,1.529686,2.607139,8.27885,1.529686,0,1.529686,12.97787,92.69886,0.1555879,3.728785,0,5,8.27885
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2706954,0.2706954,0,0,0,0.2706954,0,0,0,0,0.2849425,0.2706954,0,0,1.077453,9.655566,0,0.2849425,-0.2849425,12.67751,90.55347,0.1555879,0.297765,0,0,9.655566
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.7673119,0.7673119,0,0,0,0.7673119,0,0,0,0,0.8076967,0.7673119,0,0,1.394056,9.370624,0,0.8076967,-0.8076967,11.82612,84.47214,0.1555879,0.8440431,0,0,9.370624
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1437224,0.1437224,0,0,0,0.1437224,0,0,0,0,0.1512868,0.1437224,0,0,2.291497,8.562927,0,0.1512868,-0.1512868,11.66665,83.33307,0.1555879,0.1580947,0,0,8.562927
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.5519879,0.5519879,0,0,0,0.5519879,0,0,1.110223E-16,0,0.5810399,0.5519879,0,0,2.459593,8.41164,0,0.5810399,-0.5810399,11.05418,78.95829,0.1555879,0.6071867,0,0,8.41164
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2025547,0.2025547,0,0,0,0.2025547,0,0,2.775558E-17,0,0.2132155,0.2025547,0,0,3.105193,7.8306,0,0.2132155,-0.2132155,10.82943,77.35295,0.1555879,0.2228101,0,0,7.8306
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.9516255,0.9516255,0,0,0,0.9516255,0,0,1.110223E-16,0,1.001711,0.9516255,0,0,3.342099,7.617385,0,1.001711,-1.001711,9.773539,69.81084,0.1555879,1.046788,0,0,7.617385
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.52343,0.52343,0,0,0,0.52343,0,0,0,0,0.550979,0.52343,0,0,4.455112,6.615674,0,0.550979,-0.550979,9.192756,65.66241,0.1555879,0.575773,0,0,6.615674
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.4667393,0.4667393,0,0,0,0.4667393,0,0,0,0,0.4913045,0.4667393,0,0,5.06731,6.064695,0,0.4913045,-0.4913045,8.674875,61.96327,0.1555879,0.5134133,0,0,6.064695
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2655714,0.2655714,0,0,0,0.2655714,71.1352,0,0,0.1889148,0.2795489,0.2655714,0,0,5.613204,5.57339,0,0.0906341,-0.0906341,8.579338,61.28086,0.1555879,0.2921286,0.1511318,0,5.762305
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.413615,1.413615,0,0,0,1.413615,76.1957,0,2.220446E-16,1.077114,1.488015,1.413615,0,0,5.713909,5.482756,0,0.4109018,-0.4109018,8.14621,58.1871,0.1555879,1.554976,0.8616908,0,6.55987
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,6.170466,5.071855,2.296984,0,2.296984,10.32532,73.75214,0.1554737,0,1.837587,0,7.368838
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.4012066,0.4012066,0,0,0,0.4012066,823.9855,0,0,3.305884,0.4223228,0.4012066,0,0,3.873482,7.13914,2.883562,0,2.883562,13.06091,93.292,0.1553306,0.4413273,2.644707,0,10.44502
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.443147,1.443147,0,0,0,1.443147,304.7451,1.888898,0,4.397921,1.519102,1.443147,0,0,0.9899209,9.734345,0.9899209,0,0.9899209,14.00003,100,0.1552815,1.587462,3.518337,0,14.13227
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1817241,0.1817241,0,0,0,0.1817241,2120.939,3.662969,0,3.854257,0.1912885,0.1817241,0,0,0,10.62527,0,0,0,14.00003,100,0.1552815,0.1998965,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1604287,0.1604287,0,0,0,0.1604287,2104.599,3.207509,0,3.376381,0.1688723,0.1604287,0,0,0,10.62527,0,0,0,14.00003,100,0.1552815,0.1764716,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.546561,1.546561,0,0,0,1.546561,249.6692,2.233328,0,3.861287,1.627959,1.546561,0,0,0,10.62527,0,0,0,14.00003,100,0.1552815,1.701217,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.981459,2.981459,0,0,0,2.981459,147.6749,1.264489,0,4.402866,3.138378,2.981459,0,0,0,10.62527,0,0,0,14.00003,100,0.1552815,3.279605,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.28424,2.28424,0,0,0,2.28424,152.5617,1.080412,0,3.484875,2.404463,2.28424,0,0,0,10.62527,0,0,0,14.00003,100,0.1552815,2.512664,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.842994,1.842994,0,0,0,1.842994,106.964,0.03134685,0,1.97134,1.939994,1.842994,0,0,0,10.62527,0,0,0,14.00003,100,0.1552815,2.027293,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.87113,1.87113,0,0,0,1.87113,45.60528,0,0,0.8533343,1.969611,1.87113,0,0,0,10.62527,0,1.116277,-1.116277,12.82337,91.59531,0.1552815,2.058244,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.9218051,0.9218051,0,0,0,0.9218051,0,0,1.110223E-16,0,0.9703212,0.9218051,0,0,1.240307,9.508998,0,0.9703212,-0.9703212,11.80056,84.28955,0.1552815,1.013986,0,0,9.508998
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.647517,2.647517,0,0,0,2.647517,0,0,4.440892E-16,0,2.78686,2.647517,0,0,2.318442,8.538676,0,2.78686,-2.78686,8.862951,63.30667,0.1552815,2.912269,0,0,8.538676
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.550878,2.550878,0,0,0,2.550878,0,0,4.440892E-16,0,2.685135,2.550878,0,0,5.414954,5.751816,0,2.685135,-2.685135,6.032571,43.08971,0.1552815,2.805966,0,0,5.751816
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,4.608778,4.608778,5,0,1.53,4.608778,0,5.551115E-17,0,0,0,0,0.3912216,0.3716605,8.398438,3.066681,0.3716605,0,0.3716605,6.385159,45.60819,0.155301,5.069656,0,5,3.066681
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1573901,0.1573901,3.662653,0,1.164904,0.1573901,0,0,0,0,0,0,3.505263,3.33,8.026777,3.401175,3.33,0,3.33,9.544274,68.17325,0.1553694,0.1731291,0,5,3.401175
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1868096,0.1868096,3.692073,0,1.172936,0.1868096,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.696777,6.398175,3.33,0,3.33,12.70339,90.73832,0.1554405,0.2054905,0,5,6.398175
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1717455,0.1717455,0,0,0,0.1717455,0,0,0,0,0.1807847,0.1717455,0,0,1.366777,9.395175,0,0.1807847,-0.1807847,12.51283,89.37715,0.1554405,0.18892,0,0,9.395175
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.9566931,0.9566931,0,0,0,0.9566931,0,0,1.110223E-16,0,1.007045,0.9566931,0,0,1.567649,9.214391,0,1.007045,-1.007045,11.45131,81.79488,0.1554405,1.052362,0,0,9.214391
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2176261,0.2176261,0,0,0,0.2176261,0,0,2.775558E-17,0,0.2290802,0.2176261,0,0,2.686588,8.207345,0,0.2290802,-0.2290802,11.20984,80.07009,0.1554405,0.2393888,0,0,8.207345
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.07676698,0.07676698,0,0,0,0.07676698,0,0,0,0,0.08080734,0.07676698,0,0,2.941122,7.978265,0,0.08080734,-0.08080734,11.12466,79.46168,0.1554405,0.08444367,0,0,7.978265
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030907,7.897458,0,0,0,11.12466,79.46168,0.1554405,0,0,0,7.897458
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1479144,0.1479144,0,0,0,0.1479144,0,0,2.775558E-17,0,0.1556994,0.1479144,0,0,3.030907,7.897458,0,0.1556994,-0.1556994,10.96054,78.28938,0.1554405,0.1627059,0,0,7.897458
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.2298457,0.2298457,0,0,0,0.2298457,302.5562,0,0,0.6954125,0.2419429,0.2298457,0,0,3.203907,7.741758,0.4534696,0,0.4534696,11.39073,81.36222,0.1554181,0.2528303,0.55633,0,8.43717
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,2.750437,8.14988,1.285187,0,1.285187,12.60997,90.07103,0.1553545,0,1.028149,0,9.435067
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,1.2597,0,2.724951,0,0,0,0,1.465251,9.306549,1.465251,0,1.465251,14.00003,100,0.1552821,0,2.179961,0,12.0315
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.4202462,0.4202462,0,0,0,0.4202462,889.3587,3.295132,0,3.737496,0.4423644,0.4202462,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0.4622708,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.5920733,0.5920733,0,0,0,0.5920733,804.9191,4.142476,0,4.765711,0.623235,0.5920733,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0.6512806,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,3.486706,3.486706,1.25,0,0.50625,3.486706,140.7913,2.554552,0,4.908979,2.354427,2.236706,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,3.835377,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1561625,0.1561625,0,0,0,0.1561625,3282.45,4.961574,0,5.125956,0.1643816,0.1561625,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0.1717788,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,3.262747,3.262747,1.25,0,0.50625,3.262747,127.0042,2.025144,0,4.143825,2.11868,2.012747,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,3.589021,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1766756,0.1766756,0,0,0,0.1766756,1930.825,3.225322,0,3.411296,0.1859743,0.1766756,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0.1943431,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.851954,1.851954,0,0,0,1.851954,123.4382,0.3365937,0,2.286019,1.949425,1.851954,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,2.03715,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.5019257,0.5019257,0,0,0,0.5019257,180.9073,0.3796775,0,0.9080203,0.5283428,0.5019257,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0.5521183,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552821,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.73005,1.73005,0,0,0,1.73005,0,0,2.220446E-16,0,1.821106,1.73005,0,0,0,10.62527,0,1.821106,-1.821106,12.08041,86.2885,0.1552821,1.903055,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.081244,3.081244,5,0,1.53,3.081244,0,0,0,0,0,0,1.918756,1.822818,2.023451,8.804169,1.822818,0,1.822818,13.80969,98.64046,0.1553772,3.389368,0,5,8.804169
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1491703,0.1491703,0,0,0,0.1491703,0,0,2.775558E-17,0,0.1570213,0.1491703,0,0,0.2006322,10.44471,0,0.1570213,-0.1570213,13.64418,97.45821,0.1553772,0.1640873,0,0,10.44471
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.422976,0.422976,0,0,0,0.422976,0,0,5.551115E-17,0,0.4452379,0.422976,0,0,0.3751004,10.28768,0,0.4452379,-0.4452379,13.17485,94.10592,0.1553772,0.4652736,0,0,10.28768
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8698092,9.842446,0,0,0,13.17485,94.10592,0.1553772,0,0,0,9.842446
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.4319342,0.4319342,0,0,0,0.4319342,0,0,5.551115E-17,0,0.4546676,0.4319342,0,0,0.8698092,9.842446,0,0.4546676,-0.4546676,12.69559,90.68262,0.1553772,0.4751277,0,0,9.842446
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.282809,0.282809,0,0,0,0.282809,0,0,5.551115E-17,0,0.2976937,0.282809,0,0,1.374995,9.387778,0,0.2976937,-0.2976937,12.3818,88.44122,0.1553772,0.3110899,0,0,9.387778
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.263381,1.263381,0,0,0,1.263381,0,0,0,0,1.329874,1.263381,0,0,1.705766,9.090085,0,1.329874,-1.329874,10.97999,78.42831,0.1553772,1.389719,0,0,9.090085
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.33688,1.33688,0,0,0,1.33688,0,0,2.220446E-16,0,1.407242,1.33688,0,0,3.183404,7.760211,0,1.407242,-1.407242,9.496622,67.83288,0.1553772,1.470568,0,0,7.760211
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2042614,0.2042614,0,0,0,0.2042614,0,0,0,0,0.215012,0.2042614,0,0,4.747006,6.352969,0,0.215012,-0.215012,9.269979,66.21401,0.1553772,0.2246875,0,0,6.352969
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.5062433,0.5062433,0,0,0,0.5062433,119.1733,0,0,0.6033069,0.5328877,0.5062433,0,0,4.985909,6.137957,0.07041915,0,0.07041915,9.336785,66.69119,0.1553737,0.5568677,0.4826455,0,6.741263
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.855505,1.855505,0,0,0,1.855505,58.57845,0,2.220446E-16,1.086926,1.953163,1.855505,0,0,4.915489,6.201334,0,0.866237,-0.866237,8.423692,60.16911,0.1553737,2.041055,0.8695408,0,7.28826
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,5.877975,5.335097,1.868266,0,1.868266,10.19608,72.82903,0.1552815,0,1.494613,0,7.203363
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.480908,1.480908,0,0,0,1.480908,218.8068,0,0,3.240328,1.558851,1.480908,0,0,4.009709,7.016536,1.681477,0,1.681477,11.79127,84.22321,0.1551986,1.628999,2.592262,0,10.25686
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1518247,0.1518247,0,0,0,0.1518247,2703.083,1.6159,0,4.103948,0.1598155,0.1518247,0,0,2.328232,8.529865,2.328232,0,2.328232,14.00003,100,0.1550839,0.1670072,3.283158,0,12.63381
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.0753869,0.0753869,0,0,0,0.0753869,4340.978,3.193174,0,3.272528,0.07935463,0.0753869,0,0,0,10.62527,0,0,0,14.00003,100,0.1550839,0.08292559,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.08227608,0.08227608,0,0,0,0.08227608,6067.568,4.905551,0,4.992157,0.0866064,0.08227608,0,0,0,10.62527,0,0,0,14.00003,100,0.1550839,0.09050369,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1550839,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.453425,2.453425,0,0,0,2.453425,169.7612,1.582411,0,4.164965,2.582553,2.453425,0,0,0,10.62527,0,0,0,14.00003,100,0.1550839,2.698768,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.648592,2.648592,0,0,0,2.648592,119.539,0.3781084,0,3.1661,2.787992,2.648592,0,0,0,10.62527,0,0,0,14.00003,100,0.1550839,2.913451,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.6393982,0.6393982,0,0,0,0.6393982,315.3291,1.343158,0,2.016208,0.6730507,0.6393982,0,0,0,10.62527,0,0,0,14.00003,100,0.1550839,0.703338,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,2.510829,2.510829,0,0,0,2.510829,18.08559,0,4.440892E-16,0.4540982,2.642978,2.510829,0,0,0,10.62527,0,2.18888,-2.18888,11.69275,83.51945,0.1550839,2.761912,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.314658,2.314658,0,0,0,2.314658,0,0,4.440892E-16,0,2.436482,2.314658,0,0,2.432089,8.436395,0,2.436482,-2.436482,9.124468,65.17464,0.1550839,2.546124,0,0,8.436395
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.996437,2.996437,0,0,0,2.996437,0,0,4.440892E-16,0,3.154144,2.996437,0,0,5.139291,5.999912,0,3.154144,-3.154144,5.799708,41.4264,0.1550839,3.296081,0,0,5.999912
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.137337,2.137337,0,0,0,2.137337,0,0,4.440892E-16,0,2.249829,2.137337,0,0,8.643896,2.845768,0,2.249829,-2.249829,3.42818,24.48695,0.1550839,2.351071,0,0,2.845768
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,4.642592,4.642592,5,0,1.53,4.642592,0,0,0,0,0,0,0.3574077,0.3395374,11.14371,0.5959387,0.3395374,0,0.3395374,3.750293,26.78776,0.1551016,5.106852,0,5,0.5959387
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.2499897,0.2499897,3.755253,0,1.190184,0.2499897,0,0,0,0,0,0,3.505263,3.33,10.80417,0.9015223,3.33,0,3.33,6.909409,49.35282,0.1551788,0.2749887,0,5,0.9015223
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02588582,0.02588582,3.531149,0,1.129004,0.02588582,0,0,0,0,0,0,3.505263,3.33,7.474169,3.898522,3.33,0,3.33,10.06852,71.91788,0.1552342,0.0284744,0,5,3.898522
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.6032286,0.6032286,4.108492,0,1.286618,0.6032286,0,0,0,0,0,0,3.505263,3.33,4.144169,6.895522,3.33,0,3.33,13.22764,94.48295,0.155345,0.6635514,0,5,6.895522
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.3827993,0.3827993,0,0,0,0.3827993,0,0,5.551115E-17,0,0.4029466,0.3827993,0,0,0.8141687,9.892523,0,0.4029466,-0.4029466,12.8029,91.44908,0.155345,0.4210792,0,0,9.892523
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.4164023,0.4164023,0,0,0,0.4164023,0,0,5.551115E-17,0,0.4383182,0.4164023,0,0,1.261887,9.489575,0,0.4383182,-0.4383182,12.34087,88.14889,0.155345,0.4580425,0,0,9.489575
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.4875028,0.4875028,0,0,0,0.4875028,0,0,5.551115E-17,0,0.5131609,0.4875028,0,0,1.748907,9.051257,0,0.5131609,-0.5131609,11.79995,84.28519,0.155345,0.5362531,0,0,9.051257
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.6781901,0.6781901,0,0,0,0.6781901,0,0,1.110223E-16,0,0.7138842,0.6781901,0,0,2.319086,8.538096,0,0.7138842,-0.7138842,11.04745,78.91019,0.155345,0.7460091,0,0,8.538096
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112291,7.824213,0,0,0,11.04745,78.91019,0.155345,0,0,0,7.824213
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.08758726,0.08758726,0,0,0,0.08758726,758.3646,0,0,0.6642308,0.09219711,0.08758726,0,0,3.112291,7.824213,0.5720336,0,0.5720336,11.59013,82.78647,0.1553169,0.09634598,0.5313846,0,8.488443
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.195959,1.195959,0,0,0,1.195959,85.27615,0,0,1.019868,1.258905,1.195959,0,0,2.540257,8.339043,0,0.2390365,-0.2390365,11.33816,80.98671,0.1553169,1.315555,0.8158945,0,9.358911
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.199577,2.199577,0,0,0,2.199577,45.98125,0,0,1.011393,2.315345,2.199577,0,0,2.805853,8.100006,0,1.303952,-1.303952,9.963676,71.16898,0.1553169,2.419535,0.8091145,0,9.1114
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.3985259,0.3985259,0,0,0,0.3985259,444.1682,0,0,1.770125,0.4195009,0.3985259,0,0,4.254688,6.796055,1.350624,0,1.350624,11.24499,80.3212,0.1552506,0.4383785,1.4161,0,8.566179
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.08399557,0.08399557,0,0,0,0.08399557,3527.158,0,0,2.962656,0.08841638,0.08399557,0,0,2.904064,8.011617,2.87424,0,2.87424,13.97173,99.7979,0.1551096,0.09239512,2.370125,0,10.97427
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.226303,1.226303,0,0,0,1.226303,160.8322,0.6516213,0,1.972291,1.290846,1.226303,0,0,0.02982422,10.59843,0.02982422,0,0.02982422,14.00003,100,0.1551082,1.348934,1.577833,0,12.57072
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.8961333,0.8961333,0,0,0,0.8961333,359.2126,2.275725,0,3.219024,0.9432982,0.8961333,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,0.9857467,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.306991,2.306991,0,0,0,2.306991,137.0598,0.7335452,0,3.161956,2.428411,2.306991,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,2.53769,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1604409,0.1604409,0,0,0,0.1604409,2495.762,3.835337,0,4.004222,0.1688851,0.1604409,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,0.176485,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.656965,1.656965,0,0,0,1.656965,131.6402,0.4370586,0,2.181232,1.744173,1.656965,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,1.822661,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3033967,0.3033967,0,0,0,0.3033967,440.8119,1.018044,0,1.337409,0.3193649,0.3033967,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,0.3337363,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,4.148877,4.148877,4.148877,0,1.297643,4.148877,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,4.563765,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,3.829771,3.829771,3.829771,0,1.210528,3.829771,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,4.212748,0,5,10.62527
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,3.283029,3.283029,3.283029,0,1.061267,3.283029,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551082,3.611331,0,5,10.62527
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.3991474,0.3991474,0,0,0,0.3991474,0,0,5.551115E-17,0,0.4201551,0.3991474,0,0,0,10.62527,0,0.4201551,-0.4201551,13.55715,96.83656,0.1551082,0.4390621,0,0,10.62527
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2780814,0.2780814,0,0,0,0.2780814,0,0,0,0,0.2927173,0.2780814,0,0,0.466839,10.20512,0,0.2927173,-0.2927173,13.24859,94.63263,0.1551082,0.3058895,0,0,10.20512
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7920805,9.912402,0,0,0,13.24859,94.63263,0.1551082,0,0,0,9.912402
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2546664,0.2546664,0,0,0,0.2546664,0,0,5.551115E-17,0,0.2680699,0.2546664,0,0,0.7920805,9.912402,0,0.2680699,-0.2680699,12.96602,92.61427,0.1551082,0.280133,0,0,9.912402
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.4527152,0.4527152,0,0,0,0.4527152,0,0,5.551115E-17,0,0.4765424,0.4527152,0,0,1.089936,9.644332,0,0.4765424,-0.4765424,12.4637,89.02628,0.1551082,0.4979868,0,0,9.644332
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.619427,9.167789,0,0,0,12.4637,89.02628,0.1551082,0,0,0,9.167789
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.619427,9.167789,0,0,0,12.4637,89.02628,0.1551082,0,0,0,9.167789
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.2361203,0.2361203,0,0,0,0.2361203,0,0,2.775558E-17,0,0.2485476,0.2361203,0,0,1.619427,9.167789,0,0.2485476,-0.2485476,12.20171,87.15491,0.1551082,0.2597323,0,0,9.167789
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.9017906,0.9017906,0,0,0,0.9017906,0,0,1.110223E-16,0,0.9492532,0.9017906,0,0,1.895591,8.919242,0,0.9492532,-0.9492532,11.20111,80.00777,0.1551082,0.9919696,0,0,8.919242
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.5599999,0.5599999,0,0,0,0.5599999,100.428,0,0,0.5623966,0.5894737,0.5599999,0,0,2.950317,7.969989,0,0.02707706,-0.02707706,11.17257,79.80391,0.1551082,0.6159999,0.4499173,0,8.532385
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.394244,1.394244,0,0,0,1.394244,62.52375,0,0,0.8717338,1.467626,1.394244,0,0,2.980403,7.942912,0,0.5958918,-0.5958918,10.54444,75.31731,0.1551082,1.533669,0.697387,0,8.814646
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.877369,1.877369,0,0,0,1.877369,83.17836,0,0,1.561565,1.976178,1.877369,0,0,3.642505,7.34702,0,0.4146132,-0.4146132,10.1074,72.19559,0.1551082,2.065106,1.249252,0,8.908585
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.591899,1.591899,0,0,0,1.591899,128.501,0,0,2.045607,1.675683,1.591899,0,0,4.103186,6.932406,0.3699234,0,0.3699234,10.45834,74.70231,0.1550901,1.751089,1.636485,0,8.978013
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,3.796431,3.796431,3.565929,0,1.138499,3.796431,104.7272,0,0,3.975896,0.2426334,0.2305017,0,0,3.733263,7.265337,3.733263,0,3.733263,14.00003,100,0.155129,4.176074,3.180717,5,11.24123
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,3.07325,3.07325,1.25,0,0.50625,3.07325,149.8758,2.686849,0,4.606059,1.91921,1.82325,0,0,0,10.62527,0,0,0,14.00003,100,0.155129,3.380575,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.968892,2.968892,0,0,0,2.968892,169.0645,1.894193,0,5.019342,3.125149,2.968892,0,0,0,10.62527,0,0,0,14.00003,100,0.155129,3.265781,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.261103,1.261103,0,0,0,1.261103,384.8222,3.525528,0,4.853005,1.327477,1.261103,0,0,0,10.62527,0,0,0,14.00003,100,0.155129,1.387213,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2747085,0.2747085,0,0,0,0.2747085,1006.7,2.476323,0,2.76549,0.2891669,0.2747085,0,0,0,10.62527,0,0,0,14.00003,100,0.155129,0.3021794,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,2.494799,2.494799,0,0,0,2.494799,102.6444,0,0,2.560771,2.626104,2.494799,0,0,0,10.62527,0,0.06533273,-0.06533273,13.93116,99.50809,0.155129,2.744279,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.9512687,0.9512687,0,0,0,0.9512687,189.7173,0.7307943,0,1.804722,1.001336,0.9512687,0,0,0.07259192,10.55994,0.07259192,0,0.07259192,14.00003,100,0.1551255,1.046396,1.443777,0,12.36466
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.021428,2.021428,0,0,0,2.021428,30.9759,0,4.440892E-16,0.6261554,2.127819,2.021428,0,0,0,10.62527,0,1.501664,-1.501664,12.41714,88.69365,0.1551255,2.223571,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,4.174164,4.174164,5,0,1.53,4.174164,0,0,0,0,0,0,0.8258362,0.7845445,1.668515,9.12361,0.7845445,0,0.7845445,13.16142,94.00996,0.1551661,4.59158,0,5,9.12361
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.9170849,0.9170849,0,0,0,0.9170849,0,0,1.110223E-16,0,0.9653525,0.9170849,0,0,0.8839706,9.8297,0,0.9653525,-0.9653525,12.14385,86.74161,0.1551661,1.008793,0,0,9.8297
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.826313,2.826313,0,0,0,2.826313,0,0,4.440892E-16,0,2.975066,2.826313,0,0,1.956584,8.864348,0,2.975066,-2.975066,9.007854,64.34169,0.1551661,3.108944,0,0,8.864348
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.351124,1.351124,0,0,0,1.351124,0,0,2.220446E-16,0,1.422236,1.351124,0,0,5.262213,5.889282,0,1.422236,-1.422236,7.508686,53.63337,0.1551661,1.486236,0,0,5.889282
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.6197018,0.6197018,0,0,0,0.6197018,0,0,1.110223E-16,0,0.6523177,0.6197018,0,0,6.842475,4.467047,0,0.6523177,-0.6523177,6.821083,48.72192,0.1551661,0.681672,0,0,4.467047
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2181373,0.2181373,0,0,0,0.2181373,0,0,2.775558E-17,0,0.2296182,0.2181373,0,0,7.567273,3.814729,0,0.2296182,-0.2296182,6.579044,46.99308,0.1551661,0.239951,0,0,3.814729
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.4289194,0.4289194,0,0,0,0.4289194,0,0,0,0,0.4514941,0.4289194,0,0,7.822404,3.585111,0,0.4514941,-0.4514941,6.103127,43.59368,0.1551661,0.4718113,0,0,3.585111
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.3166679,0.3166679,0,0,0,0.3166679,0,0,0,0,0.3333346,0.3166679,0,0,8.324064,3.133617,0,0.3333346,-0.3333346,5.751762,41.08393,0.1551661,0.3483347,0,0,3.133617
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.694436,2.800282,0,0,0,5.751762,41.08393,0.1551661,0,0,0,2.800282
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.3013309,0.3013309,0,0,0,0.3013309,0,0,0,0,0.3171904,0.3013309,0,0,8.694436,2.800282,0,0.3171904,-0.3171904,5.417414,38.69574,0.1551661,0.3314639,0,0,2.800282
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.046869,2.483092,0,0,0,5.417414,38.69574,0.1551661,0,0,0,2.483092
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.2364152,0.2364152,0,0,0,0.2364152,0,0,0,0,0.2488581,0.2364152,0,0,9.046869,2.483092,0,0.2488581,-0.2488581,5.155095,36.82203,0.1551661,0.2600567,0,0,2.483092
