Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.2843426,0.2843426,0,0,0,0.2843426,32.17048,0,0,0.09147438,0.299308,0.2843426,0,0,9.323379,2.234234,0,0.2078336,-0.2078336,4.936018,35.25721,0.1551661,0.3127768,0.0731795,0,2.325708
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.6336327,0.6336327,0,0,0,0.6336327,95.2153,0,0,0.6033153,0.6669818,0.6336327,0,0,9.554305,2.0264,0,0.0636665,-0.0636665,4.868908,34.77785,0.1551661,0.696996,0.4826522,0,2.629715
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.043946,2.043946,5,0,1.53,2.043946,56.5016,0,0,1.154862,0,0,2.956054,2.808251,9.625045,1.962734,3.963114,0,3.963114,8.628648,61.63308,0.1553306,2.24834,0.9238898,5,3.117596
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.228044,1.228044,4.733307,0,1.457193,1.228044,182.7239,0,0,2.24393,0,0,3.505263,3.33,5.661932,5.529536,5.573929,0,5.573929,13.91654,99.40367,0.1553906,1.350848,1.795144,5,7.773465
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.228104,1.228104,0,0,0,1.228104,324.558,2.605167,0,3.98591,1.292741,1.228104,0,0,0.08800211,10.54607,0.08800211,0,0.08800211,14.00003,100,0.1553863,1.350914,3.188728,0,14.53198
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.5518608,0.5518608,0,0,0,0.5518608,888.8828,4.32449,0,4.905396,0.5809061,0.5518608,0,0,0,10.62527,0,0,0,14.00003,100,0.1553863,0.6070468,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.3976674,0.3976674,0,0,0,0.3976674,837.5864,2.912211,0,3.330809,0.4185973,0.3976674,0,0,0,10.62527,0,0,0,14.00003,100,0.1553863,0.4374342,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.101329,1.101329,0,0,0,1.101329,226.2087,1.332008,0,2.491301,1.159294,1.101329,0,0,0,10.62527,0,0,0,14.00003,100,0.1553863,1.211462,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1553863,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.16362,2.16362,0,0,0,2.16362,113.1885,0.1714733,0,2.448968,2.277494,2.16362,0,0,0,10.62527,0,0,0,14.00003,100,0.1553863,2.379982,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.588556,2.588556,0,0,0,2.588556,54.15891,0,0,1.401933,2.724795,2.588556,0,0,0,10.62527,0,1.322862,-1.322862,12.60561,90.03989,0.1553863,2.847411,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.6163655,0.6163655,0,0,0,0.6163655,58.51761,0,1.110223E-16,0.3606823,0.6488058,0.6163655,0,0,1.469847,9.302412,0,0.2881235,-0.2881235,12.3019,87.87054,0.1553863,0.6780021,0.2885459,0,9.663095
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.937734,1.937734,0,0,0,1.937734,0,0,4.440892E-16,0,2.03972,1.937734,0,0,1.789984,9.014289,0,2.03972,-2.03972,10.15185,72.51305,0.1553863,2.131508,0,0,9.014289
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.33642,2.33642,0,0,0,2.33642,0,0,0,0,2.459389,2.33642,0,0,4.05634,6.974568,0,2.459389,-2.459389,7.559422,53.99577,0.1553863,2.570062,0,0,6.974568
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,4.796807,4.796807,5,0,1.53,4.796807,0,0,0,0,0,0,0.2031932,0.1930336,6.788994,4.51518,0.1930336,0,0.1930336,7.74255,55.30382,0.1553963,5.276487,0,5,4.51518
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.674393,2.674393,5,0,1.53,2.674393,0,0,0,0,0,0,2.325607,2.209326,6.595961,4.68891,2.209326,0,2.209326,9.838502,70.27487,0.15551,2.941833,0,5,4.68891
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.6633072,0.6633072,4.168571,0,1.30302,0.6633072,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.386634,6.677303,3.33,0,3.33,12.99762,92.83994,0.1556253,0.729638,0,5,6.677303
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1685457,0.1685457,0,0,0,0.1685457,0,0,2.775558E-17,0,0.1774165,0.1685457,0,0,1.056634,9.674303,0,0.1774165,-0.1774165,12.8106,91.50413,0.1556253,0.1854002,0,0,9.674303
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253764,9.496887,0,0,0,12.8106,91.50413,0.1556253,0,0,0,9.496887
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253764,9.496887,0,0,0,12.8106,91.50413,0.1556253,0,0,0,9.496887
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2807848,0.2807848,0,0,0,0.2807848,0,0,0,0,0.295563,0.2807848,0,0,1.253764,9.496887,0,0.295563,-0.295563,12.49905,89.27877,0.1556253,0.3088633,0,0,9.496887
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2704159,0.2704159,0,0,0,0.2704159,0,0,0,0,0.2846483,0.2704159,0,0,1.582167,9.201324,0,0.2846483,-0.2846483,12.19901,87.13559,0.1556253,0.2974575,0,0,9.201324
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2783494,0.2783494,0,0,0,0.2783494,0,0,5.551115E-17,0,0.2929994,0.2783494,0,0,1.898443,8.916676,0,0.2929994,-0.2929994,11.89016,84.92953,0.1556253,0.3061844,0,0,8.916676
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.4384122,0.4384122,0,0,0,0.4384122,0,0,5.551115E-17,0,0.4614866,0.4384122,0,0,2.223998,8.623676,0,0.4614866,-0.4614866,11.40371,81.4549,0.1556253,0.4822535,0,0,8.623676
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,2.736761,8.162189,0.1252811,0,0.1252811,11.52256,82.30384,0.1556192,0,0.1002249,0,8.287471
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.6396148,0.6396148,0,0,0,0.6396148,86.20849,1.110223E-16,0,0.5514023,0.6732787,0.6396148,0,0,2.61148,8.274942,0,0.1218765,-0.1218765,11.39409,81.38621,0.1556192,0.7035763,0.4411218,0,8.826345
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.5605468,0.5605468,0,0,0,0.5605468,256.1229,0,0,1.435689,0.5900493,0.5605468,0,0,2.746898,8.153067,0.8456394,0,0.8456394,12.19634,87.11651,0.1555779,0.6166015,1.148551,0,9.588755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.403553,1.403553,0,0,0,1.403553,60.5595,0,0,0.8499844,1.477424,1.403553,0,0,1.901258,8.914142,0,0.6274393,-0.6274393,11.53496,82.39239,0.1555779,1.543908,0.6799875,0,9.764126
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.4726412,0.4726412,0,0,0,0.4726412,135.3265,0,0,0.639609,0.497517,0.4726412,0,0,2.598413,8.286702,0.1420919,0,0.1420919,11.66976,83.35524,0.155571,0.5199053,0.5116872,0,8.926311
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,3.561026,3.561026,5,0,1.53,3.561026,16.0277,0,0,0.5707505,0,0,1.438974,1.367026,2.456321,8.414585,1.937776,0,1.937776,13.50809,96.48618,0.1556648,3.917128,0.4566004,5,8.985335
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.6592603,0.6592603,0,0,0,0.6592603,159.8442,0,0,1.053789,0.6939582,0.6592603,0,0,0.518545,10.15858,0.3598313,0,0.3598313,13.84946,98.92451,0.1556473,0.7251863,0.8430316,0,11.21237
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.602356,1.602356,0,0,0,1.602356,127.8677,0.2034918,0,2.048896,1.68669,1.602356,0,0,0.1587137,10.48243,0.1587137,0,0.1587137,14.00003,100,0.1556395,1.762591,1.639117,0,12.53133
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.3464752,0.3464752,0,0,0,0.3464752,227.5432,0.4236701,0,0.7883809,0.3647107,0.3464752,0,0,0,10.62527,0,0,0,14.00003,100,0.1556395,0.3811227,0.6307047,0,11.41366
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.2677949,0.2677949,0,0,0,0.2677949,47.34912,0,5.551115E-17,0.1267985,0.2818893,0.2677949,0,0,0,10.62527,0,0.1550908,-0.1550908,13.83655,98.83229,0.1556395,0.2945744,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.131973,2.131973,0,0,0,2.131973,2.408085,0,0,0.05133972,2.244182,2.131973,0,0,0.1723231,10.47018,0,2.192843,-2.192843,11.52509,82.3219,0.1556395,2.34517,0.04107178,0,10.52152
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,2.608815,8.277341,0.1693252,0,0.1693252,11.68573,83.4693,0.1556313,0,0.1354602,0,8.446666
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,7.734392,7.734392,5,0,1.53,7.734392,0,0,8.881784E-16,0,2.878307,2.734392,0,0,2.43949,8.429733,0,2.878307,-2.878307,8.651723,61.7979,0.1556313,8.507831,0,5,8.429733
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2929921,0.2929921,3.798255,0,1.201924,0.2929921,0,0,0,0,0,0,3.505263,3.33,5.637609,5.551426,3.33,0,3.33,11.81084,84.36296,0.155711,0.3222914,0,5,5.551426
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.0576152,0.0576152,0,0,0,0.0576152,0,0,6.938894E-18,0,0.06064758,0.0576152,0,0,2.307609,8.548427,0,0.06064758,-0.06064758,11.74691,83.90633,0.155711,0.06337672,0,0,8.548427
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.376981,1.376981,0,0,0,1.376981,0,0,2.220446E-16,0,1.449454,1.376981,0,0,2.374995,8.487779,0,1.449454,-1.449454,10.21905,72.99308,0.155711,1.514679,0,0,8.487779
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.8496991,0.8496991,0,0,0,0.8496991,0,0,0,0,0.8944201,0.8496991,0,0,3.985499,7.038325,0,0.8944201,-0.8944201,9.27625,66.2588,0.155711,0.934669,0,0,7.038325
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.123312,1.123312,0,0,0,1.123312,0,0,2.220446E-16,0,1.182434,1.123312,0,0,4.979299,6.143905,0,1.182434,-1.182434,8.029855,57.356,0.155711,1.235644,0,0,6.143905
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.293115,4.961471,0,0,0,8.029855,57.356,0.155711,0,0,0,4.961471
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.4737151,0.4737151,0,0,0,0.4737151,0,0,5.551115E-17,0,0.4986475,0.4737151,0,0,6.293115,4.961471,0,0.4986475,-0.4986475,7.504234,53.60157,0.155711,0.5210866,0,0,4.961471
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1997424,0.1997424,0,0,0,0.1997424,0,0,0,0,0.2102551,0.1997424,0,0,6.847167,4.462823,0,0.2102551,-0.2102551,7.282606,52.01851,0.155711,0.2197166,0,0,4.462823
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.004940336,0.004940336,0,0,0,0.004940336,0,0,8.673617E-19,0,0.005200353,0.004940336,0,0,7.080784,4.252568,0,0.005200353,-0.005200353,7.277124,51.97936,0.155711,0.00543437,0,0,4.252568
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.3565729,0.3565729,0,0,0,0.3565729,0,0,0,0,0.3753399,0.3565729,0,0,7.086563,4.247368,0,0.3753399,-0.3753399,6.881482,49.15334,0.155711,0.3922302,0,0,4.247368
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2164097,0.2164097,0,0,0,0.2164097,0,0,2.775558E-17,0,0.2277997,0.2164097,0,0,7.503607,3.872028,0,0.2277997,-0.2277997,6.64136,47.43819,0.155711,0.2380507,0,0,3.872028
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.6745551,0.6745551,0,0,0,0.6745551,33.29972,0,1.110223E-16,0.2246249,0.710058,0.6745551,0,0,7.756718,3.644228,0,0.4854331,-0.4854331,6.129668,43.78326,0.155711,0.7420107,0.1797,0,3.868853
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.610158,1.610158,0,0,0,1.610158,45.86045,0,0,0.7384258,1.694903,1.610158,0,0,8.296087,3.158795,0,0.9564774,-0.9564774,5.121452,36.58173,0.155711,1.771174,0.5907406,0,3.897221
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,9.35884,2.202318,1.817643,0,1.817643,6.84582,48.89862,0.1556225,0,1.454115,0,4.019961
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.399344,2.399344,0,0,0,2.399344,79.61698,0,0,1.910285,2.525625,2.399344,0,0,7.541197,3.838197,0,0.6153401,-0.6153401,6.197195,44.26559,0.1556225,2.639279,1.528228,0,5.748482
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.5132976,0.5132976,0,0,0,0.5132976,527.7841,0,0,2.709104,0.5403133,0.5132976,0,0,8.224908,3.222857,2.16879,0,2.16879,8.25469,58.96196,0.1555169,0.5646274,2.167283,0,5.931961
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,3.195503,3.195503,5,0,1.53,3.195503,99.61856,0,0,3.183314,0,0,1.804497,1.714272,6.056118,5.174768,4.897586,0,4.897586,12.90095,92.14944,0.1556343,3.515054,2.546651,5,8.358083
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.440953,2.440953,0,0,0,2.440953,104.7842,0,0,2.557733,2.569424,2.440953,0,0,1.158532,9.582596,0,0.01169072,-0.01169072,12.88863,92.06142,0.1556343,2.685048,2.046186,0,12.14033
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.7161319,0.7161319,0,0,0,0.7161319,278.1374,0.06648643,0,1.991831,0.7538231,0.7161319,0,0,1.171521,9.570905,1.171521,0,1.171521,14.00003,100,0.1555774,0.7877451,1.593465,0,11.56274
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.20625,1.20625,0,0,0,1.20625,77.50607,0,2.220446E-16,0.934917,1.269737,1.20625,0,0,0,10.62527,0,0.33482,-0.33482,13.6471,97.47906,0.1555774,1.326875,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.015922,3.015922,0,0,0,3.015922,27.6142,0,4.440892E-16,0.8328227,3.174655,3.015922,0,0,0.3720222,10.29045,0,2.341832,-2.341832,11.17859,79.8469,0.1555774,3.317514,0.6662582,0,11.12328
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.8614039,0.8614039,0,0,0,0.8614039,111.1172,0,0,0.9571678,0.906741,0.8614039,0,0,2.974058,7.948622,0.05042688,0,0.05042688,11.22643,80.18861,0.1555749,0.9475443,0.7657343,0,8.90579
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.324417,2.324417,0,0,0,2.324417,17.84802,0,4.440892E-16,0.4148625,2.446755,2.324417,0,0,2.923631,7.994006,0,2.031893,-2.031893,9.084625,64.89005,0.1555749,2.556859,0.33189,0,8.408869
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.382786,1.382786,0,0,0,1.382786,0,0,0,0,1.455564,1.382786,0,0,5.18129,5.962113,0,1.455564,-1.455564,7.550325,53.93079,0.1555749,1.521065,0,0,5.962113
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.072882,3.072882,5,0,1.53,3.072882,0,0,0,0,0,0,1.927118,1.830762,6.798584,4.506549,1.830762,0,1.830762,9.287139,66.33657,0.1556684,3.380171,0,5,4.506549
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.967822,6.154235,3.33,0,3.33,12.44625,88.90163,0.1557201,0,0,5,6.154235
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637822,9.151235,0,0,0,12.44625,88.90163,0.1557201,0,0,0,9.151235
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.03553523,0.03553523,0,0,0,0.03553523,0,0,6.938894E-18,0,0.03740551,0.03553523,0,0,1.637822,9.151235,0,0.03740551,-0.03740551,12.40683,88.62,0.1557201,0.03908875,0,0,9.151235
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.424696,0.424696,0,0,0,0.424696,0,0,5.551115E-17,0,0.4470484,0.424696,0,0,1.679383,9.11383,0,0.4470484,-0.4470484,11.93559,85.25408,0.1557201,0.4671656,0,0,9.11383
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.2474676,0.2474676,0,0,0,0.2474676,0,0,5.551115E-17,0,0.2604922,0.2474676,0,0,2.176104,8.66678,0,0.2604922,-0.2604922,11.66101,83.29278,0.1557201,0.2722144,0,0,8.66678
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.465539,8.406289,0,0,0,11.66101,83.29278,0.1557201,0,0,0,8.406289
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.465539,8.406289,0,0,0,11.66101,83.29278,0.1557201,0,0,0,8.406289
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.5603987,0.5603987,0,0,0,0.5603987,0,0,0,0,0.5898933,0.5603987,0,0,2.465539,8.406289,0,0.5898933,-0.5898933,11.03921,78.85134,0.1557201,0.6164386,0,0,8.406289
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120976,7.816395,0,0,0,11.03921,78.85134,0.1557201,0,0,0,7.816395
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1019036,0.1019036,0,0,0,0.1019036,0,0,1.387779E-17,0,0.107267,0.1019036,0,0,3.120976,7.816395,0,0.107267,-0.107267,10.92614,78.0437,0.1557201,0.112094,0,0,7.816395
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.5664487,0.5664487,0,0,0,0.5664487,77.90645,0,0,0.4413001,0.5962619,0.5664487,0,0,3.240162,7.709128,0,0.1549618,-0.1549618,10.7628,76.87696,0.1557201,0.6230937,0.3530401,0,8.150429
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.370354,1.370354,0,0,0,1.370354,82.17325,0,2.220446E-16,1.126065,1.442478,1.370354,0,0,3.412342,7.554167,0,0.3164136,-0.3164136,10.42927,74.49461,0.1557201,1.50739,0.9008517,0,8.680231
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.3993636,0.3993636,0,0,0,0.3993636,584.7693,0,0,2.335356,0.4203828,0.3993636,0,0,3.763912,7.237753,1.914973,0,1.914973,12.24597,87.47104,0.1556272,0.4393,1.868285,0,9.573109
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.089467,2.089467,0,0,0,2.089467,153.0723,0,0,3.198395,2.199439,2.089467,0,0,1.848939,8.961229,0.9989567,0,0.9989567,13.19366,94.24026,0.1555788,2.298413,2.558716,0,12.15962
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.5048281,0.5048281,0,0,0,0.5048281,838.7002,2.852614,0,4.233994,0.531398,0.5048281,0,0,0.8499824,9.86029,0.8499824,0,0.8499824,14.00003,100,0.1555376,0.5553109,3.387196,0,14.09428
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.226041,1.226041,0,0,0,1.226041,432.2943,4.009536,0,5.300105,1.290569,1.226041,0,0,0,10.62527,0,0,0,14.00003,100,0.1555376,1.348645,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.040289,2.040289,0,0,0,2.040289,267.728,3.314752,0,5.462424,2.147673,2.040289,0,0,0,10.62527,0,0,0,14.00003,100,0.1555376,2.244318,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.914837,1.914837,0,0,0,1.914837,251.3727,2.79776,0,4.813379,2.015618,1.914837,0,0,0,10.62527,0,0,0,14.00003,100,0.1555376,2.106321,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1555376,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.457184,1.457184,0,0,0,1.457184,228.6631,1.798164,0,3.332042,1.533878,1.457184,0,0,0,10.62527,0,0,0,14.00003,100,0.1555376,1.602903,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,2.525034,2.525034,0,0,0,2.525034,76.35714,0,4.440892E-16,1.928044,2.657931,2.525034,0,0,0,10.62527,0,0.7298869,-0.7298869,13.23066,94.50452,0.1555376,2.777538,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.648309,1.648309,0,0,0,1.648309,56.7716,0,0,0.9357716,1.735062,1.648309,0,0,0.8109854,9.895388,0,0.7992909,-0.7992909,12.38813,88.48649,0.1555376,1.81314,0.7486173,0,10.83116
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,8.191971,8.191971,5,0,1.53,8.191971,0,0,0,0,3.359969,3.19197,0,0,1.699086,9.096096,0,3.359969,-3.359969,8.846415,63.18855,0.1555376,9.011168,0,5,9.096096
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.603151,2.603151,5,0,1.53,2.603151,0,0,0,0,0,0,2.396849,2.277007,5.432385,5.736127,2.277007,0,2.277007,11.00657,78.61823,0.1556536,2.863466,0,5,5.736127
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,6.077692,6.077692,5,0,1.53,6.077692,0,0,0,0,1.134412,1.077692,0,0,3.155378,7.785434,0,1.134412,-1.134412,9.810798,70.07699,0.1556536,6.685461,0,5,7.785434
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.8192818,0.8192818,4.324545,0,1.345601,0.8192818,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.415836,6.651021,3.33,0,3.33,12.96991,92.64205,0.1557823,0.9012099,0,5,6.651021
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.5013656,0.5013656,0,0,0,0.5013656,0,0,0,0,0.5277532,0.5013656,0,0,1.085836,9.648022,0,0.5277532,-0.5277532,12.41361,88.66848,0.1557823,0.5515021,0,0,9.648022
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2054583,0.2054583,0,0,0,0.2054583,0,0,2.775558E-17,0,0.2162719,0.2054583,0,0,1.672229,9.120268,0,0.2162719,-0.2162719,12.18564,87.04012,0.1557823,0.2260042,0,0,9.120268
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.6998456,0.6998456,0,0,0,0.6998456,0,0,1.110223E-16,0,0.7366795,0.6998456,0,0,1.912531,8.903996,0,0.7366795,-0.7366795,11.40911,81.49351,0.1557823,0.76983,0,0,8.903996
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.4076455,0.4076455,0,0,0,0.4076455,0,0,0,0,0.4291005,0.4076455,0,0,2.731064,8.167316,0,0.4291005,-0.4291005,10.9568,78.26271,0.1557823,0.4484101,0,0,8.167316
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2838762,0.2838762,0,0,0,0.2838762,0,0,5.551115E-17,0,0.298817,0.2838762,0,0,3.207842,7.738216,0,0.298817,-0.298817,10.64182,76.01286,0.1557823,0.3122638,0,0,7.738216
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.09974637,0.09974637,0,0,0,0.09974637,0,0,1.387779E-17,0,0.1049962,0.09974637,0,0,3.539861,7.439399,0,0.1049962,-0.1049962,10.53115,75.22231,0.1557823,0.109721,0,0,7.439399
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.6499224,0.6499224,0,0,0,0.6499224,0,0,1.110223E-16,0,0.6841289,0.6499224,0,0,3.656523,7.334403,0,0.6841289,-0.6841289,9.81001,70.07136,0.1557823,0.7149147,0,0,7.334403
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1550494,0.1550494,0,0,0,0.1550494,0,0,2.775558E-17,0,0.1632099,0.1550494,0,0,4.416667,6.650274,0,0.1632099,-0.1632099,9.637972,68.84252,0.1557823,0.1705543,0,0,6.650274
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.5609582,0.5609582,0,0,0,0.5609582,0,0,0,0,0.5904823,0.5609582,0,0,4.598011,6.487064,0,0.5904823,-0.5904823,9.015549,64.39665,0.1557823,0.617054,0,0,6.487064
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,5.254102,5.896582,1.347837,0,1.347837,10.29422,73.52999,0.1557171,0,1.078269,0,7.244419
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.189646,2.189646,0,0,0,2.189646,126.4137,0,0,2.768013,2.30489,2.189646,0,0,3.906266,7.109635,0.4631229,0,0.4631229,10.73358,76.66824,0.1556947,2.40861,2.21441,0,9.877648
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.397397,2.397397,0,0,0,2.397397,141.5804,0,0,3.394244,2.523576,2.397397,0,0,3.443143,7.526446,0.8706684,0,0.8706684,11.55956,82.56815,0.1556526,2.637136,2.715395,0,10.92069
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.075495,2.075495,0,0,0,2.075495,196.2849,0,0,4.073883,2.184731,2.075495,0,0,2.572474,8.310047,1.889151,0,1.889151,13.35177,95.3696,0.1555614,2.283044,3.259106,0,12.38393
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.3880894,0.3880894,0,0,0,0.3880894,1286.606,3.901342,0,4.99318,0.4085152,0.3880894,0,0,0.6833232,10.01028,0.6833232,0,0.6833232,14.00003,100,0.1555284,0.4268983,3.994544,0,15.00346
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.473762,1.473762,0,0,0,1.473762,287.4984,2.685713,0,4.237041,1.551328,1.473762,0,0,0,10.62527,0,0,0,14.00003,100,0.1555284,1.621138,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1555284,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.7985888,0.7985888,0,0,0,0.7985888,472.6187,2.933661,0,3.774281,0.8406198,0.7985888,0,0,0,10.62527,0,0,0,14.00003,100,0.1555284,0.8784477,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.191234,1.191234,0,0,0,1.191234,271.7363,1.983084,0,3.237015,1.253931,1.191234,0,0,0,10.62527,0,0,0,14.00003,100,0.1555284,1.310357,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.768289,1.768289,0,0,0,1.768289,100.4602,0,0,1.776427,1.861357,1.768289,0,0,0,10.62527,0,0.08493003,-0.08493003,13.9105,99.36054,0.1555284,1.945118,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.598268,1.598268,0,0,0,1.598268,43.98,0,0,0.7029183,1.682388,1.598268,0,0,0.0943667,10.54034,0,0.9794692,-0.9794692,12.87805,91.98591,0.1555284,1.758095,0.5623346,0,11.24326
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.9143369,0.9143369,0,0,0,0.9143369,0,0,1.110223E-16,0,0.9624599,0.9143369,0,0,1.182666,9.560875,0,0.9624599,-0.9624599,11.86353,84.73933,0.1555284,1.005771,0,0,9.560875
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.241748,0.241748,0,0,0,0.241748,0,0,0,0,0.2544715,0.241748,0,0,2.252066,8.598415,0,0.2544715,-0.2544715,11.59529,82.82336,0.1555284,0.2659228,0,0,8.598415
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.792923,2.792923,0,0,0,2.792923,0,0,4.440892E-16,0,2.939919,2.792923,0,0,2.534812,8.343944,0,2.939919,-2.939919,8.496347,60.68807,0.1555284,3.072216,0,0,8.343944
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,3.187924,3.187924,5,0,1.53,3.187924,0,0,0,0,0,0,1.812076,1.721473,5.801389,5.404024,1.721473,0,1.721473,10.12948,72.35328,0.1556158,3.506716,0,5,5.404024
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.4468195,0.4468195,3.952083,0,1.243919,0.4468195,0,0,0,0,0,0,3.505263,3.33,4.079916,6.953349,3.33,0,3.33,13.28859,94.91834,0.1557092,0.4915015,0,5,6.953349
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.3128015,0.3128015,0,0,0,0.3128015,0,0,5.551115E-17,0,0.3292648,0.3128015,0,0,0.7499166,9.950349,0,0.3292648,-0.3292648,12.94152,92.43924,0.1557092,0.3440817,0,0,9.950349
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.345535,0.345535,0,0,0,0.345535,0,0,5.551115E-17,0,0.363721,0.345535,0,0,1.115766,9.621084,0,0.363721,-0.363721,12.55812,89.7007,0.1557092,0.3800885,0,0,9.621084
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.4061109,0.4061109,0,0,0,0.4061109,0,0,0,0,0.4274852,0.4061109,0,0,1.519901,9.257363,0,0.4274852,-0.4274852,12.10751,86.48207,0.1557092,0.446722,0,0,9.257363
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1789858,0.1789858,0,0,0,0.1789858,0,0,2.775558E-17,0,0.1884061,0.1789858,0,0,1.994884,8.829878,0,0.1884061,-0.1884061,11.90892,85.06352,0.1557092,0.1968843,0,0,8.829878
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.204224,8.641472,0,0,0,11.90892,85.06352,0.1557092,0,0,0,8.641472
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.204224,8.641472,0,0,0,11.90892,85.06352,0.1557092,0,0,0,8.641472
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.30342,0.30342,0,0,0,0.30342,0,0,5.551115E-17,0,0.3193895,0.30342,0,0,2.204224,8.641472,0,0.3193895,-0.3193895,11.57225,82.65877,0.1557092,0.333762,0,0,8.641472
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.224838,0.224838,0,0,0,0.224838,0,0,2.775558E-17,0,0.2366716,0.224838,0,0,2.559102,8.322083,0,0.2366716,-0.2366716,11.32278,80.87682,0.1557092,0.2473218,0,0,8.322083
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,2.82207,8.085411,0.6307847,0,0.6307847,11.92119,85.1512,0.1556788,0,0.5046277,0,8.716196
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.6250071,0.6250071,0,0,0,0.6250071,219.8966,0,0,1.374369,0.6579022,0.6250071,0,0,2.191285,8.653117,0.716467,0,0.716467,12.60089,90.0062,0.1556443,0.6875078,1.099495,0,10.02749
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.988533,2.988533,0,0,0,2.988533,37.25771,0,0,1.113459,3.145824,2.988533,0,0,1.474818,9.297937,0,2.032365,-2.032365,10.45859,74.70407,0.1556443,3.287386,0.8907672,0,10.4114
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,3.360482,3.360482,5,0,1.53,3.360482,39.29718,0,0,1.320575,0,0,1.639518,1.557542,3.733002,7.265572,2.878117,0,2.878117,13.18901,94.20704,0.1557772,3.696531,1.05646,5,8.586147
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.03225817,0.03225817,0,0,0,0.03225817,8364.67,1.809448,0,2.69829,0.03395597,0.03225817,0,0,0.8548856,9.855877,0.8548856,0,0.8548856,14.00003,100,0.155736,0.03548399,2.158632,0,12.55417
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,4.213659,4.213659,1.25,0,0.50625,4.213659,99.85006,1.0877,0,4.207341,3.119641,2.963659,0,0,0,10.62527,0,0,0,14.00003,100,0.155736,4.635025,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.573364,1.573364,0,0,0,1.573364,266.7941,2.54147,0,4.197642,1.656173,1.573364,0,0,0,10.62527,0,0,0,14.00003,100,0.155736,1.7307,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.086267,1.086267,0,0,0,1.086267,279.7546,1.895443,0,3.038882,1.143439,1.086267,0,0,0,10.62527,0,0,0,14.00003,100,0.155736,1.194894,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.8497469,0.8497469,0,0,0,0.8497469,280.1465,1.486066,0,2.380537,0.8944704,0.8497469,0,0,0,10.62527,0,0,0,14.00003,100,0.155736,0.9347215,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.433305,2.433305,0,0,0,2.433305,80.59683,0,0,1.961167,2.561374,2.433305,0,0,0,10.62527,0,0.6002069,-0.6002069,13.36735,95.48091,0.155736,2.676636,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0,0,0.5232121,0,0,0,0,0.6668966,10.02507,0.5232121,0,0.5232121,13.86372,99.02635,0.1557108,0,0.4185697,0,10.54828
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.6717359,0.6717359,0,0,0,0.6717359,0,0,1.110223E-16,0,0.7070904,0.6717359,0,0,0.1436845,10.49596,0,0.7070904,-0.7070904,13.11838,93.70251,0.1557108,0.7389095,0,0,10.49596
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.565336,1.565336,0,0,0,1.565336,0,0,2.220446E-16,0,1.647722,1.565336,0,0,0.9293405,9.788868,0,1.647722,-1.647722,11.38153,81.29646,0.1557108,1.721869,0,0,9.788868
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.347818,1.347818,0,0,0,1.347818,0,0,2.220446E-16,0,1.418756,1.347818,0,0,2.760142,8.141146,0,1.418756,-1.418756,9.886027,70.61434,0.1557108,1.482599,0,0,8.141146
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.861028,2.861028,0,0,0,2.861028,0,0,4.440892E-16,0,3.011609,2.861028,0,0,4.336537,6.722391,0,3.011609,-3.011609,6.711513,47.93929,0.1557108,3.147131,0,0,6.722391
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.3426414,0.3426414,0,0,0,0.3426414,0,0,0,0,0.3606752,0.3426414,0,0,7.682769,3.710782,0,0.3606752,-0.3606752,6.331328,45.22368,0.1557108,0.3769056,0,0,3.710782
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.227169,0.227169,0,0,0,0.227169,0,0,2.775558E-17,0,0.2391252,0.227169,0,0,8.08352,3.350107,0,0.2391252,-0.2391252,6.079268,43.42326,0.1557108,0.2498859,0,0,3.350107
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.007124902,0.007124902,0,0,0,0.007124902,0,0,0,0,0.007499897,0.007124902,0,0,8.349215,3.110981,0,0.007499897,-0.007499897,6.071362,43.36679,0.1557108,0.007837392,0,0,3.110981
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.4301062,0.4301062,0,0,0,0.4301062,0,0,5.551115E-17,0,0.4527434,0.4301062,0,0,8.357548,3.103482,0,0.4527434,-0.4527434,5.594129,39.95798,0.1557108,0.4731168,0,0,3.103482
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.2411993,0.2411993,0,0,0,0.2411993,0,0,2.775558E-17,0,0.253894,0.2411993,0,0,8.860596,2.650738,0,0.253894,-0.253894,5.326501,38.04636,0.1557108,0.2653192,0,0,2.650738
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.1427,2.396844,0,0,0,5.326501,38.04636,0.1557108,0,0,0,2.396844
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.1427,2.396844,0,0,0,5.326501,38.04636,0.1557108,0,0,0,2.396844
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.09423375,0.09423375,0,0,0,0.09423375,0,0,0,0,0.09919342,0.09423375,0,0,9.1427,2.396844,0,0.09919342,-0.09919342,5.221942,37.29951,0.1557108,0.1036571,0,0,2.396844
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.3901289,0.3901289,0,0,0,0.3901289,0,0,0,0,0.4106619,0.3901289,0,0,9.252915,2.297651,0,0.4106619,-0.4106619,4.789066,34.20755,0.1557108,0.4291417,0,0,2.297651
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.8270948,0.8270948,0,0,0,0.8270948,163.5096,0,0,1.35238,0.8706261,0.8270948,0,0,9.709206,1.886989,0.4817536,0,0.4817536,5.246098,37.47205,0.1556877,0.9098042,1.081904,0,3.239368
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.15572,2.15572,0,0,0,2.15572,118.8756,0,0,2.562624,2.269179,2.15572,0,0,9.227452,2.320567,0.2934455,0,0.2934455,5.524485,39.46053,0.1556735,2.371292,2.050099,0,4.883191
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,0,0,3.343076,0,0,0,0,8.934007,2.584668,3.343076,0,3.343076,8.696006,62.1142,0.1555129,0,2.674461,0,5.927744
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,0,0,4.367622,0,0,0,0,5.59093,5.593437,4.367622,0,4.367622,12.8395,91.7105,0.1553034,0,3.494098,0,9.96106
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.850895,1.850895,0,0,0,1.850895,279.5754,2.003028,0,5.174646,1.94831,1.850895,0,0,1.223308,9.524297,1.223308,0,1.223308,14.00003,100,0.1552449,2.035984,4.139717,0,14.69894
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552449,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.624743,1.624743,0,0,0,1.624743,319.4082,3.479305,0,5.18956,1.710255,1.624743,0,0,0,10.62527,0,0,0,14.00003,100,0.1552449,1.787217,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.466171,2.466171,0,0,0,2.466171,180.5064,1.855627,0,4.451596,2.595969,2.466171,0,0,0,10.62527,0,0,0,14.00003,100,0.1552449,2.712788,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552449,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.442297,2.442297,0,0,0,2.442297,87.9483,0,0,2.147959,2.570839,2.442297,0,0,0,10.62527,0,0.4228801,-0.4228801,13.55427,96.81605,0.1552449,2.686527,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.3069643,0.3069643,0,0,0,0.3069643,241.8846,0,0,0.7424994,0.3231203,0.3069643,0,0,0.4698668,10.20239,0.4193791,0,0.4193791,13.95213,99.65788,0.1552248,0.3376607,0.5939995,0,10.94489
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,3.634232,3.634232,3.687377,0,1.171654,3.634232,0,1.179612E-16,0,0,0,0,0.0531449,0.05048766,0.05048766,10.57983,0.05048766,0,0.05048766,14.00003,100,0.1552273,3.997656,0,5,10.57983
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,4.429061,4.429061,4.429061,0,1.374134,4.429061,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552273,4.871967,0,5,10.62527
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,3.406643,3.406643,3.406643,0,1.095013,3.406643,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552273,3.747307,0,5,10.62527
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552273,0,0,0,10.62527
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.6163096,0.6163096,0,0,0,0.6163096,0,0,0,0,0.648747,0.6163096,0,0,0,10.62527,0,0.648747,-0.648747,13.31619,95.11544,0.1552273,0.6779406,0,0,10.62527
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1635676,0.1635676,0,0,0,0.1635676,0,0,0,0,0.1721765,0.1635676,0,0,0.72083,9.976527,0,0.1721765,-0.1721765,13.1347,93.81909,0.1552273,0.1799244,0,0,9.976527
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9121372,9.804351,0,0,0,13.1347,93.81909,0.1552273,0,0,0,9.804351
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.3911102,0.3911102,0,0,0,0.3911102,0,0,5.551115E-17,0,0.411695,0.3911102,0,0,0.9121372,9.804351,0,0.411695,-0.411695,12.70073,90.71935,0.1552273,0.4302213,0,0,9.804351
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1851984,0.1851984,0,0,0,0.1851984,0,0,2.775558E-17,0,0.1949456,0.1851984,0,0,1.369576,9.392655,0,0.1949456,-0.1949456,12.49524,89.25156,0.1552273,0.2037182,0,0,9.392655
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1907261,0.1907261,0,0,0,0.1907261,0,0,2.775558E-17,0,0.2007644,0.1907261,0,0,1.586182,9.19771,0,0.2007644,-0.2007644,12.28362,87.73996,0.1552273,0.2097988,0,0,9.19771
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1647183,0.1647183,0,0,0,0.1647183,0,0,2.775558E-17,0,0.1733877,0.1647183,0,0,1.809254,8.996945,0,0.1733877,-0.1733877,12.10085,86.43449,0.1552273,0.1811902,0,0,8.996945
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.001907,8.823558,0,0,0,12.10085,86.43449,0.1552273,0,0,0,8.823558
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.6316887,0.6316887,0,0,0,0.6316887,0,0,0,0,0.6649355,0.6316887,0,0,2.001907,8.823558,0,0.6649355,-0.6649355,11.39995,81.42804,0.1552273,0.6948576,0,0,8.823558
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,2.740724,8.158623,1.319083,0,1.319083,12.65134,90.36654,0.1551643,0,1.055266,0,9.477706
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.426562,2.426562,0,0,0,2.426562,109.0359,0,0,2.645823,2.554276,2.426562,0,0,1.421641,9.345798,0.09154734,0,0.09154734,12.73819,90.98689,0.1551599,2.669218,2.116658,0,11.99162
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.811433,1.811433,0,0,0,1.811433,207.1269,0.5151001,0,3.751966,1.906772,1.811433,0,0,1.330094,9.42819,1.330094,0,1.330094,14.00003,100,0.1550964,1.992576,3.001572,0,13.18016
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2576164,0.2576164,0,0,0,0.2576164,1516.57,3.635759,0,3.906934,0.2711751,0.2576164,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,0.283378,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.681574,1.681574,0,0,0,1.681574,313.3386,3.498942,0,5.26902,1.770077,1.681574,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,1.849731,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.488322,1.488322,0,0,0,1.488322,365.3995,3.871667,0,5.438323,1.566655,1.488322,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,1.637155,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,2.528974,2.528974,0,0,0,2.528974,204.8628,2.51885,0,5.180928,2.662078,2.528974,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,2.781872,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.5115369,0.5115369,0,0,0,0.5115369,882.2785,3.97472,0,4.51318,0.5384599,0.5115369,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,0.5626906,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.379281,1.379281,0,0,0,1.379281,236.847,1.814911,0,3.266785,1.451875,1.379281,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,1.517209,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.736459,1.736459,0,0,0,1.736459,120.2427,0.2601139,0,2.087966,1.827852,1.736459,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,1.910105,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.4391966,0.4391966,0,0,0,0.4391966,182.6336,0.3398082,0,0.8021204,0.4623123,0.4391966,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,0.4831163,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1550964,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.056018,2.056018,0,0,0,2.056018,0,0,4.440892E-16,0,2.16423,2.056018,0,0,0,10.62527,0,2.16423,-2.16423,11.71873,83.70505,0.1550964,2.26162,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.586105,1.586105,0,0,0,1.586105,0,0,2.220446E-16,0,1.669585,1.586105,0,0,2.4047,8.461044,0,1.669585,-1.669585,9.958834,71.13438,0.1550964,1.744716,0,0,8.461044
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.259793,6.79146,0,0,0,9.958834,71.13438,0.1550964,0,0,0,6.79146
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.4977513,0.4977513,0,0,0,0.4977513,0,0,1.110223E-16,0,0.5239487,0.4977513,0,0,4.259793,6.79146,0,0.5239487,-0.5239487,9.406543,67.18945,0.1550964,0.5475264,0,0,6.79146
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.0996954,0.0996954,0,0,0,0.0996954,0,0,1.387779E-17,0,0.1049425,0.0996954,0,0,4.841959,6.267511,0,0.1049425,-0.1049425,9.295923,66.39932,0.1550964,0.1096649,0,0,6.267511
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2852014,0.2852014,0,0,0,0.2852014,0,0,0,0,0.3002121,0.2852014,0,0,4.958561,6.162569,0,0.3002121,-0.3002121,8.979472,64.13896,0.1550964,0.3137216,0,0,6.162569
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.29213,5.862357,0,0,0,8.979472,64.13896,0.1550964,0,0,0,5.862357
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.261094,1.261094,0,0,0,1.261094,0,0,0,0,1.327468,1.261094,0,0,5.29213,5.862357,0,1.327468,-1.327468,7.580199,54.14417,0.1550964,1.387204,0,0,5.862357
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.6572978,0.6572978,0,0,0,0.6572978,0,0,1.110223E-16,0,0.6918924,0.6572978,0,0,6.767095,4.534889,0,0.6918924,-0.6918924,6.85088,48.93476,0.1550964,0.7230276,0,0,4.534889
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2839525,0.2839525,0,0,0,0.2839525,0,0,5.551115E-17,0,0.2988974,0.2839525,0,0,7.535864,3.842997,0,0.2988974,-0.2988974,6.535814,46.6843,0.1550964,0.3123478,0,0,3.842997
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.5105125,0.5105125,0,0,0,0.5105125,0,0,1.110223E-16,0,0.5373815,0.5105125,0,0,7.867972,3.544099,0,0.5373815,-0.5373815,5.969365,42.63823,0.1550964,0.5615637,0,0,3.544099
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02072066,0.02072066,0,0,0,0.02072066,0,0,3.469447E-18,0,0.02181122,0.02072066,0,0,8.465063,3.006718,0,0.02181122,-0.02181122,5.946373,42.47401,0.1550964,0.02279272,0,0,3.006718
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,3.460455,3.460455,5,0,1.53,3.460455,40.60884,0,0,1.405251,0,0,1.539545,1.462567,8.489297,2.984907,2.867818,0,2.867818,8.667025,61.9072,0.1552278,3.806501,1.124201,5,4.390158
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.466245,2.466245,4.898735,0,1.502355,2.466245,109.8367,0,0,2.708843,0,0,2.43249,2.310865,5.621479,5.565943,5.019708,0,5.019708,13.42914,95.92223,0.1553284,2.712869,2.167074,5,8.274786
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.7378365,0.7378365,0,0,0,0.7378365,458.1909,2.002259,0,3.3807,0.7766701,0.7378365,0,0,0.6017709,10.08368,0.6017709,0,0.6017709,14.00003,100,0.1552997,0.8116202,2.70456,0,13.46438
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.175955,1.175955,0,0,0,1.175955,349.9037,2.876862,0,4.11471,1.237847,1.175955,0,0,0,10.62527,0,0,0,14.00003,100,0.1552997,1.293551,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1543113,0.1543113,0,0,0,0.1543113,2879.253,4.280579,0,4.443012,0.1624329,0.1543113,0,0,0,10.62527,0,0,0,14.00003,100,0.1552997,0.1697424,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.8350223,0.8350223,0,0,0,0.8350223,554.5555,3.751691,0,4.630662,0.8789708,0.8350223,0,0,0,10.62527,0,0,0,14.00003,100,0.1552997,0.9185245,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552997,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.6285985,0.6285985,0,0,0,0.6285985,607.9199,3.159692,0,3.821375,0.6616825,0.6285985,0,0,0,10.62527,0,0,0,14.00003,100,0.1552997,0.6914583,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1552997,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.432319,1.432319,0,0,0,1.432319,147.5083,0.6050856,0,2.112789,1.507704,1.432319,0,0,0,10.62527,0,0,0,14.00003,100,0.1552997,1.57555,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.954508,2.954508,0,0,0,2.954508,31.60388,0,4.440892E-16,0.9337393,3.110008,2.954508,0,0,0,10.62527,0,2.176269,-2.176269,11.70604,83.6144,0.1552997,3.249959,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,3.62644,3.62644,5,0,1.53,3.62644,0,0,0,0,0,0,1.37356,1.304882,2.418077,8.449005,1.304882,0,1.304882,12.94396,92.45667,0.1553654,3.989084,0,5,8.449005
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.408288,2.408288,0,0,0,2.408288,0,0,0,0,2.53504,2.408288,0,0,1.113195,9.623399,0,2.53504,-2.53504,10.27179,73.3698,0.1553654,2.649117,0,0,9.623399
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.8519958,0.8519958,0,0,0,0.8519958,0,0,1.110223E-16,0,0.8968377,0.8519958,0,0,3.929906,7.088359,0,0.8968377,-0.8968377,9.326442,66.61731,0.1553654,0.9371954,0,0,7.088359
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.058874,2.058874,0,0,0,2.058874,0,0,0,0,2.167236,2.058874,0,0,4.926392,6.191522,0,2.167236,-2.167236,7.041975,50.29972,0.1553654,2.264761,0,0,6.191522
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.3116403,0.3116403,0,0,0,0.3116403,0,0,0,0,0.3280424,0.3116403,0,0,7.334432,4.024286,0,0.3280424,-0.3280424,6.696188,47.82982,0.1553654,0.3428043,0,0,4.024286
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.698923,3.696244,0,0,0,6.696188,47.82982,0.1553654,0,0,0,3.696244
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.698923,3.696244,0,0,0,6.696188,47.82982,0.1553654,0,0,0,3.696244
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2869419,0.2869419,0,0,0,0.2869419,0,0,5.551115E-17,0,0.3020441,0.2869419,0,0,7.698923,3.696244,0,0.3020441,-0.3020441,6.377806,45.55566,0.1553654,0.3156361,0,0,3.696244
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.6542613,0.6542613,0,0,0,0.6542613,0,0,1.110223E-16,0,0.6886961,0.6542613,0,0,8.034528,3.394199,0,0.6886961,-0.6886961,5.651856,40.37032,0.1553654,0.7196875,0,0,3.394199
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.4702037,0.4702037,0,0,0,0.4702037,0,0,5.551115E-17,0,0.4949512,0.4702037,0,0,8.799746,2.705503,0,0.4949512,-0.4949512,5.130132,36.64373,0.1553654,0.517224,0,0,2.705503
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.4748257,0.4748257,0,0,0,0.4748257,0,0,0,0,0.4998165,0.4748257,0,0,9.349691,2.210552,0,0.4998165,-0.4998165,4.603279,32.8805,0.1553654,0.5223082,0,0,2.210552
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.6629208,0.6629208,0,0,0,0.6629208,0,0,0,0,0.6978114,0.6629208,0,0,9.905043,1.710735,0,0.6978114,-0.6978114,3.867721,27.62653,0.1553654,0.7292129,0,0,1.710735
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68039,1.012924,0,0,0,3.867721,27.62653,0.1553654,0,0,0,1.012924
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.93003,2.93003,5,0,1.53,2.93003,39.15725,0,0,1.147319,0,0,2.06997,1.966472,10.68039,1.012924,3.113791,0,3.113791,6.821723,48.72649,0.155511,3.223033,0.9178553,5,2.160243
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.707252,1.707252,4.908019,0,1.504889,1.707252,111.9765,0,0,1.911721,0,0,3.200767,3.040729,7.566598,3.815336,4.95245,0,4.95245,11.52003,82.28576,0.1556149,1.877978,1.529377,5,5.727057
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.746655,0.746655,0,0,0,0.746655,314.8416,0,0,2.350781,0.7859527,0.746655,0,0,2.614148,8.272541,1.564828,0,1.564828,13.00456,92.8895,0.1555404,0.8213206,1.880625,0,10.62332
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.898145,0,2.947465,0,0,0,0,1.04932,9.680886,1.04932,0,1.04932,14.00003,100,0.1554904,0,2.357972,0,12.62835
