Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.625519,2.625519,0,0,0,2.625519,167.7643,1.64098,0,4.404684,2.763704,2.625519,0,0,0,10.62527,0,0,0,14.00003,100,0.1554904,2.888071,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.098462,1.098462,0,0,0,1.098462,408.2472,3.328164,0,4.48444,1.156276,1.098462,0,0,0,10.62527,0,0,0,14.00003,100,0.1554904,1.208308,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.343942,1.343942,0,0,0,1.343942,268.4562,2.193221,0,3.607897,1.414676,1.343942,0,0,0,10.62527,0,0,0,14.00003,100,0.1554904,1.478337,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1691339,0.1691339,0,0,0,0.1691339,1819.787,2.89984,0,3.077876,0.1780356,0.1691339,0,0,0,10.62527,0,0,0,14.00003,100,0.1554904,0.1860473,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.893569,2.893569,0,0,0,2.893569,93.43197,0,0,2.703518,3.045862,2.893569,0,0,0,10.62527,0,0.3423436,-0.3423436,13.63917,97.42242,0.1554904,3.182926,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.446578,0,1.82696,0,0,0,0,0.3803818,10.28293,0.3803818,0,0.3803818,14.00003,100,0.1554724,0,1.461568,0,12.10989
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.27585,1.27585,0,0,0,1.27585,57.57795,0,0,0.7346082,1.343,1.27585,0,0,0,10.62527,0,0.6083917,-0.6083917,13.35873,95.41929,0.1554724,1.403435,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.5638008,0.5638008,0,0,0,0.5638008,0,0,1.110223E-16,0,0.5934745,0.5638008,0,0,0.6759908,10.01688,0,0.5934745,-0.5934745,12.73315,90.95089,0.1554724,0.6201808,0,0,10.01688
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.525009,1.525009,0,0,0,1.525009,0,0,2.220446E-16,0,1.605273,1.525009,0,0,1.335407,9.423408,0,1.605273,-1.605273,11.04104,78.86444,0.1554724,1.67751,0,0,9.423408
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119043,7.818135,0,0,0,11.04104,78.86444,0.1554724,0,0,0,7.818135
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119043,7.818135,0,0,0,11.04104,78.86444,0.1554724,0,0,0,7.818135
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.4251366,0.4251366,0,0,0,0.4251366,0,0,5.551115E-17,0,0.4475122,0.4251366,0,0,3.119043,7.818135,0,0.4475122,-0.4475122,10.56932,75.49503,0.1554724,0.4676503,0,0,7.818135
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.616279,7.370623,0,0,0,10.56932,75.49503,0.1554724,0,0,0,7.370623
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1267454,0.1267454,0,0,0,0.1267454,0,0,2.775558E-17,0,0.1334163,0.1267454,0,0,3.616279,7.370623,0,0.1334163,-0.1334163,10.42869,74.4905,0.1554724,0.13942,0,0,7.370623
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.6633706,0.6633706,0,0,0,0.6633706,0,0,1.110223E-16,0,0.6982849,0.6633706,0,0,3.764519,7.237207,0,0.6982849,-0.6982849,9.692635,69.23296,0.1554724,0.7297077,0,0,7.237207
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.6340201,0.6340201,0,0,0,0.6340201,0,0,1.110223E-16,0,0.6673895,0.6340201,0,0,4.540391,6.538922,0,0.6673895,-0.6673895,8.989144,64.20805,0.1554724,0.6974221,0,0,6.538922
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.4311301,0.4311301,0,0,0,0.4311301,0,0,5.551115E-17,0,0.4538212,0.4311301,0,0,5.281935,5.871532,0,0.4538212,-0.4538212,8.510775,60.79113,0.1554724,0.4742432,0,0,5.871532
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.4420662,0.4420662,0,0,0,0.4420662,0,0,5.551115E-17,0,0.4653328,0.4420662,0,0,5.786181,5.417711,0,0.4653328,-0.4653328,8.020271,57.28753,0.1554724,0.4862728,0,0,5.417711
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.303217,4.952378,0,0,0,8.020271,57.28753,0.1554724,0,0,0,4.952378
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2073323,0.2073323,0,0,0,0.2073323,0,0,2.775558E-17,0,0.2182446,0.2073323,0,0,6.303217,4.952378,0,0.2182446,-0.2182446,7.790221,55.64433,0.1554724,0.2280656,0,0,4.952378
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,3.254819,3.254819,5,0,1.53,3.254819,34.92555,0,0,1.136764,0,0,1.745181,1.657922,6.545712,4.734134,2.794685,0,2.794685,10.44149,74.58194,0.1556015,3.580301,0.9094108,5,5.870897
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.9573458,0.9573458,2.894229,0,0.9551246,0.9573458,199.613,2.220446E-16,0,1.910987,0,0,1.936884,1.840039,3.751026,7.249351,3.751026,0,3.751026,14.00003,100,0.1555756,1.05308,1.528789,5,9.160337
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.942595,1.942595,0,0,0,1.942595,172.9396,1.314678,0,3.359515,2.044837,1.942595,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,2.136854,2.687612,0,13.98479
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.6892406,0.6892406,0,0,0,0.6892406,608.0635,3.465504,0,4.19102,0.7255164,0.6892406,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,0.7581646,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.9435785,0.9435785,0,0,0,0.9435785,463.9734,3.384713,0,4.377953,0.9932406,0.9435785,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,1.037936,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,3.247435,3.247435,1.25,0,0.50625,3.247435,129.6919,2.109097,0,4.21166,2.102563,1.997435,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,3.572178,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.865531,1.865531,0,0,0,1.865531,169.1683,1.192169,0,3.155886,1.963717,1.865531,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,2.052084,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2446643,0.2446643,0,0,0,0.2446643,1091.636,2.413301,0,2.670843,0.2575414,0.2446643,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,0.2691308,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.6154448,0.6154448,0,0,0,0.6154448,262.7726,0.9693833,0,1.61722,0.6478366,0.6154448,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,0.6769893,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.3299701,0.3299701,0,0,0,0.3299701,168.8562,0.2098381,0,0.557175,0.3473369,0.3299701,0,0,0,10.62527,0,0,0,14.00003,100,0.1555756,0.3629671,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.333463,2.333463,0,0,0,2.333463,0,0,4.440892E-16,0,2.456277,2.333463,0,0,0,10.62527,0,2.456277,-2.456277,11.41088,81.50616,0.1555756,2.566809,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.145106,3.145106,5,0,1.53,3.145106,0,0,0,0,0,0,1.854894,1.762149,2.729196,8.168998,1.762149,0,1.762149,13.08261,93.447,0.1556636,3.459617,0,5,8.168998
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2569957,0.2569957,0,0,0,0.2569957,0,0,5.551115E-17,0,0.2705218,0.2569957,0,0,0.9670474,9.754931,0,0.2705218,-0.2705218,12.79745,91.41019,0.1556636,0.2826953,0,0,9.754931
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.333481,0.333481,0,0,0,0.333481,0,0,0,0,0.3510326,0.333481,0,0,1.267627,9.484409,0,0.3510326,-0.3510326,12.42743,88.76718,0.1556636,0.3668291,0,0,9.484409
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.5168332,0.5168332,0,0,0,0.5168332,0,0,0,0,0.5440349,0.5168332,0,0,1.657663,9.133377,0,0.5440349,-0.5440349,11.85397,84.67103,0.1556636,0.5685165,0,0,9.133377
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262147,8.589342,0,0,0,11.85397,84.67103,0.1556636,0,0,0,8.589342
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262147,8.589342,0,0,0,11.85397,84.67103,0.1556636,0,0,0,8.589342
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.3477929,0.3477929,0,0,0,0.3477929,0,0,5.551115E-17,0,0.3660978,0.3477929,0,0,2.262147,8.589342,0,0.3660978,-0.3660978,11.46807,81.9146,0.1556636,0.3825722,0,0,8.589342
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.08815642,0.08815642,0,0,0,0.08815642,0,0,0,0,0.09279624,0.08815642,0,0,2.668922,8.223245,0,0.09279624,-0.09279624,11.37025,81.21591,0.1556636,0.09697207,0,0,8.223245
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.2280358,0.2280358,0,0,0,0.2280358,0,0,2.775558E-17,0,0.2400376,0.2280358,0,0,2.772029,8.130448,0,0.2400376,-0.2400376,11.11723,79.40862,0.1556636,0.2508393,0,0,8.130448
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2924367,0.2924367,0,0,0,0.2924367,0,0,0,0,0.3078281,0.2924367,0,0,3.038738,7.89041,0,0.3078281,-0.3078281,10.79275,77.09091,0.1556636,0.3216803,0,0,7.89041
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.380769,7.582582,0,0,0,10.79275,77.09091,0.1556636,0,0,0,7.582582
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1487793,0.1487793,0,0,0,0.1487793,0,0,2.775558E-17,0,0.1566098,0.1487793,0,0,3.380769,7.582582,0,0.1566098,-0.1566098,10.62767,75.91177,0.1556636,0.1636573,0,0,7.582582
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,3.55478,7.425972,0.8665489,0,0.8665489,11.44975,81.78375,0.1556225,0,0.6932392,0,8.292521
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.3616705,0.3616705,0,0,0,0.3616705,187.9804,0,0,0.6798696,0.3807057,0.3616705,0,0,2.688231,8.205867,0.2991638,0,0.2991638,11.73356,83.81097,0.1556083,0.3978375,0.5438957,0,8.885736
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.69792,1.69792,0,0,0,1.69792,101.8418,0,0,1.729193,1.787285,1.69792,0,0,2.389067,8.475114,0,0.05809176,-0.05809176,11.67233,83.37359,0.1556083,1.867712,1.383354,0,10.20431
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.38832,2.38832,0,0,0,2.38832,82.27734,0,0,1.965046,2.514021,2.38832,0,0,2.453613,8.417023,0,0.5489748,-0.5489748,11.09366,79.24024,0.1556083,2.627152,1.572037,0,10.38207
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,3.10891,3.10891,5,0,1.53,3.10891,17.25934,0,0,0.5365773,0,0,1.89109,1.796535,3.063585,7.868048,2.333113,0,2.333113,13.30704,95.0501,0.1557196,3.419801,0.4292619,5,8.404625
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,3.736439,3.736439,1.679349,0,0.6234623,3.736439,77.5024,0,0,2.89583,2.165358,2.05709,0,0,0.7304724,9.967849,0.7304724,0,0.7304724,14.00003,100,0.1557246,4.110083,2.316664,5,12.86368
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.894985,1.894985,0,0,0,1.894985,84.37634,0,0,1.598919,1.994721,1.894985,0,0,0,10.62527,0,0.3958021,-0.3958021,13.58282,97.01992,0.1557246,2.084484,1.279135,0,12.22419
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.887696,1.887696,0,0,0,1.887696,75.02583,0,0,1.416259,1.987048,1.887696,0,0,0.4397801,10.22947,0,0.5707888,-0.5707888,12.98115,92.72233,0.1557246,2.076465,1.133008,0,11.64573
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.011258,3.011258,0,0,0,3.011258,13.58233,0,0,0.4089991,3.169745,3.011258,0,0,1.07399,9.658683,0,2.760746,-2.760746,10.07107,71.93607,0.1557246,3.312384,0.3271993,0,10.06768
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,4.141486,6.897937,0.4053723,0,0.4053723,10.45564,74.68299,0.1557054,0,0.3242978,0,7.303309
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.5469296,0.5469296,0,0,0,0.5469296,16.07007,0,0,0.08789199,0.5757154,0.5469296,0,0,3.736113,7.262772,0,0.4878234,-0.4878234,9.941429,71.01006,0.1557054,0.6016226,0.0703136,0,7.350664
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.577627,1.577627,0,0,0,1.577627,0,0,2.220446E-16,0,1.66066,1.577627,0,0,4.278139,6.774949,0,1.66066,-1.66066,8.190939,58.50659,0.1557054,1.73539,0,0,6.774949
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.248438,1.248438,0,0,0,1.248438,0,0,2.220446E-16,0,1.314146,1.248438,0,0,6.123317,5.114289,0,1.314146,-1.314146,6.805708,48.6121,0.1557054,1.373282,0,0,5.114289
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.583479,3.800143,0,0,0,6.805708,48.6121,0.1557054,0,0,0,3.800143
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,5.095091,5.095091,5,0,1.53,5.095091,0,0,0,0,0.1000955,0.09509069,0,0,7.583479,3.800143,0,0.1000955,-0.1000955,6.700198,47.85846,0.1557054,5.6046,0,5,3.800143
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.694696,3.700047,3.33,0,3.33,9.859314,70.42353,0.1557558,0,0,5,3.700047
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.3173122,0.3173122,3.822575,0,1.208563,0.3173122,0,0,0,0,0,0,3.505263,3.33,4.364696,6.697048,3.33,0,3.33,13.01843,92.98859,0.1558354,0.3490434,0,5,6.697048
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.9221446,0.9221446,0,0,0,0.9221446,0,0,0,0,0.9706785,0.9221446,0,0,1.034696,9.694048,0,0.9706785,-0.9706785,11.99524,85.68015,0.1558354,1.014359,0,0,9.694048
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1644742,0.1644742,0,0,0,0.1644742,0,0,0,0,0.1731307,0.1644742,0,0,2.113228,8.723369,0,0.1731307,-0.1731307,11.81275,84.3766,0.1558354,0.1809216,0,0,8.723369
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.305595,8.550239,0,0,0,11.81275,84.3766,0.1558354,0,0,0,8.550239
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.04930793,0.04930793,0,0,0,0.04930793,0,0,6.938894E-18,0,0.05190308,0.04930793,0,0,2.305595,8.550239,0,0.05190308,-0.05190308,11.75804,83.98582,0.1558354,0.05423872,0,0,8.550239
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.363266,8.498335,0,0,0,11.75804,83.98582,0.1558354,0,0,0,8.498335
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.000994,1.000994,0,0,0,1.000994,0,0,2.220446E-16,0,1.053678,1.000994,0,0,2.363266,8.498335,0,1.053678,-1.053678,10.64736,76.05244,0.1558354,1.101094,0,0,8.498335
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.356055,0.356055,0,0,0,0.356055,0,0,5.551115E-17,0,0.3747948,0.356055,0,0,3.534019,7.444657,0,0.3747948,-0.3747948,10.2523,73.23053,0.1558354,0.3916605,0,0,7.444657
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.642394,2.642394,0,0,0,2.642394,24.35655,0,4.440892E-16,0.6435962,2.781468,2.642394,0,0,3.950457,7.069862,0,2.137872,-2.137872,7.998781,57.13403,0.1558354,2.906634,0.514877,0,7.713459
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,6.32587,4.931991,1.186084,0,1.186084,9.123999,65.17129,0.1557792,0,0.9488673,0,6.118075
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.585047,1.585047,0,0,0,1.585047,133.4834,0,0,2.115774,1.66847,1.585047,0,0,5.139786,5.999467,0.4473035,0,0.4473035,9.548348,68.20235,0.155758,1.743551,1.692619,0,8.115241
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,0,0,3.153834,0,0,0,0,4.692482,6.40204,3.153834,0,3.153834,12.54034,89.57366,0.1556088,0,2.523067,0,9.555874
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,1.815583,0,3.354232,0,0,0,0,1.538648,9.240491,1.538648,0,1.538648,14.00003,100,0.1555361,0,2.683385,0,12.59472
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1555361,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2947354,0.2947354,0,0,0,0.2947354,1216.062,3.273918,0,3.584166,0.3102478,0.2947354,0,0,0,10.62527,0,0,0,14.00003,100,0.1555361,0.3242089,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.579892,2.579892,0,0,0,2.579892,143.7599,0.9931742,0,3.70885,2.715676,2.579892,0,0,0,10.62527,0,0,0,14.00003,100,0.1555361,2.837881,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.144754,1.144754,0,0,0,1.144754,249.9705,1.656544,0,2.861548,1.205005,1.144754,0,0,0,10.62527,0,0,0,14.00003,100,0.1555361,1.25923,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.427067,1.427067,0,0,0,1.427067,89.90486,0,2.220446E-16,1.283002,1.502176,1.427067,0,0,0,10.62527,0,0.2191731,-0.2191731,13.769,98.3498,0.1555361,1.569773,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.972958,2.972958,0,0,0,2.972958,19.91216,0,0,0.59198,3.129429,2.972958,0,0,0.2435257,10.4061,0,2.537449,-2.537449,11.09429,79.24479,0.1555361,3.270254,0.4735841,0,10.99808
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,4.762338,4.762338,5,0,1.53,4.762338,0,0,0,0,0,0,0.2376626,0.2257794,3.062914,7.868652,0.2257794,0,0.2257794,11.30849,80.77474,0.1555474,5.238571,0,5,7.868652
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.150715,1.150715,0,0,0,1.150715,0,0,2.220446E-16,0,1.211279,1.150715,0,0,2.837134,8.071854,0,1.211279,-1.211279,10.03169,71.65475,0.1555474,1.265787,0,0,8.071854
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.408187,1.408187,0,0,0,1.408187,0,0,2.220446E-16,0,1.482302,1.408187,0,0,4.183,6.860574,0,1.482302,-1.482302,8.469202,60.49418,0.1555474,1.549006,0,0,6.860574
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.207928,1.207928,0,0,0,1.207928,0,0,2.220446E-16,0,1.271503,1.207928,0,0,5.830003,5.378272,0,1.271503,-1.271503,7.12892,50.92075,0.1555474,1.328721,0,0,5.378272
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.230393,0.230393,0,0,0,0.230393,0,0,2.775558E-17,0,0.242519,0.230393,0,0,7.242785,4.106768,0,0.242519,-0.242519,6.873282,49.09477,0.1555474,0.2534323,0,0,4.106768
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.5249424,0.5249424,0,0,0,0.5249424,0,0,1.110223E-16,0,0.5525709,0.5249424,0,0,7.51225,3.864249,0,0.5525709,-0.5525709,6.290821,44.93435,0.1555474,0.5774366,0,0,3.864249
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.9004032,0.9004032,0,0,0,0.9004032,0,0,1.110223E-16,0,0.9477928,0.9004032,0,0,8.126218,3.311678,0,0.9477928,-0.9477928,5.29176,37.79821,0.1555474,0.9904435,0,0,3.311678
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.4354526,0.4354526,0,0,0,0.4354526,0,0,5.551115E-17,0,0.4583712,0.4354526,0,0,9.17932,2.363886,0,0.4583712,-0.4583712,4.808594,34.34703,0.1555474,0.4789979,0,0,2.363886
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.378748,0.378748,0,0,0,0.378748,0,0,0,0,0.3986821,0.378748,0,0,9.688622,1.905514,0,0.3986821,-0.3986821,4.388346,31.34527,0.1555474,0.4166228,0,0,1.905514
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.2319986,0.2319986,0,0,0,0.2319986,0,0,2.775558E-17,0,0.2442091,0.2319986,0,0,10.1316,1.506832,0,0.2442091,-0.2442091,4.130927,29.50657,0.1555474,0.2551985,0,0,1.506832
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40295,1.262623,0,0,0,4.130927,29.50657,0.1555474,0,0,0,1.262623
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1118579,0.1118579,0,0,0,0.1118579,0,0,1.387779E-17,0,0.1177452,0.1118579,0,0,10.40295,1.262623,0,0.1177452,-0.1177452,4.006813,28.62004,0.1555474,0.1230437,0,0,1.262623
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1236965,0.1236965,0,0,0,0.1236965,0,0,1.387779E-17,0,0.1302068,0.1236965,0,0,10.53377,1.144878,0,0.1302068,-0.1302068,3.869563,27.63968,0.1555474,0.1360662,0,0,1.144878
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,10.67845,1.014671,0.5593943,0,0.5593943,4.400251,31.4303,0.155521,0,0.4475155,0,1.574065
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.665765,1.665765,4.991888,0,1.527785,1.665765,50.94559,0,0,0.8486339,0,0,3.326122,3.159816,10.11905,1.518126,4.00845,0,4.00845,8.203,58.59274,0.155676,1.832342,0.6789071,5,2.36676
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.633841,1.633841,4.704567,0,1.449347,1.633841,70.04726,0,0,1.144461,0,0,3.070727,2.91719,6.110603,5.125731,4.061651,0,4.061651,12.05622,86.11569,0.1558018,1.797225,0.9155685,5,6.270192
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.178896,1.178896,0,0,0,1.178896,47.62901,0,0,0.5614965,1.240943,1.178896,0,0,2.048953,8.781217,0,0.6794468,-0.6794468,11.34002,80.99999,0.1558018,1.296786,0.4491972,0,9.342713
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,2.803893,8.10177,2.448305,0,2.448305,13.66269,97.59042,0.1556865,0,1.958644,0,10.55007
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.835014,1.835014,0,0,0,1.835014,89.10876,0,0,1.635158,1.931594,1.835014,0,0,0.3555887,10.30524,0,0.2964354,-0.2964354,13.35022,95.3585,0.1556865,2.018516,1.308127,0,11.9404
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,2.483521,2.483521,0,0,0,2.483521,50.48953,0,4.440892E-16,1.253918,2.614233,2.483521,0,0,0.6849613,10.00881,0,1.360315,-1.360315,11.91632,85.11639,0.1556865,2.731874,1.003135,0,11.26273
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,0.1759609,0,2.372383,0,0,0,0,2.196422,8.648494,2.196422,0,2.196422,14.00003,100,0.1555831,0,1.897907,0,11.02088
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,3.299505,3.299505,1.506118,0,0.5761701,3.299505,57.21392,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.1555831,3.629455,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.711746,2.711746,0,0,0,2.711746,34.25396,0,4.440892E-16,0.9288805,2.85447,2.711746,0,0,0,10.62527,0,1.925589,-1.925589,11.97028,85.50182,0.1555831,2.982921,0.7431044,0,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.509628,1.509628,0,0,0,1.509628,14.43536,0,2.220446E-16,0.2179203,1.589082,1.509628,0,0,2.139543,8.699685,0,1.371162,-1.371162,10.52495,75.17805,0.1555831,1.660591,0.1743362,0,8.917605
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.827898,2.827898,0,0,0,2.827898,0,0,4.440892E-16,0,2.976735,2.827898,0,0,3.663057,7.328523,0,2.976735,-2.976735,7.387194,52.76556,0.1555831,3.110688,0,0,7.328523
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.97054,4.351789,0,0,0,7.387194,52.76556,0.1555831,0,0,0,4.351789
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.489417,1.489417,0,0,0,1.489417,0,0,2.220446E-16,0,1.567807,1.489417,0,0,6.97054,4.351789,0,1.567807,-1.567807,5.73458,40.9612,0.1555831,1.638358,0,0,4.351789
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.073127,2.073127,0,0,0,2.073127,0,0,0,0,2.182239,2.073127,0,0,8.712547,2.783982,0,2.182239,-2.182239,3.434298,24.53065,0.1555831,2.28044,0,0,2.783982
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1687269,0.1687269,0,0,0,0.1687269,0,0,0,0,0.1776072,0.1687269,0,0,11.13726,0.6017421,0,0.1776072,-0.1776072,3.247083,23.1934,0.1555831,0.1855996,0,0,0.6017421
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.5753425,0.5753425,4.080606,0,1.279005,0.5753425,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.3346,0.4241349,3.33,0,3.33,6.406199,45.75847,0.1556859,0.6328768,0,5,0.4241349
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.0046,3.421135,3.33,0,3.33,9.565314,68.32353,0.1557359,0,0,5,3.421135
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.3339178,0.3339178,3.839181,0,1.213096,0.3339178,0,0,0,0,0,0,3.505263,3.33,4.674599,6.418135,3.33,0,3.33,12.72443,90.8886,0.1558163,0.3673096,0,5,6.418135
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.0951784,0.0951784,0,0,0,0.0951784,0,0,1.387779E-17,0,0.1001878,0.0951784,0,0,1.344599,9.415135,0,0.1001878,-0.1001878,12.61882,90.13426,0.1558163,0.1046962,0,0,9.415135
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.4170922,0.4170922,0,0,0,0.4170922,0,0,5.551115E-17,0,0.4390444,0.4170922,0,0,1.455919,9.314947,0,0.4390444,-0.4390444,12.15603,86.82861,0.1558163,0.4588014,0,0,9.314947
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.4052225,0.4052225,0,0,0,0.4052225,0,0,5.551115E-17,0,0.42655,0.4052225,0,0,1.943746,8.875903,0,0.42655,-0.42655,11.70641,83.61701,0.1558163,0.4457448,0,0,8.875903
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1168049,0.1168049,0,0,0,0.1168049,0,0,1.387779E-17,0,0.1229525,0.1168049,0,0,2.417691,8.449353,0,0.1229525,-0.1229525,11.5768,82.69128,0.1558163,0.1284853,0,0,8.449353
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.5509942,0.5509942,0,0,0,0.5509942,0,0,1.110223E-16,0,0.5799938,0.5509942,0,0,2.554304,8.3264,0,0.5799938,-0.5799938,10.96544,78.32438,0.1558163,0.6060936,0,0,8.3264
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02614729,0.02614729,0,0,0,0.02614729,2077.991,0,0,0.5433384,0.02752346,0.02614729,0,0,3.198742,7.746407,0.5158149,0,0.5158149,11.45478,81.81969,0.1557921,0.02876201,0.4346707,0,8.289744
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.8857439,0.8857439,0,0,0,0.8857439,130.4264,0,0,1.155244,0.932362,0.8857439,0,0,2.682927,8.21064,0.2228821,0,0.2228821,11.66622,83.33001,0.1557816,0.9743183,0.9241952,0,9.365884
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.466901,1.466901,0,0,0,1.466901,68.28694,0,2.220446E-16,1.001701,1.544106,1.466901,0,0,2.460045,8.411234,0,0.5424043,-0.5424043,11.09448,79.24612,0.1557816,1.613591,0.8013612,0,9.412935
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1095642,0.1095642,0,0,0,0.1095642,1652.079,0,0,1.810086,0.1153307,0.1095642,0,0,3.062716,7.868829,1.694756,0,1.694756,12.70227,90.73029,0.1557021,0.1205206,1.448069,0,9.678916
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.081916,1.081916,0,0,0,1.081916,255.3032,0.2553468,0,2.762167,1.138859,1.081916,0,0,1.367961,9.39411,1.367961,0,1.367961,14.00003,100,0.155638,1.190108,2.209733,0,12.15628
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.263312,2.263312,0,0,0,2.263312,161.3032,1.268361,0,3.650795,2.382434,2.263312,0,0,0,10.62527,0,0,0,14.00003,100,0.155638,2.489643,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.183583,2.183583,0,0,0,2.183583,140.2454,0.7638656,0,3.062374,2.298508,2.183583,0,0,0,10.62527,0,0,0,14.00003,100,0.155638,2.401941,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.638936,1.638936,0,0,0,1.638936,135.3748,0.49351,0,2.218705,1.725195,1.638936,0,0,0,10.62527,0,0,0,14.00003,100,0.155638,1.802829,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.9472175,0.9472175,0,0,0,0.9472175,245.4394,1.327774,0,2.324845,0.9970711,0.9472175,0,0,0,10.62527,0,0,0,14.00003,100,0.155638,1.041939,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155638,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155638,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.075985,3.075985,3.075985,0,1.004744,3.075985,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155638,3.383584,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.620753,1.620753,0,0,0,1.620753,0,0,2.220446E-16,0,1.706056,1.620753,0,0,0,10.62527,0,1.706056,-1.706056,12.20169,87.15473,0.155638,1.782829,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.641863,2.641863,0,0,0,2.641863,0,0,0,0,2.780908,2.641863,0,0,1.895618,8.919218,0,2.780908,-2.780908,9.270352,66.21667,0.155638,2.906049,0,0,8.919218
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.605776,1.605776,0,0,0,1.605776,0,0,2.220446E-16,0,1.690291,1.605776,0,0,4.985516,6.13831,0,1.690291,-1.690291,7.488629,53.4901,0.155638,1.766354,0,0,6.13831
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.3661897,0.3661897,0,0,0,0.3661897,0,0,5.551115E-17,0,0.3854629,0.3661897,0,0,6.863617,4.448019,0,0.3854629,-0.3854629,7.082315,50.58787,0.155638,0.4028087,0,0,4.448019
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.140604,0.140604,0,0,0,0.140604,0,0,0,0,0.1480042,0.140604,0,0,7.291909,4.062556,0,0.1480042,-0.1480042,6.926305,49.47351,0.155638,0.1546644,0,0,4.062556
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.9133028,0.9133028,0,0,0,0.9133028,0,0,1.110223E-16,0,0.9613714,0.9133028,0,0,7.456358,3.914552,0,0.9613714,-0.9613714,5.912931,42.23514,0.155638,1.004633,0,0,3.914552
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.4032029,0.4032029,0,0,0,0.4032029,0,0,5.551115E-17,0,0.4244241,0.4032029,0,0,8.524549,2.953181,0,0.4244241,-0.4244241,5.465549,39.03956,0.155638,0.4435232,0,0,2.953181
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.3982648,0.3982648,0,0,0,0.3982648,0,0,5.551115E-17,0,0.4192261,0.3982648,0,0,8.996131,2.528756,0,0.4192261,-0.4192261,5.023646,35.88311,0.155638,0.4380913,0,0,2.528756
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.5402211,0.5402211,0,0,0,0.5402211,0,0,0,0,0.5686538,0.5402211,0,0,9.461938,2.10953,0,0.5686538,-0.5686538,4.424232,31.60159,0.155638,0.5942432,0,0,2.10953
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.9599248,0.9599248,0,0,0,0.9599248,0,0,0,0,1.010447,0.9599248,0,0,10.09377,1.540877,0,1.010447,-1.010447,3.359127,23.99372,0.155638,1.055917,0,0,1.540877
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.5565502,0.5565502,4.061813,0,1.273875,0.5565502,0,0,0,0,0,0,3.505263,3.33,11.21649,0.5304294,3.33,0,3.33,6.518243,46.55878,0.1557386,0.6122052,0,5,0.5304294
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.886494,3.527429,3.33,0,3.33,9.677358,69.12385,0.1557883,0,0,5,3.527429
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.730115,2.730115,5,0,1.53,2.730115,49.27134,0,0,1.345164,0,0,2.269885,2.156391,4.556494,6.524429,3.501555,0,3.501555,12.99922,92.85142,0.1559476,3.003127,1.076131,5,7.869594
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,3.368576,3.368576,1.877887,0,0.6776631,3.368576,77.89896,2.220446E-16,0,2.624086,1.569147,1.49069,0,0,1.054939,9.675829,1.054939,0,1.054939,14.00003,100,0.1559554,3.705434,2.099269,5,12.29992
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.219066,2.219066,0,0,0,2.219066,163.3783,1.289612,0,3.625471,2.335859,2.219066,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,2.440972,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.446303,1.446303,0,0,0,1.446303,273.6071,2.434764,0,3.957188,1.522424,1.446303,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,1.590934,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.101703,2.101703,0,0,0,2.101703,161.0984,1.173491,0,3.38581,2.212319,2.101703,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,2.311873,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.777616,2.777616,0,0,0,2.777616,124.4308,0.5324024,0,3.456209,2.923806,2.777616,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,3.055378,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.5879602,0.5879602,0,0,0,0.5879602,628.0201,3.073603,0,3.692509,0.6189055,0.5879602,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,0.6467563,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.19075,2.19075,0,0,0,2.19075,121.8753,0.3639305,0,2.669983,2.306053,2.19075,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,2.409825,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.8179516,0.8179516,0,0,0,0.8179516,176.7663,0.5848607,0,1.445862,0.8610017,0.8179516,0,0,0,10.62527,0,0,0,14.00003,100,0.1559554,0.8997468,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.061968,2.061968,0,0,0,2.061968,40.30013,0,0,0.8309756,2.170492,2.061968,0,0,0,10.62527,0,1.339517,-1.339517,12.58805,89.91449,0.1559554,2.268164,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.477227,2.477227,0,0,0,2.477227,0,0,4.440892E-16,0,2.607608,2.477227,0,0,1.488352,9.285758,0,2.607608,-2.607608,9.839394,70.28124,0.1559554,2.72495,0,0,9.285758
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.53637,2.53637,0,0,0,2.53637,0,0,4.440892E-16,0,2.669863,2.53637,0,0,4.385694,6.67815,0,2.669863,-2.669863,7.025111,50.17926,0.1559554,2.790007,0,0,6.67815
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.655212,1.655212,0,0,0,1.655212,0,0,2.220446E-16,0,1.742328,1.655212,0,0,7.352209,4.008286,0,1.742328,-1.742328,5.188535,37.06089,0.1559554,1.820733,0,0,4.008286
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,2.526514,2.526514,5,0,1.53,2.526514,0,0,0,0,0,0,2.473486,2.349812,9.288129,2.265958,2.349812,0,2.349812,7.417763,52.98391,0.1560705,2.779165,0,5,2.265958
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.7956824,0.7956824,4.300945,0,1.339158,0.7956824,0,0,0,0,0,0,3.505263,3.33,6.938317,4.380789,3.33,0,3.33,10.57688,75.54898,0.156192,0.8752506,0,5,4.380789
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.5946536,0.5946536,4.099917,0,1.284277,0.5946536,0,0,0,0,0,0,3.505263,3.33,3.608317,7.377789,3.33,0,3.33,13.73599,98.11404,0.1562951,0.654119,0,5,7.377789
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.278317,10.37479,0,0,0,13.73599,98.11404,0.1562951,0,0,0,10.37479
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.005117,1.005117,0,0,0,1.005117,0,0,0,0,1.058018,1.005117,0,0,0.278317,10.37479,0,1.058018,-1.058018,12.62074,90.14799,0.1562951,1.105629,0,0,10.37479
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.453892,9.316771,0,0,0,12.62074,90.14799,0.1562951,0,0,0,9.316771
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.4919649,0.4919649,0,0,0,0.4919649,0,0,1.110223E-16,0,0.5178578,0.4919649,0,0,1.453892,9.316771,0,0.5178578,-0.5178578,12.07487,86.24893,0.1562951,0.5411614,0,0,9.316771
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.6653077,0.6653077,0,0,0,0.6653077,0,0,1.110223E-16,0,0.7003239,0.6653077,0,0,2.02929,8.798913,0,0.7003239,-0.7003239,11.33667,80.97604,0.1562951,0.7318385,0,0,8.798913
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2955143,0.2955143,0,0,0,0.2955143,0,0,5.551115E-17,0,0.3110677,0.2955143,0,0,2.807428,8.098589,0,0.3110677,-0.3110677,11.00877,78.63394,0.1562951,0.3250657,0,0,8.098589
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.153059,7.787521,0,0,0,11.00877,78.63394,0.1562951,0,0,0,7.787521
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.600716,2.600716,0,0,0,2.600716,46.56273,0,4.440892E-16,1.210964,2.737596,2.600716,0,0,3.153059,7.787521,0,1.526631,-1.526631,9.399563,67.1396,0.1562951,2.860787,0.9687714,0,8.998486
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,4.664473,4.664473,5,0,1.53,4.664473,59.03793,0,0,2.753808,0,0,0.3355275,0.3187512,4.849316,6.26089,3.072559,0,3.072559,12.31445,87.96017,0.1564192,5.13092,2.203047,5,9.014698
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.021451,1.021451,0,0,0,1.021451,354.8716,0.7728717,0,3.62484,1.075212,1.021451,0,0,1.776756,9.026194,1.776756,0,1.776756,14.00003,100,0.1563361,1.123596,2.899872,0,12.65103
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.236681,1.236681,0,0,0,1.236681,319.3934,2.648109,0,3.949879,1.30177,1.236681,0,0,0,10.62527,0,0,0,14.00003,100,0.1563361,1.36035,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.6527942,0.6527942,0,0,0,0.6527942,721.4101,4.022171,0,4.709323,0.6871518,0.6527942,0,0,0,10.62527,0,0,0,14.00003,100,0.1563361,0.7180736,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,3.145205,3.145205,1.25,0,0.50625,3.145205,163.5883,3.150235,0,5.145187,1.994952,1.895205,0,0,0,10.62527,0,0,0,14.00003,100,0.1563361,3.459725,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.8320785,0.8320785,0,0,0,0.8320785,600.6245,4.121795,0,4.997667,0.8758721,0.8320785,0,0,0,10.62527,0,0,0,14.00003,100,0.1563361,0.9152864,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.8439199,0.8439199,0,0,0,0.8439199,504.5421,3.369594,0,4.257931,0.8883367,0.8439199,0,0,0,10.62527,0,0,0,14.00003,100,0.1563361,0.9283119,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.57237,1.57237,0,0,0,1.57237,210.7765,1.659061,0,3.314188,1.655127,1.57237,0,0,0,10.62527,0,0,0,14.00003,100,0.1563361,1.729607,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.9409401,0.9409401,0,0,0,0.9409401,216.8554,1.050017,0,2.04048,0.9904633,0.9409401,0,0,0,10.62527,0,0,0,14.00003,100,0.1563361,1.035034,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.504031,1.504031,0,0,0,1.504031,52.29344,0,0,0.7865096,1.583191,1.504031,0,0,0,10.62527,0,0.7966811,-0.7966811,13.16025,94.00162,0.1563361,1.654434,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.4809938,0.4809938,0,0,0,0.4809938,0,0,5.551115E-17,0,0.5063093,0.4809938,0,0,0.8852013,9.828593,0,0.5063093,-0.5063093,12.62656,90.1895,0.1563361,0.5290931,0,0,9.828593
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.979615,1.979615,0,0,0,1.979615,0,0,0,0,2.083805,1.979615,0,0,1.447767,9.322284,0,2.083805,-2.083805,10.43003,74.50008,0.1563361,2.177577,0,0,9.322284
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.121703,1.121703,0,0,0,1.121703,0,0,2.220446E-16,0,1.18074,1.121703,0,0,3.763106,7.238479,0,1.18074,-1.18074,9.185422,65.61003,0.1563361,1.233874,0,0,7.238479
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,3.71104,3.71104,5,0,1.53,3.71104,0,0,0,0,0,0,1.288961,1.224512,5.07504,6.057738,1.224512,0,1.224512,10.3471,73.90768,0.1563957,4.082143,0,5,6.057738
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.7739556,0.7739556,4.279219,0,1.333227,0.7739556,0,0,0,0,0,0,3.505263,3.33,3.850528,7.1598,3.33,0,3.33,13.50621,96.47275,0.1565145,0.8513512,0,5,7.1598
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.4197662,0.4197662,0,0,0,0.4197662,0,0,5.551115E-17,0,0.4418592,0.4197662,0,0,0.5205275,10.1568,0,0.4418592,-0.4418592,13.04045,93.1459,0.1565145,0.4617429,0,0,10.1568
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.7302915,0.7302915,0,0,0,0.7302915,0,0,1.110223E-16,0,0.7687278,0.7302915,0,0,1.011482,9.71494,0,0.7687278,-0.7687278,12.23014,87.35798,0.1565145,0.8033206,0,0,9.71494
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.8073892,0.8073892,0,0,0,0.8073892,0,0,1.110223E-16,0,0.8498834,0.8073892,0,0,1.865624,8.946213,0,0.8498834,-0.8498834,11.33429,80.95902,0.1565145,0.8881281,0,0,8.946213
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.809939,8.096329,0,0,0,11.33429,80.95902,0.1565145,0,0,0,8.096329
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.8297851,0.8297851,0,0,0,0.8297851,0,0,1.110223E-16,0,0.873458,0.8297851,0,0,2.809939,8.096329,0,0.873458,-0.873458,10.41358,74.38257,0.1565145,0.9127637,0,0,8.096329
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.780448,7.222871,0,0,0,10.41358,74.38257,0.1565145,0,0,0,7.222871
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2760359,0.2760359,0,0,0,0.2760359,0,0,0,0,0.2905641,0.2760359,0,0,3.780448,7.222871,0,0.2905641,-0.2905641,10.1073,72.19485,0.1565145,0.3036395,0,0,7.222871
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2740329,0.2740329,0,0,0,0.2740329,0,0,0,0,0.2884557,0.2740329,0,0,4.103297,6.932307,0,0.2884557,-0.2884557,9.80324,70.023,0.1565145,0.3014362,0,0,6.932307
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1148844,0.1148844,0,0,0,0.1148844,1332.438,0,0,1.530763,0.1209309,0.1148844,0,0,4.423803,6.643851,1.409832,0,1.409832,11.14072,79.57644,0.1564487,0.1263728,1.22461,0,8.174614
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.577242,2.577242,0,0,0,2.577242,111.4835,0,0,2.8732,2.712887,2.577242,0,0,3.013971,7.9127,0.1603134,0,0.1603134,11.29281,80.66277,0.1564412,2.834966,2.29856,0,10.7859
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.169119,2.169119,0,0,0,2.169119,178.4871,0,0,3.871596,2.283283,2.169119,0,0,2.853658,8.056982,1.588313,0,1.588313,12.79962,91.42565,0.1563671,2.38603,3.097277,0,11.92858
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.688545,1.688545,0,0,0,1.688545,280.7972,1.698628,0,4.741389,1.777416,1.688545,0,0,1.265345,9.486464,1.265345,0,1.265345,14.00003,100,0.1563082,1.8574,3.793111,0,14.22785
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.4187085,0.4187085,0,0,0,0.4187085,1209.285,4.622634,0,5.063379,0.4407458,0.4187085,0,0,0,10.62527,0,0,0,14.00003,100,0.1563082,0.4605793,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.873892,1.873892,0,0,0,1.873892,257.2947,2.848907,0,4.821424,1.972518,1.873892,0,0,0,10.62527,0,0,0,14.00003,100,0.1563082,2.061281,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.716145,2.716145,0,0,0,2.716145,162.5796,1.556797,0,4.415896,2.859099,2.716145,0,0,0,10.62527,0,0,0,14.00003,100,0.1563082,2.987759,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1563082,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.203518,2.203518,0,0,0,2.203518,129.0457,0.5240519,0,2.843544,2.319493,2.203518,0,0,0,10.62527,0,0,0,14.00003,100,0.1563082,2.42387,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.876755,1.876755,0,0,0,1.876755,78.0778,2.220446E-16,0,1.465329,1.975531,1.876755,0,0,0,10.62527,0,0.5102026,-0.5102026,13.46223,96.15858,0.1563082,2.06443,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.236393,2.236393,0,0,0,2.236393,29.18617,0,0,0.6527175,2.354098,2.236393,0,0,0.5668917,10.11507,0,1.70138,-1.70138,11.66881,83.34851,0.1563082,2.460032,0.5221739,0,10.76779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,7.944339,7.944339,5,0,1.53,7.944339,0,0,0,0,3.099304,2.944339,0,0,2.457314,8.413692,0,3.099304,-3.099304,8.401861,60.01318,0.1563082,8.738772,0,5,8.413692
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.681278,0.681278,4.186541,0,1.307926,0.681278,0,0,0,0,0,0,3.505263,3.33,5.900985,5.314387,3.33,0,3.33,11.56098,82.57824,0.1564184,0.7494058,0,5,5.314387
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.831412,1.831412,0,0,0,1.831412,0,0,2.220446E-16,0,1.927802,1.831412,0,0,2.570986,8.311387,0,1.927802,-1.927802,9.528895,68.0634,0.1564184,2.014553,0,0,8.311387
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.323102,1.323102,0,0,0,1.323102,0,0,0,0,1.392739,1.323102,0,0,4.712987,6.383585,0,1.392739,-1.392739,8.06082,57.57717,0.1564184,1.455412,0,0,6.383585
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.3975111,0.3975111,0,0,0,0.3975111,0,0,0,0,0.4184327,0.3975111,0,0,6.260475,4.990847,0,0.4184327,-0.4184327,7.619753,54.4267,0.1564184,0.4372622,0,0,4.990847
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.3104527,0.3104527,0,0,0,0.3104527,0,0,0,0,0.3267923,0.3104527,0,0,6.7254,4.572413,0,0.3267923,-0.3267923,7.275283,51.96621,0.1564184,0.341498,0,0,4.572413
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.3389537,0.3389537,0,0,0,0.3389537,0,0,5.551115E-17,0,0.3567934,0.3389537,0,0,7.088503,4.245621,0,0.3567934,-0.3567934,6.89919,49.27983,0.1564184,0.3728491,0,0,4.245621
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.7226899,0.7226899,0,0,0,0.7226899,0,0,1.110223E-16,0,0.7607262,0.7226899,0,0,7.48494,3.888828,0,0.7607262,-0.7607262,6.097314,43.55216,0.1564184,0.7949589,0,0,3.888828
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.3363855,0.3363855,0,0,0,0.3363855,0,0,0,0,0.3540901,0.3363855,0,0,8.330192,3.128102,0,0.3540901,-0.3540901,5.724071,40.88614,0.1564184,0.3700241,0,0,3.128102
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2004847,0.2004847,0,0,0,0.2004847,0,0,2.775558E-17,0,0.2110365,0.2004847,0,0,8.723625,2.774012,0,0.2110365,-0.2110365,5.501619,39.2972,0.1564184,0.2205331,0,0,2.774012
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.95811,2.562975,0,0,0,5.501619,39.2972,0.1564184,0,0,0,2.562975
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.4825085,0.4825085,0,0,0,0.4825085,0,0,1.110223E-16,0,0.5079036,0.4825085,0,0,8.95811,2.562975,0,0.5079036,-0.5079036,4.966241,35.47308,0.1564184,0.5307593,0,0,2.562975
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.5194187,0.5194187,0,0,0,0.5194187,0,0,1.110223E-16,0,0.5467565,0.5194187,0,0,9.522448,2.055072,0,0.5467565,-0.5467565,4.389909,31.35643,0.1564184,0.5713605,0,0,2.055072
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.020182,1.020182,0,0,0,1.020182,113.3776,0,0,1.156658,1.073875,1.020182,0,0,10.12995,1.508315,0.08278245,0,0.08278245,4.468443,31.91739,0.1564145,1.1222,0.9253262,0,2.664973
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.084766,2.084766,4.589066,0,1.417815,2.084766,91.3798,0,0,1.905056,0,0,2.504299,2.379084,10.04717,1.582819,4.28414,0,4.28414,8.532736,60.94799,0.1565164,2.293243,1.524044,5,3.487875
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.5285887,0.5285887,3.603541,0,1.148767,0.5285887,537.6256,0,0,2.841828,0,0,3.074952,2.921204,5.763032,5.438545,5.763032,0,5.763032,14.00003,100,0.1564606,0.5814475,2.273462,5,8.280374
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.070669,2.070669,0,0,0,2.070669,199.8325,1.958217,0,4.137868,2.179651,2.070669,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,2.277735,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.4859157,0.4859157,0,0,0,0.4859157,888.9999,3.8083,0,4.31979,0.5114902,0.4859157,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,0.5345073,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.189893,2.189893,0,0,0,2.189893,186.0584,1.769329,0,4.074481,2.305151,2.189893,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,2.408883,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.5613843,0.5613843,0,0,0,0.5613843,738.0135,3.552162,0,4.143093,0.5909309,0.5613843,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,0.6175228,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.535158,1.535158,0,0,0,1.535158,204.7969,1.528,0,3.143956,1.615956,1.535158,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,1.688674,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,0,1.356984,0,12.3215
