Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.7821158,0.7821158,0,0,0,0.7821158,107.3269,0.01614097,0,0.8394208,0.8232798,0.7821158,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,0.8603274,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.180968,3.180968,3.180968,0,1.033404,3.180968,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,3.499065,0,5,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,4.526738,4.526738,4.526738,0,1.400799,4.526738,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1564606,4.979412,0,5,10.62527
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.016429,1.016429,0,0,0,1.016429,0,0,2.220446E-16,0,1.069925,1.016429,0,0,0,10.62527,0,1.069925,-1.069925,12.87223,91.9443,0.1564606,1.118072,0,0,10.62527
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.188806,9.555349,0,0,0,12.87223,91.9443,0.1564606,0,0,0,9.555349
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.4673226,0.4673226,0,0,0,0.4673226,0,0,5.551115E-17,0,0.4919186,0.4673226,0,0,1.188806,9.555349,0,0.4919186,-0.4919186,12.3537,88.24054,0.1564606,0.5140549,0,0,9.555349
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.5724894,0.5724894,0,0,0,0.5724894,0,0,1.110223E-16,0,0.6026204,0.5724894,0,0,1.735382,9.063431,0,0.6026204,-0.6026204,11.71848,83.70328,0.1564606,0.6297383,0,0,9.063431
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.5022918,0.5022918,0,0,0,0.5022918,0,0,0,0,0.5287282,0.5022918,0,0,2.40496,8.46081,0,0.5287282,-0.5287282,11.16115,79.72237,0.1564606,0.5525209,0,0,8.46081
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.8424734,0.8424734,0,0,0,0.8424734,0,0,1.110223E-16,0,0.8868142,0.8424734,0,0,2.992436,7.932082,0,0.8868142,-0.8868142,10.22637,73.04535,0.1564606,0.9267208,0,0,7.932082
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.977785,7.045268,0,0,0,10.22637,73.04535,0.1564606,0,0,0,7.045268
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.5015624,0.5015624,0,0,0,0.5015624,0,0,0,0,0.5279604,0.5015624,0,0,3.977785,7.045268,0,0.5279604,-0.5279604,9.66985,69.07022,0.1564606,0.5517186,0,0,7.045268
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1430013,0.1430013,0,0,0,0.1430013,0,0,0,0,0.1505277,0.1430013,0,0,4.564408,6.517307,0,0.1505277,-0.1505277,9.511181,67.93687,0.1564606,0.1573014,0,0,6.517307
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1178731,0.1178731,0,0,0,0.1178731,0,0,1.387779E-17,0,0.124077,0.1178731,0,0,4.731661,6.36678,0,0.124077,-0.124077,9.380392,67.00266,0.1564606,0.1296604,0,0,6.36678
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.5662241,0.5662241,0,0,0,0.5662241,0,0,0,0,0.5960253,0.5662241,0,0,4.869524,6.242702,0,0.5960253,-0.5960253,8.752126,62.51506,0.1564606,0.6228465,0,0,6.242702
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.140116,2.140116,0,0,0,2.140116,46.19889,0,0,0.9887099,2.252753,2.140116,0,0,5.531775,5.646677,0,1.264044,-1.264044,7.419707,52.9978,0.1564606,2.354127,0.7909679,0,6.635387
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.1066,1.1066,0,0,0,1.1066,163.1449,0,0,1.805361,1.164842,1.1066,0,0,6.936267,4.382634,0.6405191,0,0.6405191,8.027357,57.33815,0.1564309,1.21726,1.444289,0,6.187995
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.9758314,0.9758314,0,0,0,0.9758314,339.0291,0,0,3.308353,1.027191,0.9758314,0,0,6.295748,4.959101,2.281162,0,2.281162,10.19146,72.79597,0.156325,1.073415,2.646683,0,8.267454
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.270204,1.270204,0,0,0,1.270204,208.4862,0,0,2.648199,1.337056,1.270204,0,0,4.014586,7.012146,1.311143,0,1.311143,11.43532,81.68067,0.1562643,1.397224,2.118559,0,9.660346
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3033845,0.3033845,0,0,0,0.3033845,1307.966,0.9453707,0,3.968166,0.3193521,0.3033845,0,0,2.703443,8.192175,2.703443,0,2.703443,14.00003,100,0.1561392,0.333723,3.174533,0,12.16034
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.107921,2.107921,0,0,0,2.107921,182.5796,1.629769,0,3.848633,2.218864,2.107921,0,0,0,10.62527,0,0,0,14.00003,100,0.1561392,2.318713,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.355782,1.355782,0,0,0,1.355782,323.4698,2.958406,0,4.385545,1.427139,1.355782,0,0,0,10.62527,0,0,0,14.00003,100,0.1561392,1.49136,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.093959,1.093959,0,0,0,1.093959,350.1242,2.67868,0,3.830216,1.151536,1.093959,0,0,0,10.62527,0,0,0,14.00003,100,0.1561392,1.203355,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.93566,1.93566,0,0,0,1.93566,171.9016,1.289894,0,3.327431,2.037537,1.93566,0,0,0,10.62527,0,0,0,14.00003,100,0.1561392,2.129226,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.087867,1.087867,0,0,0,1.087867,207.1406,1.108291,0,2.253414,1.145123,1.087867,0,0,0,10.62527,0,0,0,14.00003,100,0.1561392,1.196654,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.6773771,0.6773771,0,0,0,0.6773771,101.7451,0,0,0.6891983,0.7130286,0.6773771,0,0,0,10.62527,0,0.02383031,-0.02383031,13.97491,99.82058,0.1561392,0.7451148,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.324363,1.324363,0,0,0,1.324363,0,0,2.220446E-16,0,1.394066,1.324363,0,0,0.02647812,10.60144,0,1.394066,-1.394066,12.50543,89.32435,0.1561392,1.456799,0,0,10.60144
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,4.918196,4.918196,5,0,1.53,4.918196,0,0,0,0,0,0,0.08180442,0.0777142,1.57544,9.207377,0.0777142,0,0.0777142,12.57916,89.85097,0.1561429,5.410015,0,5,9.207377
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,3.787744,3.787744,5,0,1.53,3.787744,0,0,0,0,0,0,1.212256,1.151643,1.497726,9.277321,1.151643,0,1.151643,13.67171,97.65484,0.1561985,4.166518,0,5,9.277321
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.9422041,0.9422041,0,0,0,0.9422041,0,0,0,0,0.9917938,0.9422041,0,0,0.3460828,10.3138,0,0.9917938,-0.9917938,12.62626,90.18741,0.1561985,1.036425,0,0,10.3138
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.3698274,0.3698274,0,0,0,0.3698274,0,0,0,0,0.389292,0.3698274,0,0,1.448076,9.322006,0,0.389292,-0.389292,12.21591,87.25635,0.1561985,0.4068101,0,0,9.322006
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.558714,0.558714,0,0,0,0.558714,0,0,1.110223E-16,0,0.58812,0.558714,0,0,1.880623,8.932714,0,0.58812,-0.58812,11.59598,82.82826,0.1561985,0.6145855,0,0,8.932714
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.810811,0.810811,0,0,0,0.810811,0,0,1.110223E-16,0,0.8534853,0.810811,0,0,2.534089,8.344594,0,0.8534853,-0.8534853,10.69633,76.40218,0.1561985,0.8918922,0,0,8.344594
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1670212,0.1670212,0,0,0,0.1670212,0,0,2.775558E-17,0,0.1758118,0.1670212,0,0,3.482406,7.491108,0,0.1758118,-0.1758118,10.51101,75.07846,0.1561985,0.1837234,0,0,7.491108
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.677753,7.315297,0,0,0,10.51101,75.07846,0.1561985,0,0,0,7.315297
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.8620778,0.8620778,0,0,0,0.8620778,0,0,1.110223E-16,0,0.9074504,0.8620778,0,0,3.677753,7.315297,0,0.9074504,-0.9074504,9.554469,68.24607,0.1561985,0.9482856,0,0,7.315297
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.5783014,0.5783014,0,0,0,0.5783014,0,0,1.110223E-16,0,0.6087384,0.5783014,0,0,4.686031,6.407846,0,0.6087384,-0.6087384,8.912802,63.66275,0.1561985,0.6361316,0,0,6.407846
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.4118402,0.4118402,0,0,0,0.4118402,0,0,5.551115E-17,0,0.433516,0.4118402,0,0,5.362407,5.799108,0,0.433516,-0.433516,8.455836,60.39871,0.1561985,0.4530242,0,0,5.799108
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.8284135,0.8284135,0,0,0,0.8284135,0,0,1.110223E-16,0,0.8720142,0.8284135,0,0,5.844091,5.365592,0,0.8720142,-0.8720142,7.536653,53.83312,0.1561985,0.9112549,0,0,5.365592
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.460926,2.460926,0,0,0,2.460926,7.753497,0,4.440892E-16,0.1908078,2.590448,2.460926,0,0,6.812996,4.493577,0,2.39964,-2.39964,5.007209,35.76571,0.1561985,2.707018,0.1526462,0,4.684385
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.345407,1.345407,0,0,0,1.345407,63.91718,0,0,0.859946,1.416217,1.345407,0,0,9.479263,2.093937,0,0.5562715,-0.5562715,4.420848,31.57742,0.1561985,1.479947,0.6879568,0,2.953883
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,0,0,0,0,0,0,1.548283,0,0,0,0,10.09734,1.537666,1.548283,0,1.548283,5.889678,42.06904,0.156127,0,1.238626,0,3.085948
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.536592,2.536592,0,0,0,2.536592,72.7398,0,0,1.845112,2.670096,2.536592,0,0,8.54906,2.93112,0,0.8249848,-0.8249848,5.020067,35.85755,0.156127,2.790251,1.476089,0,4.776232
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.743333,1.743333,0,0,0,1.743333,158.5316,0,0,2.763733,1.835087,1.743333,0,0,9.46571,2.106135,0.9286466,0,0.9286466,5.901059,42.15033,0.1560841,1.917666,2.210987,0,4.869869
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,0,0,2.29758,0,0,0,0,8.537064,2.941917,2.29758,0,2.29758,8.080734,57.71941,0.1559781,0,1.838064,0,5.239497
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.174882,1.174882,0,0,0,1.174882,208.6661,0,0,2.451581,1.236718,1.174882,0,0,6.239483,5.009739,1.214863,0,1.214863,9.233254,65.95169,0.155922,1.292371,1.961265,0,7.46132
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.052323,2.052323,0,0,0,2.052323,138.9941,0,0,2.852609,2.16034,2.052323,0,0,5.024621,6.103116,0.6922687,0,0.6922687,9.889998,70.64271,0.1558901,2.257555,2.282087,0,8.955725
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.848306,1.848306,0,0,0,1.848306,106.1182,0,0,1.96139,1.945585,1.848306,0,0,4.332352,6.726158,0.01580475,0,0.01580475,9.904992,70.7498,0.1558894,2.033136,1.569112,0,8.687548
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.214123,2.214123,0,0,0,2.214123,63.24753,0,0,1.400378,2.330655,2.214123,0,0,4.316547,6.740382,0,0.9302776,-0.9302776,8.924394,63.74554,0.1558894,2.435535,1.120302,0,8.140759
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,3.682611,3.682611,5,0,1.53,3.682611,14.22919,0,0,0.5240057,0,0,1.317389,1.251519,5.350189,5.810104,1.775525,0,1.775525,10.6088,75.77702,0.1559703,4.050872,0.4192045,5,6.33411
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,4.740274,4.740274,5,0,1.53,4.740274,0,0,0,0,0,0,0.2597257,0.2467394,3.574664,7.408077,0.2467394,0,0.2467394,10.84288,77.44901,0.1559822,5.214302,0,5,7.408077
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,6.482821,6.482821,5,0,1.53,6.482821,0,0,0,0,1.560864,1.482821,0,0,3.327924,7.630142,0,1.560864,-1.560864,9.197586,65.69691,0.1559822,7.131103,0,5,7.630142
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.664758,1.664758,5,0,1.53,1.664758,0,0,0,0,0,0,3.335242,3.16848,5.062218,6.069278,3.16848,0,3.16848,12.20347,87.16747,0.1561349,1.831234,0,5,6.069278
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.083477,2.083477,0,0,0,2.083477,0,0,0,0,2.193134,2.083477,0,0,1.893738,8.92091,0,2.193134,-2.193134,9.891704,70.65488,0.1561349,2.291825,0,0,8.92091
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.6403373,0.6403373,0,0,0,0.6403373,0,0,0,0,0.6740393,0.6403373,0,0,4.330554,6.727776,0,0.6740393,-0.6740393,9.181204,65.5799,0.1561349,0.7043711,0,0,6.727776
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.2317473,0.2317473,0,0,0,0.2317473,0,0,0,0,0.2439446,0.2317473,0,0,5.079486,6.053737,0,0.2439446,-0.2439446,8.924064,63.74319,0.1561349,0.2549221,0,0,6.053737
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1839032,0.1839032,0,0,0,0.1839032,0,0,2.775558E-17,0,0.1935823,0.1839032,0,0,5.350536,5.809792,0,0.1935823,-0.1935823,8.720011,62.28566,0.1561349,0.2022935,0,0,5.809792
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.565627,5.61621,0,0,0,8.720011,62.28566,0.1561349,0,0,0,5.61621
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2215338,0.2215338,0,0,0,0.2215338,0,0,2.775558E-17,0,0.2331935,0.2215338,0,0,5.565627,5.61621,0,0.2331935,-0.2331935,8.474203,60.5299,0.1561349,0.2436872,0,0,5.61621
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.824731,5.383016,0,0,0,8.474203,60.5299,0.1561349,0,0,0,5.383016
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2035391,0.2035391,0,0,0,0.2035391,0,0,2.775558E-17,0,0.2142517,0.2035391,0,0,5.824731,5.383016,0,0.2142517,-0.2142517,8.248362,58.91675,0.1561349,0.223893,0,0,5.383016
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.062788,5.168765,0,0,0,8.248362,58.91675,0.1561349,0,0,0,5.168765
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.5588737,0.5588737,0,0,0,0.5588737,0,0,1.110223E-16,0,0.5882881,0.5588737,0,0,6.062788,5.168765,0,0.5882881,-0.5882881,7.628252,54.4874,0.1561349,0.6147611,0,0,5.168765
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.767781,1.767781,0,0,0,1.767781,40.17141,0,4.440892E-16,0.7101426,1.860822,1.767781,0,0,6.716442,4.580476,0,1.150679,-1.150679,6.415329,45.82369,0.1561349,1.944559,0.5681141,0,5.290619
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.474413,1.474413,0,0,0,1.474413,146.1043,0,0,2.154181,1.552014,1.474413,0,0,7.994975,3.429797,0.6021674,0,0.6021674,6.986595,49.90415,0.1561071,1.621854,1.723345,0,5.583978
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.7911112,0.7911112,0,0,0,0.7911112,437.6413,0,0,3.462229,0.8327486,0.7911112,0,0,7.392807,3.971748,2.62948,0,2.62948,9.481139,67.72229,0.1559861,0.8702223,2.769783,0,7.433977
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.006401,1.006401,0,0,0,1.006401,385.9622,0,0,3.884327,1.05937,1.006401,0,0,4.763327,6.33828,2.824958,0,2.824958,12.16113,86.86504,0.1558564,1.107041,3.107462,0,10.22261
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,1.986867,0,3.925236,0,0,0,0,1.938369,8.880742,1.938369,0,1.938369,14.00003,100,0.1557674,0,3.140189,0,12.80598
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.236125,2.236125,0,0,0,2.236125,148.691,0.9711012,0,3.324916,2.353815,2.236125,0,0,0,10.62527,0,0,0,14.00003,100,0.1557674,2.459737,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1557674,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.579694,1.579694,0,0,0,1.579694,243.2092,2.179125,0,3.84196,1.662836,1.579694,0,0,0,10.62527,0,0,0,14.00003,100,0.1557674,1.737663,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.008830429,0.008830429,0,0,0,0.008830429,33222.38,2.924383,0,2.933679,0.009295189,0.008830429,0,0,0,10.62527,0,0,0,14.00003,100,0.1557674,0.009713473,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.9501747,0.9501747,0,0,0,0.9501747,139.0697,0.3212211,0,1.321405,1.000184,0.9501747,0,0,0,10.62527,0,0,0,14.00003,100,0.1557674,1.045192,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1557674,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.9422809,0.9422809,0,0,0,0.9422809,0,0,1.110223E-16,0,0.9918747,0.9422809,0,0,0,10.62527,0,0.9918747,-0.9918747,12.9545,92.53196,0.1557674,1.036509,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102083,9.6334,0,0,0,12.9545,92.53196,0.1557674,0,0,0,9.6334
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.544199,1.544199,0,0,0,1.544199,0,0,2.220446E-16,0,1.625473,1.544199,0,0,1.102083,9.6334,0,1.625473,-1.625473,11.2411,80.29343,0.1557674,1.698619,0,0,9.6334
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.298471,2.298471,0,0,0,2.298471,0,0,0,0,2.419443,2.298471,0,0,2.908164,8.007927,0,2.419443,-2.419443,8.690784,62.07691,0.1557674,2.528318,0,0,8.007927
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.3216378,0.3216378,0,0,0,0.3216378,0,0,5.551115E-17,0,0.3385662,0.3216378,0,0,5.596434,5.588484,0,0.3385662,-0.3385662,8.333905,59.52777,0.1557674,0.3538016,0,0,5.588484
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1907798,0.1907798,0,0,0,0.1907798,0,0,2.775558E-17,0,0.2008209,0.1907798,0,0,5.972618,5.249918,0,0.2008209,-0.2008209,8.122221,58.01575,0.1557674,0.2098578,0,0,5.249918
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2077546,0.2077546,0,0,0,0.2077546,0,0,2.775558E-17,0,0.2186891,0.2077546,0,0,6.195753,5.049097,0,0.2186891,-0.2186891,7.891703,56.36919,0.1557674,0.2285301,0,0,5.049097
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1576889,0.1576889,0,0,0,0.1576889,0,0,0,0,0.1659883,0.1576889,0,0,6.43874,4.830408,0,0.1659883,-0.1659883,7.716735,55.11943,0.1557674,0.1734578,0,0,4.830408
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.8001769,0.8001769,0,0,0,0.8001769,0,0,1.110223E-16,0,0.8422915,0.8001769,0,0,6.623172,4.66442,0,0.8422915,-0.8422915,6.828882,48.77763,0.1557674,0.8801946,0,0,4.66442
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.6536095,0.6536095,0,0,0,0.6536095,0,0,1.110223E-16,0,0.68801,0.6536095,0,0,7.559052,3.822128,0,0.68801,-0.68801,6.103656,43.59745,0.1557674,0.7189705,0,0,3.822128
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.323507,3.134118,0,0,0,6.103656,43.59745,0.1557674,0,0,0,3.134118
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.323507,3.134118,0,0,0,6.103656,43.59745,0.1557674,0,0,0,3.134118
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1582084,0.1582084,0,0,0,0.1582084,0,0,2.775558E-17,0,0.1665351,0.1582084,0,0,8.323507,3.134118,0,0.1665351,-0.1665351,5.928113,42.34357,0.1557674,0.1740292,0,0,3.134118
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,4.842646,4.842646,5,0,1.53,4.842646,7.858279,0,0,0.3805486,0,0,0.1573545,0.1494868,8.508546,2.967583,0.5300354,0,0.5300354,6.430948,45.93525,0.1557894,5.32691,0.3044389,5,3.348131
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,1.14302,0,0,3.505263,3.33,7.97851,3.444615,4.47302,0,4.47302,10.67443,76.24576,0.1557857,0,0.914416,5,4.587635
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.02601371,0.02601371,2.528465,0,0.855271,0.02601371,4336.796,0,0,1.128162,0,0,2.502451,2.377329,3.505491,7.470333,3.505491,0,3.505491,14.00003,100,0.1557392,0.02861508,0.9025294,5,8.598495
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.244459,2.244459,0,0,0,2.244459,65.06446,0,4.440892E-16,1.460345,2.362589,2.244459,0,0,0,10.62527,0,0.9022435,-0.9022435,13.04898,93.20681,0.1557392,2.468905,1.168276,0,12.08562
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.4130513,0.4130513,0,0,0,0.4130513,718.5742,1.530797,0,2.96808,0.4347909,0.4130513,0,0,1.002493,9.723031,1.002493,0,1.002493,14.00003,100,0.1556934,0.4543565,2.374464,0,12.69111
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.958436,0.958436,0,0,0,0.958436,288.4555,1.755782,0,2.764662,1.00888,0.958436,0,0,0,10.62527,0,0,0,14.00003,100,0.1556934,1.05428,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.239156,1.239156,0,0,0,1.239156,333.2157,2.824686,0,4.12906,1.304374,1.239156,0,0,0,10.62527,0,0,0,14.00003,100,0.1556934,1.363071,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1556934,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.4504012,0.4504012,0,0,0,0.4504012,695.7192,2.659421,0,3.133528,0.4741065,0.4504012,0,0,0,10.62527,0,0,0,14.00003,100,0.1556934,0.4954413,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.9648207,0.9648207,0,0,0,0.9648207,213.8434,1.047605,0,2.063206,1.015601,0.9648207,0,0,0,10.62527,0,0,0,14.00003,100,0.1556934,1.061303,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1556934,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.007348,1.007348,0,0,0,1.007348,0,0,0,0,1.060366,1.007348,0,0,0,10.62527,0,1.060366,-1.060366,12.8823,92.01627,0.1556934,1.108083,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,3.943703,3.943703,5,0,1.53,3.943703,0,0,0,0,0,0,1.056297,1.003482,1.178185,9.564908,1.003482,0,1.003482,13.83429,98.81616,0.1557416,4.338073,0,5,9.564908
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1747023,10.46804,0,0,0,13.83429,98.81616,0.1557416,0,0,0,10.46804
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.647839,1.647839,0,0,0,1.647839,0,0,2.220446E-16,0,1.734567,1.647839,0,0,0.1747023,10.46804,0,1.734567,-1.734567,12.0059,85.75623,0.1557416,1.812623,0,0,10.46804
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.3533431,0.3533431,0,0,0,0.3533431,0,0,0,0,0.3719401,0.3533431,0,0,2.102,8.733475,0,0.3719401,-0.3719401,11.61384,82.95581,0.1557416,0.3886774,0,0,8.733475
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.515266,8.361534,0,0,0,11.61384,82.95581,0.1557416,0,0,0,8.361534
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.6983613,0.6983613,0,0,0,0.6983613,0,0,1.110223E-16,0,0.7351171,0.6983613,0,0,2.515266,8.361534,0,0.7351171,-0.7351171,10.83895,77.42095,0.1557416,0.7681974,0,0,8.361534
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.7168149,0.7168149,0,0,0,0.7168149,0,0,0,0,0.754542,0.7168149,0,0,3.332063,7.626418,0,0.754542,-0.754542,10.0436,71.73985,0.1557416,0.7884964,0,0,7.626418
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.6754745,0.6754745,0,0,0,0.6754745,0,0,0,0,0.7110258,0.6754745,0,0,4.170443,6.871875,0,0.7110258,-0.7110258,9.294111,66.38638,0.1557416,0.743022,0,0,6.871875
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.960472,6.16085,0,0,0,9.294111,66.38638,0.1557416,0,0,0,6.16085
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.960472,6.16085,0,0,0,9.294111,66.38638,0.1557416,0,0,0,6.16085
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.166724,1.166724,0,0,0,1.166724,0,0,0,0,1.22813,1.166724,0,0,4.960472,6.16085,0,1.22813,-1.22813,7.999548,57.13952,0.1557416,1.283396,0,0,6.16085
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1864978,0.1864978,0,0,0,0.1864978,0,0,2.775558E-17,0,0.1963135,0.1864978,0,0,6.325061,4.932719,0,0.1963135,-0.1963135,7.792616,55.66143,0.1557416,0.2051476,0,0,4.932719
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,6.543187,4.736406,1.263824,0,1.263824,8.991584,64.22547,0.1556838,0,1.011059,0,6.00023
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1871638,0.1871638,0,0,0,0.1871638,1124.192,0,0,2.104081,0.1970146,0.1871638,0,0,5.279363,5.873847,1.907067,0,1.907067,10.80079,77.14832,0.1555968,0.2058802,1.683265,0,7.977929
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.4608686,0.4608686,0,0,0,0.4608686,836.6179,0,0,3.855709,0.4851248,0.4608686,0,0,3.372296,7.590208,3.370584,0,3.370584,13.9984,99.9884,0.1554432,0.5069554,3.084567,0,11.44592
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.569129,2.569129,0,0,0,2.569129,163.1935,1.486593,0,4.192652,2.704346,2.569129,0,0,0.001712405,10.62373,0.001712405,0,0.001712405,14.00003,100,0.1554431,2.826042,3.354121,0,14.81639
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554431,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.686388,0.686388,0,0,0,0.686388,367.0766,1.797056,0,2.519569,0.7225137,0.686388,0,0,0,10.62527,0,0,0,14.00003,100,0.1554431,0.7550268,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.301676,1.301676,0,0,0,1.301676,212.4228,1.394872,0,2.765058,1.370186,1.301676,0,0,0,10.62527,0,0,0,14.00003,100,0.1554431,1.431844,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.5807933,0.5807933,0,0,0,0.5807933,510.5563,2.353915,0,2.965277,0.6113613,0.5807933,0,0,0,10.62527,0,0,0,14.00003,100,0.1554431,0.6388726,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,3.645431,3.645431,1.657955,0,0.6176218,3.645431,57.38908,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.1554431,4.009974,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.3278897,0.3278897,0,0,0,0.3278897,279.885,0.5725669,0,0.9177139,0.345147,0.3278897,0,0,0,10.62527,0,0,0,14.00003,100,0.1554431,0.3606786,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.285831,1.285831,0,0,0,1.285831,56.29158,0,0,0.7238148,1.353507,1.285831,0,0,0,10.62527,0,0.6296918,-0.6296918,13.33627,95.25891,0.1554431,1.414414,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.183373,3.183373,3.919855,0,1.23512,3.183373,0,1.110223E-16,0,0,0,0,0.7364817,0.6996576,0.6996576,9.995583,0.6996576,0,0.6996576,14.00003,100,0.1554767,3.50171,0,5,9.995583
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.018059,2.018059,0,0,0,2.018059,0,0,0,0,2.124272,2.018059,0,0,0,10.62527,0,2.124272,-2.124272,11.76085,84.00589,0.1554767,2.219865,0,0,10.62527
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.6795187,0.6795187,0,0,0,0.6795187,0,0,0,0,0.7152828,0.6795187,0,0,2.360303,8.501002,0,0.7152828,-0.7152828,11.00687,78.62037,0.1554767,0.7474706,0,0,8.501002
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.910472,1.910472,0,0,0,1.910472,0,0,2.220446E-16,0,2.011023,1.910472,0,0,3.155061,7.785719,0,2.011023,-2.011023,8.88707,63.47894,0.1554767,2.101519,0,0,7.785719
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.4823292,0.4823292,0,0,0,0.4823292,0,0,5.551115E-17,0,0.5077149,0.4823292,0,0,5.389532,5.774696,0,0.5077149,-0.5077149,8.351891,59.65625,0.1554767,0.530562,0,0,5.774696
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.4837103,0.4837103,0,0,0,0.4837103,0,0,0,0,0.5091687,0.4837103,0,0,5.953659,5.266981,0,0.5091687,-0.5091687,7.81518,55.8226,0.1554767,0.5320813,0,0,5.266981
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.519402,4.757812,0,0,0,7.81518,55.8226,0.1554767,0,0,0,4.757812
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.8450363,0.8450363,0,0,0,0.8450363,0,0,1.110223E-16,0,0.8895119,0.8450363,0,0,6.519402,4.757812,0,0.8895119,-0.8895119,6.877552,49.12527,0.1554767,0.92954,0,0,4.757812
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.0852352,0.0852352,0,0,0,0.0852352,0,0,1.387779E-17,0,0.08972126,0.0852352,0,0,7.507749,3.8683,0,0.08972126,-0.08972126,6.782978,48.44974,0.1554767,0.09375872,0,0,3.8683
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.05460149,0.05460149,0,0,0,0.05460149,0,0,6.938894E-18,0,0.05747526,0.05460149,0,0,7.607439,3.778579,0,0.05747526,-0.05747526,6.722394,48.017,0.1554767,0.06006164,0,0,3.778579
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.8020249,0.8020249,0,0,0,0.8020249,0,0,0,0,0.8442367,0.8020249,0,0,7.6713,3.721104,0,0.8442367,-0.8442367,5.832489,41.66056,0.1554767,0.8822274,0,0,3.721104
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.08156079,0.08156079,0,0,0,0.08156079,0,0,1.387779E-17,0,0.08585346,0.08156079,0,0,8.609342,2.876867,0,0.08585346,-0.08585346,5.741992,41.01415,0.1554767,0.08971687,0,0,2.876867
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.704734,2.791013,0,0,0,5.741992,41.01415,0.1554767,0,0,0,2.791013
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.916426,1.916426,0,0,0,1.916426,32.82176,0,0,0.6290045,2.01729,1.916426,0,0,8.704734,2.791013,0,1.388286,-1.388286,4.278611,30.56145,0.1554767,2.108068,0.5032036,0,3.420018
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.742357,1.742357,4.6965,0,1.447145,1.742357,36.8224,0,0,0.6415777,0,0,2.954143,2.806436,10.24727,1.402728,3.448014,0,3.448014,7.549684,53.9262,0.1556257,1.916593,0.5132622,5,2.044306
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,3.505263,0,1.121937,0,0,0,0,0.7824363,0,0,3.505263,3.33,6.79926,4.50594,4.112436,0,4.112436,11.45108,81.79329,0.1556386,0,0.625949,5,5.288377
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.559056,1.559056,0,0,0,1.559056,64.58997,0,2.220446E-16,1.006994,1.641111,1.559056,0,0,2.686823,8.207133,0,0.6341177,-0.6341177,10.78266,77.01888,0.1556386,1.714961,0.8055948,0,9.214127
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.189194,2.189194,0,0,0,2.189194,117.1981,0,0,2.565693,2.304415,2.189194,0,0,3.391399,7.573015,0.2612781,0,0.2612781,11.03053,78.78938,0.1556267,2.408113,2.052554,0,10.13871
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.3987584,0.3987584,0,0,0,0.3987584,680.2629,0,0,2.712606,0.4197457,0.3987584,0,0,3.130121,7.808166,2.29286,0,2.29286,13.20573,94.32648,0.1555225,0.4386343,2.170085,0,10.52077
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,3.447968,3.447968,2.263932,0,0.7830536,3.447968,60.43019,0,0,2.083614,1.246353,1.184036,0,0,0.8372604,9.871739,0.8372604,0,0.8372604,14.00003,100,0.1555549,3.792765,1.666891,5,11.95535
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.133717,2.133717,0,0,0,2.133717,180.8488,1.612783,0,3.858801,2.246018,2.133717,0,0,0,10.62527,0,0,0,14.00003,100,0.1555549,2.347089,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.534696,1.534696,0,0,0,1.534696,102.7597,0,2.220446E-16,1.57705,1.61547,1.534696,0,0,0,10.62527,0,0.03842035,-0.03842035,13.95953,99.71072,0.1555549,1.688166,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.055595,1.055595,0,0,0,1.055595,131.7874,0.2372989,0,1.391141,1.111153,1.055595,0,0,0.04268928,10.58685,0.04268928,0,0.04268928,14.00003,100,0.155553,1.161154,1.112913,0,11.97799
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.195155,1.195155,0,0,0,1.195155,45.02782,0,2.220446E-16,0.5381524,1.258058,1.195155,0,0,0,10.62527,0,0.719906,-0.719906,13.24118,94.57967,0.155553,1.314671,0.4305219,0,11.16343
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,4.084287,4.084287,4.926282,0,1.509875,4.084287,0,0,0,0,0,0,0.8419953,0.7998955,0.7998955,9.905368,0.7998955,0,0.7998955,14.00003,100,0.1555912,4.492716,0,5,9.905368
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.061753,1.061753,0,0,0,1.061753,0,0,0,0,1.117635,1.061753,0,0,0,10.62527,0,1.117635,-1.117635,12.82194,91.58508,0.1555912,1.167929,0,0,10.62527
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,3.899085,3.899085,5,0,1.53,3.899085,0,0,0,0,0,0,1.100915,1.045869,1.241817,9.507639,1.045869,0,1.045869,13.81414,98.6722,0.1556412,4.288994,0,5,9.507639
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1757415,0.1757415,0,0,0,0.1757415,0,0,0,0,0.184991,0.1757415,0,0,0.1959477,10.44892,0,0.184991,-0.184991,13.61914,97.27937,0.1556412,0.1933157,0,0,10.44892
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2125597,0.2125597,0,0,0,0.2125597,0,0,2.775558E-17,0,0.223747,0.2125597,0,0,0.4014933,10.26393,0,0.223747,-0.223747,13.38329,95.59472,0.1556412,0.2338156,0,0,10.26393
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6501011,10.04018,0,0,0,13.38329,95.59472,0.1556412,0,0,0,10.04018
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.04219325,0.04219325,0,0,0,0.04219325,0,0,6.938894E-18,0,0.04441394,0.04219325,0,0,0.6501011,10.04018,0,0.04441394,-0.04441394,13.33647,95.26032,0.1556412,0.04641257,0,0,10.04018
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.5653784,0.5653784,0,0,0,0.5653784,0,0,0,0,0.5951352,0.5653784,0,0,0.69945,9.99577,0,0.5951352,-0.5951352,12.70914,90.77942,0.1556412,0.6219163,0,0,9.99577
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2149091,0.2149091,0,0,0,0.2149091,0,0,0,0,0.2262201,0.2149091,0,0,1.360711,9.400634,0,0.2262201,-0.2262201,12.47069,89.07616,0.1556412,0.2364001,0,0,9.400634
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.3433594,0.3433594,0,0,0,0.3433594,0,0,0,0,0.361431,0.3433594,0,0,1.612067,9.174414,0,0.361431,-0.361431,12.08971,86.35487,0.1556412,0.3776954,0,0,9.174414
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.4911914,0.4911914,0,0,0,0.4911914,0,0,5.551115E-17,0,0.5170436,0.4911914,0,0,2.013657,8.812983,0,0.5170436,-0.5170436,11.54469,82.46193,0.1556412,0.5403106,0,0,8.812983
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.3507921,0.3507921,0,0,0,0.3507921,0,0,5.551115E-17,0,0.3692548,0.3507921,0,0,2.58815,8.295939,0,0.3692548,-0.3692548,11.15547,79.68173,0.1556412,0.3858713,0,0,8.295939
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998433,7.926684,0,0,0,11.15547,79.68173,0.1556412,0,0,0,7.926684
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.575545,1.575545,0,0,0,1.575545,67.82232,0,0,1.068571,1.658468,1.575545,0,0,2.998433,7.926684,0,0.5898972,-0.5898972,10.53366,75.24026,0.1556412,1.733099,0.8548568,0,8.995255
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,5.160757,5.160757,5,0,1.53,5.160757,40.2701,0,0,2.078242,0.1692176,0.1607567,0,0,3.653874,7.336787,1.909024,0,1.909024,12.34472,88.17638,0.1557149,5.676832,1.662593,5,9.415029
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.132834,2.132834,0,0,0,2.132834,169.6823,0,0,3.619042,2.245089,2.132834,0,0,1.74485,9.054909,1.373953,0,1.373953,13.64816,97.48669,0.1556526,2.346118,2.895234,0,12.67395
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.3088158,0.3088158,0,0,0,0.3088158,1353.704,3.484487,0,4.180453,0.3250692,0.3088158,0,0,0.3708966,10.29147,0.3708966,0,0.3708966,14.00003,100,0.1556357,0.3396974,3.344362,0,14.47192
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.8427374,0.8427374,0,0,0,0.8427374,521.1304,3.504669,0,4.391761,0.8870921,0.8427374,0,0,0,10.62527,0,0,0,14.00003,100,0.1556357,0.9270112,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.9604599,0.9604599,0,0,0,0.9604599,431.9993,3.138169,0,4.14918,1.01101,0.9604599,0,0,0,10.62527,0,0,0,14.00003,100,0.1556357,1.056506,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.024031,1.024031,0,0,0,1.024031,433.8239,3.364564,0,4.442492,1.077927,1.024031,0,0,0,10.62527,0,0,0,14.00003,100,0.1556357,1.126434,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1556357,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.098568,1.098568,0,0,0,1.098568,272.2924,1.83493,0,2.991318,1.156387,1.098568,0,0,0,10.62527,0,0,0,14.00003,100,0.1556357,1.208425,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1556357,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.512901,0.512901,0,0,0,0.512901,112.3926,0.03656689,0,0.5764627,0.5398958,0.512901,0,0,0,10.62527,0,0,0,14.00003,100,0.1556357,0.5641911,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.558263,1.558263,0,0,0,1.558263,0,0,2.220446E-16,0,1.640276,1.558263,0,0,0,10.62527,0,1.640276,-1.640276,12.27102,87.65,0.1556357,1.714089,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822529,8.984998,0,0,0,12.27102,87.65,0.1556357,0,0,0,8.984998
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822529,8.984998,0,0,0,12.27102,87.65,0.1556357,0,0,0,8.984998
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,3.601174,3.601174,5,0,1.53,3.601174,0,0,0,0,0,0,1.398826,1.328884,1.822529,8.984998,1.328884,0,1.328884,13.53172,96.65491,0.1556991,3.961292,0,5,8.984998
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.3314822,0.3314822,0,0,0,0.3314822,0,0,5.551115E-17,0,0.3489286,0.3314822,0,0,0.4936448,10.18099,0,0.3489286,-0.3489286,13.16391,94.02776,0.1556991,0.3646304,0,0,10.18099
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8813432,9.832066,0,0,0,13.16391,94.02776,0.1556991,0,0,0,9.832066
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.6965524,0.6965524,0,0,0,0.6965524,0,0,1.110223E-16,0,0.7332131,0.6965524,0,0,0.8813432,9.832066,0,0.7332131,-0.7332131,12.39104,88.50724,0.1556991,0.7662076,0,0,9.832066
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.869065,0.869065,0,0,0,0.869065,0,0,1.110223E-16,0,0.9148053,0.869065,0,0,1.696024,9.098852,0,0.9148053,-0.9148053,11.42675,81.61947,0.1556991,0.9559715,0,0,9.098852
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.09973274,0.09973274,0,0,0,0.09973274,0,0,1.387779E-17,0,0.1049818,0.09973274,0,0,2.712475,8.184047,0,0.1049818,-0.1049818,11.31609,80.82904,0.1556991,0.109706,0,0,8.184047
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.07527711,0.07527711,0,0,0,0.07527711,0,0,0,0,0.07923907,0.07527711,0,0,2.829121,8.079065,0,0.07923907,-0.07923907,11.23256,80.23243,0.1556991,0.08280483,0,0,8.079065
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1697525,0.1697525,0,0,0,0.1697525,0,0,0,0,0.1786869,0.1697525,0,0,2.917165,7.999826,0,0.1786869,-0.1786869,11.04421,78.88705,0.1556991,0.1867278,0,0,7.999826
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2840399,0.2840399,0,0,0,0.2840399,0,0,5.551115E-17,0,0.2989894,0.2840399,0,0,3.115706,7.821139,0,0.2989894,-0.2989894,10.72905,76.6359,0.1556991,0.3124439,0,0,7.821139
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1549153,0.1549153,0,0,0,0.1549153,0,0,2.775558E-17,0,0.1630688,0.1549153,0,0,3.447916,7.52215,0,0.1630688,-0.1630688,10.55716,75.40812,0.1556991,0.1704069,0,0,7.52215
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.619296,2.619296,0,0,0,2.619296,24.91343,0,0,0.6525563,2.757153,2.619296,0,0,3.629104,7.359081,0,2.104597,-2.104597,8.338718,59.56215,0.1556991,2.881225,0.522045,0,8.011637
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.949467,1.949467,0,0,0,1.949467,47.67347,0,4.440892E-16,0.9293784,2.05207,1.949467,0,0,5.967545,5.254484,0,1.122692,-1.122692,7.155297,51.10916,0.1556991,2.144413,0.7435027,0,6.183862
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.47477,1.47477,0,0,0,1.47477,108.9938,0,0,1.607408,1.55239,1.47477,0,0,7.21498,4.131792,0.05501841,0,0.05501841,7.207492,51.48198,0.1556966,1.622247,1.285926,0,5.7392
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,2.513453,2.513453,0,0,0,2.513453,133.8352,0,0,3.363883,2.64574,2.513453,0,0,7.159962,4.181309,0.7181437,0,0.7181437,7.888783,56.34834,0.155664,2.764798,2.691107,0,7.545192
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.6674714,0.6674714,0,0,0,0.6674714,578.0319,0,0,3.858198,0.7026015,0.6674714,0,0,6.441818,4.827638,3.155596,0,3.155596,10.88244,77.73159,0.1555211,0.7342185,3.086558,0,8.685836
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1503633,0.1503633,0,0,0,0.1503633,2420.587,0.1951762,0,3.639675,0.1582772,0.1503633,0,0,3.286222,7.667675,3.286222,0,3.286222,14.00003,100,0.1553725,0.1653996,2.91174,0,11.30735
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.820639,1.820639,0,0,0,1.820639,236.192,2.383741,0,4.300204,1.916463,1.820639,0,0,0,10.62527,0,0,0,14.00003,100,0.1553725,2.002703,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1632107,0.1632107,0,0,0,0.1632107,2230.293,3.468276,0,3.640077,0.1718007,0.1632107,0,0,0,10.62527,0,0,0,14.00003,100,0.1553725,0.1795318,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.661265,0.661265,0,0,0,0.661265,303.7065,1.312236,0,2.008305,0.6960684,0.661265,0,0,0,10.62527,0,0,0,14.00003,100,0.1553725,0.7273915,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1553725,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.446322,1.446322,0,0,0,1.446322,43.90553,0,2.220446E-16,0.6350152,1.522444,1.446322,0,0,0,10.62527,0,0.8874286,-0.8874286,13.0646,93.31836,0.1553725,1.590954,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9860318,9.737845,0,0,0,13.0646,93.31836,0.1553725,0,0,0,9.737845
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,4.282791,4.282791,5,0,1.53,4.282791,0,0,0,0,0,0,0.7172092,0.6813488,0.9860318,9.737845,0.6813488,0,0.6813488,13.71098,97.93538,0.155405,4.71107,0,5,9.737845
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,3.602009,3.602009,3.922728,0,1.235905,3.602009,0,0,0,0,0,0,0.3207189,0.304683,0.304683,10.35106,0.304683,0,0.304683,14.00003,100,0.1554195,3.96221,0,5,10.35106
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.059716,3.059716,3.059716,0,1.000302,3.059716,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554195,3.365687,0,5,10.62527
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.411946,0.411946,0,0,0,0.411946,0,0,5.551115E-17,0,0.4336274,0.411946,0,0,0,10.62527,0,0.4336274,-0.4336274,13.54294,96.73512,0.1554195,0.4531406,0,0,10.62527
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1559649,0.1559649,0,0,0,0.1559649,0,0,2.775558E-17,0,0.1641736,0.1559649,0,0,0.4818082,10.19165,0,0.1641736,-0.1641736,13.36989,95.49902,0.1554195,0.1715614,0,0,10.19165
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.6419551,0.6419551,0,0,0,0.6419551,0,0,1.110223E-16,0,0.6757423,0.6419551,0,0,0.6642234,10.02747,0,0.6757423,-0.6757423,12.6576,90.41122,0.1554195,0.7061507,0,0,10.02747
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.415048,9.351731,0,0,0,12.6576,90.41122,0.1554195,0,0,0,9.351731
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.4036205,0.4036205,0,0,0,0.4036205,0,0,5.551115E-17,0,0.4248637,0.4036205,0,0,1.415048,9.351731,0,0.4248637,-0.4248637,12.20975,87.21233,0.1554195,0.4439826,0,0,9.351731
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.9036319,0.9036319,0,0,0,0.9036319,0,0,1.110223E-16,0,0.9511915,0.9036319,0,0,1.887119,8.926867,0,0.9511915,-0.9511915,11.20711,80.0506,0.1554195,0.9939951,0,0,8.926867
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.943998,7.975676,0,0,0,11.20711,80.0506,0.1554195,0,0,0,7.975676
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2079413,0.2079413,0,0,0,0.2079413,0,0,2.775558E-17,0,0.2188856,0.2079413,0,0,2.943998,7.975676,0,0.2188856,-0.2188856,10.97638,78.40256,0.1554195,0.2287355,0,0,7.975676
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.5790147,0.5790147,0,0,0,0.5790147,0,0,0,0,0.6094892,0.5790147,0,0,3.187205,7.75679,0,0.6094892,-0.6094892,10.33392,73.81358,0.1554195,0.6369162,0,0,7.75679
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,3.864415,7.147301,0.1957701,0,0.1957701,10.51965,75.14017,0.1554107,0,0.1566161,0,7.343071
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.260198,1.260198,0,0,0,1.260198,82.80671,0,0,1.043529,1.326525,1.260198,0,0,3.668645,7.323494,0,0.2829958,-0.2829958,10.22134,73.00944,0.1554107,1.386218,0.8348231,0,8.367023
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.306634,2.306634,0,0,0,2.306634,75.85269,0,4.440892E-16,1.749644,2.428035,2.306634,0,0,3.983084,7.040498,0,0.6783918,-0.6783918,9.506254,67.90168,0.1554107,2.537297,1.399715,0,8.790142
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,4.736853,6.362106,1.565161,0,1.565161,10.9911,78.50768,0.15534,0,1.252128,0,7.927267
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.3425694,0.3425694,0,0,0,0.3425694,632.5752,0,0,2.167009,0.3605994,0.3425694,0,0,3.171693,7.770751,1.80641,0,1.80641,12.70481,90.74844,0.1552586,0.3768263,1.733607,0,9.937759
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0.4925151,0,1.857798,0,0,0,0,1.365283,9.39652,1.365283,0,1.365283,14.00003,100,0.155197,0,1.486239,0,11.25432
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155197,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.961203,2.961203,0,0,0,2.961203,33.653,0,4.440892E-16,0.9965338,3.117056,2.961203,0,0,0,10.62527,0,2.120522,-2.120522,11.7648,84.03413,0.155197,3.257324,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.117033,1.117033,0,0,0,1.117033,159.7421,0,0,1.784372,1.175825,1.117033,0,0,2.356136,8.504752,0.6085477,0,0.6085477,12.34212,88.15783,0.1551696,1.228737,1.427498,0,10.28912
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.165086,1.165086,0,0,0,1.165086,102.1646,0,0,1.190305,1.226406,1.165086,0,0,1.747588,9.052444,0,0.03610044,-0.03610044,12.30407,87.88602,0.1551696,1.281594,0.9522444,0,10.24275
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.046691,2.046691,0,0,0,2.046691,16.34559,0,4.440892E-16,0.3345439,2.154412,2.046691,0,0,1.7877,9.016344,0,1.819868,-1.819868,10.38576,74.18384,0.1551696,2.25136,0.2676351,0,9.350888
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.7259609,0.7259609,0,0,0,0.7259609,0,0,0,0,0.7641694,0.7259609,0,0,3.809775,7.196476,0,0.7641694,-0.7641694,9.580253,68.43024,0.1551696,0.798557,0,0,7.196476
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.6407183,0.6407183,0,0,0,0.6407183,0,0,1.110223E-16,0,0.6744403,0.6407183,0,0,4.658853,6.432307,0,0.6744403,-0.6744403,8.86933,63.35223,0.1551696,0.7047901,0,0,6.432307
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.24442,1.24442,0,0,0,1.24442,0,0,0,0,1.309916,1.24442,0,0,5.40823,5.757867,0,1.309916,-1.309916,7.488557,53.48959,0.1551696,1.368862,0,0,5.757867
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,3.641891,3.641891,5,0,1.53,3.641891,0,0,0,0,0,0,1.358109,1.290203,6.863693,4.44795,1.290203,0,1.290203,8.712552,62.23239,0.1552311,4.00608,0,5,4.44795
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.5056624,0.5056624,4.010926,0,1.259983,0.5056624,0,0,0,0,0,0,3.505263,3.33,5.573489,5.609134,3.33,0,3.33,11.87167,84.79745,0.1553239,0.5562286,0,5,5.609134
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1032673,0.1032673,0,0,0,0.1032673,0,0,0,0,0.1087024,0.1032673,0,0,2.24349,8.606133,0,0.1087024,-0.1087024,11.75708,83.97901,0.1553239,0.113594,0,0,8.606133
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.36427,8.497432,0,0,0,11.75708,83.97901,0.1553239,0,0,0,8.497432
