Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,3.119853,3.119853,4.989706,0,1.52719,3.119853,69.42251,0,0,2.16588,0,0,1.869853,1.77636,6.979662,4.343578,3.94224,0,3.94224,11.11848,79.41753,0.1554321,3.431838,1.732704,5,6.509459
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.8204077,0.8204077,1.25,0,0.50625,0.8204077,377.879,0.4923187,0,3.100148,0,0,0,0,3.037422,7.891594,3.037422,0,3.037422,14.00003,100,0.155299,0.9024485,2.480119,5,10.99174
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.6135048,0.6135048,0,0,0,0.6135048,584.0013,2.937081,0,3.582876,0.6457945,0.6135048,0,0,0,10.62527,0,0,0,14.00003,100,0.155299,0.6748552,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.285741,1.285741,0,0,0,1.285741,366.7191,3.361648,0,4.71506,1.353412,1.285741,0,0,0,10.62527,0,0,0,14.00003,100,0.155299,1.414316,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.721969,2.721969,0,0,0,2.721969,172.8732,1.840324,0,4.705554,2.86523,2.721969,0,0,0,10.62527,0,0,0,14.00003,100,0.155299,2.994165,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155299,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.858774,2.858774,0,0,0,2.858774,117.5744,0.3519499,0,3.361186,3.009236,2.858774,0,0,0,10.62527,0,0,0,14.00003,100,0.155299,3.144652,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.162542,1.162542,0,0,0,1.162542,290.1404,2.149275,0,3.373004,1.223728,1.162542,0,0,0,10.62527,0,0,0,14.00003,100,0.155299,1.278796,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.616264,1.616264,0,0,0,1.616264,106.5675,0.02108107,0,1.722412,1.701331,1.616264,0,0,0,10.62527,0,0,0,14.00003,100,0.155299,1.777891,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.13305,2.13305,0,0,0,2.13305,27.02495,0,0,0.5764557,2.245316,2.13305,0,0,0,10.62527,0,1.66886,-1.66886,12.2409,87.43479,0.155299,2.346355,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.701086,2.701086,0,0,0,2.701086,0,0,4.440892E-16,0,2.843248,2.701086,0,0,1.854289,8.956414,0,2.843248,-2.843248,9.243848,66.02735,0.155299,2.971195,0,0,8.956414
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.09065767,0.09065767,0,0,0,0.09065767,0,0,0,0,0.09542912,0.09065767,0,0,5.013454,6.113166,0,0.09542912,-0.09542912,9.143257,65.30885,0.155299,0.09972344,0,0,6.113166
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,3.757147,3.757147,5,0,1.53,3.757147,0,0,0,0,0,0,1.242854,1.180711,5.119486,6.017736,1.180711,0,1.180711,10.26338,73.30969,0.1553536,4.132861,0,5,6.017736
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.657185,2.657185,5,0,1.53,2.657185,0,0,0,0,0,0,2.342815,2.225675,3.938776,7.080376,2.225675,0,2.225675,12.37484,88.39153,0.1554564,2.922903,0,5,7.080376
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2773062,0.2773062,0,0,0,0.2773062,0,0,0,0,0.2919013,0.2773062,0,0,1.713101,9.083484,0,0.2919013,-0.2919013,12.06715,86.19373,0.1554564,0.3050368,0,0,9.083484
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.7322809,0.7322809,0,0,0,0.7322809,0,0,1.110223E-16,0,0.7708219,0.7322809,0,0,2.037436,8.791582,0,0.7708219,-0.7708219,11.25463,80.39005,0.1554564,0.8055089,0,0,8.791582
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.6378085,0.6378085,0,0,0,0.6378085,0,0,0,0,0.6713774,0.6378085,0,0,2.893904,8.020761,0,0.6713774,-0.6713774,10.54694,75.3351,0.1554564,0.7015893,0,0,8.020761
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.5787057,0.5787057,0,0,0,0.5787057,0,0,0,0,0.6091639,0.5787057,0,0,3.639879,7.349383,0,0.6091639,-0.6091639,9.90482,70.74857,0.1554564,0.6365763,0,0,7.349383
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2882403,0.2882403,0,0,0,0.2882403,0,0,5.551115E-17,0,0.3034109,0.2882403,0,0,4.316728,6.740219,0,0.3034109,-0.3034109,9.584997,68.46413,0.1554564,0.3170643,0,0,6.740219
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.4915561,0.4915561,0,0,0,0.4915561,0,0,5.551115E-17,0,0.5174275,0.4915561,0,0,4.653852,6.436808,0,0.5174275,-0.5174275,9.03958,64.56831,0.1554564,0.5407117,0,0,6.436808
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.489368,0.489368,0,0,0,0.489368,0,0,1.110223E-16,0,0.5151241,0.489368,0,0,5.228771,5.919381,0,0.5151241,-0.5151241,8.496592,60.68982,0.1554564,0.5383047,0,0,5.919381
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2425379,0.2425379,0,0,0,0.2425379,0,0,0,0,0.2553031,0.2425379,0,0,5.801131,5.404256,0,0.2553031,-0.2553031,8.227479,58.76759,0.1554564,0.2667917,0,0,5.404256
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.084801,5.148953,0,0,0,8.227479,58.76759,0.1554564,0,0,0,5.148953
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.67009,1.67009,0,0,0,1.67009,63.60769,0,2.220446E-16,1.062306,1.75799,1.67009,0,0,6.084801,5.148953,0,0.6956841,-0.6956841,7.494164,53.52963,0.1554564,1.8371,0.8498447,0,6.211259
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.08876,2.08876,0,0,0,2.08876,113.4472,0,0,2.36964,2.198695,2.08876,0,0,6.857783,4.453269,0.1709449,0,0.1709449,7.656336,54.68801,0.1554489,2.297636,1.895712,0,6.822909
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.13116,1.13116,0,0,0,1.13116,285.5765,0,0,3.230328,1.190695,1.13116,0,0,6.686839,4.60712,2.039633,0,2.039633,9.591302,68.50916,0.1553596,1.244276,2.584262,0,7.837448
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.06884232,0.06884232,0,0,0,0.06884232,6346.202,0,0,4.368873,0.07246561,0.06884232,0,0,4.647205,6.442789,4.296407,0,4.296407,13.66723,97.62289,0.155172,0.07572655,3.495098,0,10.81166
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.893505,1.893505,0,0,0,1.893505,234.4926,2.096168,0,4.440129,1.993163,1.893505,0,0,0.3507983,10.30956,0.3507983,0,0.3507983,14.00003,100,0.1551567,2.082855,3.552103,0,14.74968
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551567,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.07982,1.07982,0,0,0,1.07982,429.5099,3.501282,0,4.637935,1.136653,1.07982,0,0,0,10.62527,0,0,0,14.00003,100,0.1551567,1.187802,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.5721902,0.5721902,0,0,0,0.5721902,687.3376,3.330573,0,3.932878,0.6023055,0.5721902,0,0,0,10.62527,0,0,0,14.00003,100,0.1551567,0.6294092,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551567,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,3.517596,3.517596,1.576777,0,0.5954602,3.517596,58.07851,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.1551567,3.869356,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.576007,1.576007,0,0,0,1.576007,59.43258,0,0,0.9366615,1.658955,1.576007,0,0,0,10.62527,0,0.7222931,-0.7222931,13.23866,94.5617,0.1551567,1.733608,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.7913474,0.7913474,0,0,0,0.7913474,0,0,1.110223E-16,0,0.8329973,0.7913474,0,0,0.8025479,9.902981,0,0.8329973,-0.8329973,12.36061,88.28988,0.1551567,0.8704822,0,0,9.902981
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.451169,2.451169,0,0,0,2.451169,0,0,0,0,2.580178,2.451169,0,0,1.7281,9.069983,0,2.580178,-2.580178,9.640862,68.86316,0.1551567,2.696286,0,0,9.069983
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,2.516723,2.516723,0,0,0,2.516723,0,0,4.440892E-16,0,2.649183,2.516723,0,0,4.594965,6.489806,0,2.649183,-2.649183,6.848378,48.91689,0.1551567,2.768396,0,0,6.489806
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.147811,2.147811,0,0,0,2.147811,0,0,4.440892E-16,0,2.260853,2.147811,0,0,7.538501,3.840623,0,2.260853,-2.260853,4.465229,31.89443,0.1551567,2.362592,0,0,3.840623
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.3874548,0.3874548,0,0,0,0.3874548,0,0,0,0,0.4078471,0.3874548,0,0,10.05056,1.57977,0,0.4078471,-0.4078471,4.03532,28.82366,0.1551567,0.4262003,0,0,1.57977
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.9639572,0.9639572,0,0,0,0.9639572,0,0,0,0,1.014692,0.9639572,0,0,10.50372,1.171922,0,1.014692,-1.014692,2.965741,21.18382,0.1551567,1.060353,0,0,1.171922
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63116,0.1572307,0,0,0,2.965741,21.18382,0.1551567,0,0,0,0.1572307
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63116,0.1572307,0,0,0,2.965741,21.18382,0.1551567,0,0,0,0.1572307
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.9571344,0.9571344,4.462398,0,1.383235,0.9571344,0,0,0,0,0,0,3.505263,3.33,11.63116,0.1572307,3.33,0,3.33,6.124856,43.74889,0.1552852,1.052848,0,5,0.1572307
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.5575179,0.5575179,4.062781,0,1.274139,0.5575179,0,0,0,0,0,0,3.505263,3.33,8.30116,3.154231,3.33,0,3.33,9.283972,66.31396,0.1553795,0.6132697,0,5,3.154231
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.4576686,0.4576686,3.962932,0,1.24688,0.4576686,0,0,0,0,0,0,3.505263,3.33,4.971159,6.151231,3.33,0,3.33,12.44309,88.87902,0.1554652,0.5034355,0,5,6.151231
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.5633801,0.5633801,0,0,0,0.5633801,0,0,1.110223E-16,0,0.5930316,0.5633801,0,0,1.641159,9.148231,0,0.5930316,-0.5930316,11.81798,84.41396,0.1554652,0.6197181,0,0,9.148231
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1492278,0.1492278,0,0,0,0.1492278,0,0,0,0,0.1570819,0.1492278,0,0,2.300083,8.555199,0,0.1570819,-0.1570819,11.6524,83.23125,0.1554652,0.1641506,0,0,8.555199
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.8164803,0.8164803,0,0,0,0.8164803,127.0775,0,0,1.037563,0.8594529,0.8164803,0,0,2.474619,8.398117,0.1781098,0,0.1781098,11.82137,84.43817,0.1554574,0.8981283,0.8300501,0,9.435679
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2154607,0.2154607,0,0,0,0.2154607,1027.919,0,0,2.214761,0.2268007,0.2154607,0,0,2.296509,8.558416,1.987961,0,1.987961,13.70731,97.90919,0.1553709,0.2370068,1.771809,0,10.77318
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.334569,2.334569,0,0,0,2.334569,142.2522,0.5549858,0,3.320976,2.457441,2.334569,0,0,0.3085484,10.34758,0.3085484,0,0.3085484,14.00003,100,0.1553574,2.568026,2.65678,0,13.66856
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.193937,1.193937,0,0,0,1.193937,353.5834,2.964788,0,4.221564,1.256776,1.193937,0,0,0,10.62527,0,0,0,14.00003,100,0.1553574,1.313331,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.510623,1.510623,0,0,0,1.510623,325.5217,3.327276,0,4.917405,1.590129,1.510623,0,0,0,10.62527,0,0,0,14.00003,100,0.1553574,1.661685,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1820782,0.1820782,0,0,0,0.1820782,2694.757,4.714905,0,4.906566,0.1916613,0.1820782,0,0,0,10.62527,0,0,0,14.00003,100,0.1553574,0.2002861,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.6292621,0.6292621,0,0,0,0.6292621,759.4999,4.116864,0,4.779245,0.6623812,0.6292621,0,0,0,10.62527,0,0,0,14.00003,100,0.1553574,0.6921884,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.9517054,0.9517054,0,0,0,0.9517054,459.6476,3.372696,0,4.374491,1.001795,0.9517054,0,0,0,10.62527,0,0,0,14.00003,100,0.1553574,1.046876,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,3.20444,3.20444,1.25,0,0.50625,3.20444,97.75156,1.075085,0,3.13239,2.057306,1.95444,0,0,0,10.62527,0,0,0,14.00003,100,0.1553574,3.524884,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.130952,1.130952,0,0,0,1.130952,180.7398,0.853604,0,2.04408,1.190475,1.130952,0,0,0,10.62527,0,0,0,14.00003,100,0.1553574,1.244047,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.135402,1.135402,0,0,0,1.135402,82.55572,0,0,0.9373391,1.19516,1.135402,0,0,0,10.62527,0,0.2578207,-0.2578207,13.72826,98.05882,0.1553574,1.248942,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2148111,0.2148111,0,0,0,0.2148111,0,0,2.775558E-17,0,0.226117,0.2148111,0,0,0.2864674,10.36745,0,0.226117,-0.226117,13.48991,96.35633,0.1553574,0.2362922,0,0,10.36745
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.766633,1.766633,0,0,0,1.766633,0,0,2.220446E-16,0,1.859614,1.766633,0,0,0.5377085,10.14134,0,1.859614,-1.859614,11.52971,82.35489,0.1553574,1.943296,0,0,10.14134
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.209884,2.209884,0,0,0,2.209884,0,0,0,0,2.326194,2.209884,0,0,2.603946,8.281723,0,2.326194,-2.326194,9.077684,64.84047,0.1553574,2.430873,0,0,8.281723
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2171998,0.2171998,0,0,0,0.2171998,0,0,2.775558E-17,0,0.2286313,0.2171998,0,0,5.188606,5.955529,0,0.2286313,-0.2286313,8.836685,63.11906,0.1553574,0.2389197,0,0,5.955529
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.8486873,0.8486873,0,0,0,0.8486873,0,0,1.110223E-16,0,0.8933551,0.8486873,0,0,5.442641,5.726897,0,0.8933551,-0.8933551,7.895007,56.39279,0.1553574,0.933556,0,0,5.726897
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.6295944,0.6295944,0,0,0,0.6295944,0,0,0,0,0.6627309,0.6295944,0,0,6.435257,4.833542,0,0.6627309,-0.6627309,7.196427,51.40295,0.1553574,0.6925538,0,0,4.833542
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.8678175,0.8678175,0,0,0,0.8678175,0,0,1.110223E-16,0,0.9134921,0.8678175,0,0,7.171625,4.170811,0,0.9134921,-0.9134921,6.233521,44.52507,0.1553574,0.9545992,0,0,4.170811
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.186617,3.257319,0,0,0,6.233521,44.52507,0.1553574,0,0,0,3.257319
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.6163545,0.6163545,0,0,0,0.6163545,0,0,1.110223E-16,0,0.6487942,0.6163545,0,0,8.186617,3.257319,0,0.6487942,-0.6487942,5.549633,39.64015,0.1553574,0.67799,0,0,3.257319
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0605125,0.0605125,0,0,0,0.0605125,0,0,1.387779E-17,0,0.06369737,0.0605125,0,0,8.907499,2.608525,0,0.06369737,-0.06369737,5.48249,39.16056,0.1553574,0.06656375,0,0,2.608525
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.08073635,0.08073635,0,0,0,0.08073635,0,0,0,0,0.08498563,0.08073635,0,0,8.978273,2.544828,0,0.08498563,-0.08498563,5.392907,38.52069,0.1553574,0.08880998,0,0,2.544828
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2004465,0.2004465,0,0,0,0.2004465,0,0,2.775558E-17,0,0.2109964,0.2004465,0,0,9.072702,2.459842,0,0.2109964,-0.2109964,5.170497,36.93205,0.1553574,0.2204912,0,0,2.459842
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.3615857,0.3615857,0,0,0,0.3615857,0,0,0,0,0.3806165,0.3615857,0,0,9.307142,2.248846,0,0.3806165,-0.3806165,4.769292,34.0663,0.1553574,0.3977443,0,0,2.248846
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.777017,2.777017,5,0,1.53,2.777017,39.66082,0,0,1.101388,0,0,2.222983,2.111833,9.73005,1.868229,3.213221,0,3.213221,7.817622,55.84004,0.1554953,3.054719,0.8811103,5,2.969617
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.435784,1.435784,4.594108,0,1.419191,1.435784,131.0169,0,0,1.881119,0,0,3.158324,3.000408,6.516829,4.760128,4.881527,0,4.881527,12.44864,88.91872,0.1555666,1.579362,1.504896,5,6.641248
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,1.685199,0,3.3205,0,0,0,0,1.635301,9.153503,1.635301,0,1.635301,14.00003,100,0.1554956,0,2.6564,0,12.474
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.013233,3.013233,0,0,0,3.013233,136.2378,0.9333375,0,4.105162,3.171824,3.013233,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,3.314557,3.28413,0,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.372852,2.372852,0,0,0,2.372852,172.5973,1.59774,0,4.095479,2.497739,2.372852,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,2.610137,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.539514,2.539514,0,0,0,2.539514,127.6031,0.5673254,0,3.240498,2.673172,2.539514,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,2.793465,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.213899,0.213899,0,0,0,0.213899,1111.485,2.152298,0,2.377455,0.2251568,0.213899,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,0.2352889,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554956,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.392323,2.392323,0,0,0,2.392323,0,0,0,0,2.518234,2.392323,0,0,0,10.62527,0,2.518234,-2.518234,11.34558,81.03967,0.1554956,2.631555,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,3.370942,3.370942,5,0,1.53,3.370942,0,0,0,0,0,0,1.629058,1.547605,2.798038,8.107039,1.547605,0,1.547605,12.81376,91.5267,0.1555663,3.708036,0,5,8.107039
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.111678,3.111678,4.427923,0,1.373823,3.111678,0,0,0,0,0,0,1.316245,1.250433,1.250433,9.499885,1.250433,0,1.250433,14.00003,100,0.1556235,3.422846,0,5,9.499885
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.314135,1.314135,0,0,0,1.314135,0,0,2.220446E-16,0,1.3833,1.314135,0,0,0,10.62527,0,1.3833,-1.3833,12.5419,89.58483,0.1556235,1.445549,0,0,10.62527
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.08062676,0.08062676,0,0,0,0.08062676,0,0,1.387779E-17,0,0.08487027,0.08062676,0,0,1.537,9.241974,0,0.08487027,-0.08487027,12.45244,88.94582,0.1556235,0.08868944,0,0,9.241974
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.09271874,0.09271874,0,0,0,0.09271874,0,0,1.387779E-17,0,0.09759868,0.09271874,0,0,1.6313,9.157104,0,0.09759868,-0.09759868,12.34956,88.21098,0.1556235,0.1019906,0,0,9.157104
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.9010715,0.9010715,0,0,0,0.9010715,0,0,1.110223E-16,0,0.9484963,0.9010715,0,0,1.739743,9.059505,0,0.9484963,-0.9484963,11.34976,81.06955,0.1556235,0.9911786,0,0,9.059505
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02873515,0.02873515,0,0,0,0.02873515,0,0,3.469447E-18,0,0.03024753,0.02873515,0,0,2.793628,8.111009,0,0.03024753,-0.03024753,11.31788,80.84181,0.1556235,0.03160867,0,0,8.111009
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.03744126,0.03744126,0,0,0,0.03744126,0,0,6.938894E-18,0,0.03941185,0.03744126,0,0,2.827236,8.080761,0,0.03941185,-0.03941185,11.27633,80.54507,0.1556235,0.04118539,0,0,8.080761
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.4174351,0.4174351,0,0,0,0.4174351,0,0,5.551115E-17,0,0.4394053,0.4174351,0,0,2.871027,8.041349,0,0.4394053,-0.4394053,10.81316,77.23669,0.1556235,0.4591785,0,0,8.041349
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.600407,0.600407,0,0,0,0.600407,0,0,1.110223E-16,0,0.6320074,0.600407,0,0,3.359256,7.601944,0,0.6320074,-0.6320074,10.14696,72.47817,0.1556235,0.6604477,0,0,7.601944
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.3493325,0.3493325,0,0,0,0.3493325,0,0,0,0,0.3677184,0.3493325,0,0,4.061486,6.969937,0,0.3677184,-0.3677184,9.759355,69.70954,0.1556235,0.3842658,0,0,6.969937
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.9286724,0.9286724,0,0,0,0.9286724,0,0,1.110223E-16,0,0.9775499,0.9286724,0,0,4.470062,6.602218,0,0.9775499,-0.9775499,8.728927,62.34935,0.1556235,1.02154,0,0,6.602218
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.188206,1.188206,0,0,0,1.188206,42.29055,0,0,0.502499,1.250744,1.188206,0,0,5.556229,5.624669,0,0.7482446,-0.7482446,7.940207,56.71566,0.1556235,1.307027,0.4019992,0,6.127168
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,6.387611,4.876424,1.120231,0,1.120231,9.002952,64.30667,0.1555749,0,0.8961847,0,5.996655
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.364644,1.364644,0,0,0,1.364644,143.0721,0,0,1.952426,1.436468,1.364644,0,0,5.267381,5.884632,0.5159581,0,0.5159581,9.492433,67.80296,0.1555524,1.501109,1.561941,0,7.837058
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.664692,1.664692,0,0,0,1.664692,125.7033,0,0,2.092573,1.752308,1.664692,0,0,4.751422,6.348994,0.3402652,0,0.3402652,9.815237,70.1087,0.1555377,1.831161,1.674058,0,8.441566
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.53939,2.53939,0,0,0,2.53939,107.9055,0,0,2.740141,2.673043,2.53939,0,0,4.411157,6.655232,0.06709865,0,0.06709865,9.878892,70.56338,0.1555348,2.793329,2.192113,0,9.395373
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,3.206724,3.206724,4.560188,0,1.409931,3.206724,91.03868,0,0,2.919359,0,0,1.353465,1.285791,4.344059,6.715621,4.205151,0,4.205151,13.86825,99.05872,0.1556323,3.527396,2.335487,5,9.63498
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.032832,3.032832,1.25,0,0.50625,3.032832,110.9811,1.350296,0,3.36587,1.876666,1.782832,0,0,0.1389082,10.50026,0.1389082,0,0.1389082,14.00003,100,0.1556263,3.336116,2.692696,5,13.86613
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.03848,3.03848,1.25,0,0.50625,3.03848,75.48386,0.4109514,0,2.293561,1.88261,1.78848,0,0,0,10.62527,0,0,0,14.00003,100,0.1556263,3.342328,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1556263,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.895688,1.895688,0,0,0,1.895688,35.71066,0,0,0.6769629,1.995461,1.895688,0,0,0,10.62527,0,1.318498,-1.318498,12.61021,90.07274,0.1556263,2.085257,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.171781,2.171781,0,0,0,2.171781,25.81933,0,0,0.5607393,2.286085,2.171781,0,0,1.464998,9.306776,0,1.725346,-1.725346,10.79153,77.08224,0.1556263,2.388959,0.4485914,0,9.867515
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,3.405159,3.405159,5,0,1.53,3.405159,0,0,0,0,0,0,1.594841,1.515099,3.382049,7.58143,1.515099,0,1.515099,12.22888,87.34899,0.1556954,3.745675,0,5,7.58143
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.855509,2.855509,0,0,0,2.855509,0,0,4.440892E-16,0,3.005799,2.855509,0,0,1.86695,8.945019,0,3.005799,-3.005799,9.060493,64.71767,0.1556954,3.14106,0,0,8.945019
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.184022,3.184022,5,0,1.53,3.184022,0,0,0,0,0,0,1.815978,1.725179,5.206727,5.93922,1.725179,0,1.725179,10.69714,76.408,0.155774,3.502424,0,5,5.93922
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.3571992,0.3571992,3.862462,0,1.219452,0.3571992,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.481548,7.491881,3.33,0,3.33,13.85626,98.97307,0.1558501,0.3929191,0,5,7.491881
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1515476,10.48888,0,0,0,13.85626,98.97307,0.1558501,0,0,0,10.48888
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.9113688,0.9113688,0,0,0,0.9113688,0,0,0,0,0.9593356,0.9113688,0,0,0.1515476,10.48888,0,0.9593356,-0.9593356,12.84503,91.75002,0.1558501,1.002506,0,0,10.48888
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.3511371,0.3511371,0,0,0,0.3511371,0,0,5.551115E-17,0,0.369618,0.3511371,0,0,1.217476,9.529546,0,0.369618,-0.369618,12.45542,88.96709,0.1558501,0.3862508,0,0,9.529546
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01715725,0.01715725,0,0,0,0.01715725,0,0,3.469447E-18,0,0.01806026,0.01715725,0,0,1.628163,9.159927,0,0.01806026,-0.01806026,12.43638,88.83111,0.1558501,0.01887297,0,0,9.159927
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.7104422,0.7104422,0,0,0,0.7104422,0,0,1.110223E-16,0,0.7478339,0.7104422,0,0,1.64823,9.141868,0,0.7478339,-0.7478339,11.64809,83.2005,0.1558501,0.7814865,0,0,9.141868
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.479156,8.394033,0,0,0,11.64809,83.2005,0.1558501,0,0,0,8.394033
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.7241437,0.7241437,0,0,0,0.7241437,0,0,1.110223E-16,0,0.7622565,0.7241437,0,0,2.479156,8.394033,0,0.7622565,-0.7622565,10.84461,77.46131,0.1558501,0.796558,0,0,8.394033
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.0771296,0.0771296,0,0,0,0.0771296,0,0,1.387779E-17,0,0.08118905,0.0771296,0,0,3.326108,7.631777,0,0.08118905,-0.08118905,10.75902,76.85002,0.1558501,0.08484256,0,0,7.631777
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.208478,0.208478,0,0,0,0.208478,0,0,2.775558E-17,0,0.2194506,0.208478,0,0,3.416318,7.550588,0,0.2194506,-0.2194506,10.5277,75.19773,0.1558501,0.2293259,0,0,7.550588
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.484555,1.484555,0,0,0,1.484555,58.16755,0,2.220446E-16,0.8635294,1.56269,1.484555,0,0,3.660152,7.331138,0,0.6991603,-0.6991603,9.790724,69.9336,0.1558501,1.633011,0.6908236,0,8.194667
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.787532,1.787532,0,0,0,1.787532,124.683,0,0,2.228748,1.881613,1.787532,0,0,4.436997,6.631977,0.3471356,0,0.3471356,10.12004,72.28589,0.155835,1.966285,1.782999,0,8.860725
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.737538,1.737538,0,0,0,1.737538,193.4709,0,0,3.361631,1.828988,1.737538,0,0,4.089861,6.944399,1.532643,0,1.532643,11.57404,82.67154,0.1557686,1.911292,2.689305,0,10.30603
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.98306,0.98306,0,0,0,0.98306,422.3191,0.5596325,0,4.15165,1.0348,0.98306,0,0,2.557218,8.323778,2.557218,0,2.557218,14.00003,100,0.155658,1.081366,3.32132,0,12.47543
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.38376,2.38376,0,0,0,2.38376,193.0918,2.093626,0,4.602847,2.509222,2.38376,0,0,0,10.62527,0,0,0,14.00003,100,0.155658,2.622137,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155658,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155658,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.155658,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.672111,2.672111,0,0,0,2.672111,122.9397,0.4723376,0,3.285086,2.812748,2.672111,0,0,0,10.62527,0,0,0,14.00003,100,0.155658,2.939322,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.03650923,0.03650923,0,0,0,0.03650923,4262.942,1.517937,0,1.556368,0.03843077,0.03650923,0,0,0,10.62527,0,0,0,14.00003,100,0.155658,0.04016016,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.513188,1.513188,0,0,0,1.513188,34.00328,0,0,0.5145335,1.592829,1.513188,0,0,0,10.62527,0,1.078296,-1.078296,12.8634,91.88128,0.155658,1.664506,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.782366,2.782366,0,0,0,2.782366,0,0,4.440892E-16,0,2.928806,2.782366,0,0,1.198106,9.546979,0,2.928806,-2.928806,9.776172,69.82966,0.155658,3.060603,0,0,9.546979
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.496637,1.496637,0,0,0,1.496637,0,0,2.220446E-16,0,1.575408,1.496637,0,0,4.452335,6.618172,0,1.575408,-1.575408,8.115546,57.96807,0.155658,1.646301,0,0,6.618172
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1863897,0.1863897,0,0,0,0.1863897,0,0,0,0,0.1961997,0.1863897,0,0,6.202788,5.042765,0,0.1961997,-0.1961997,7.908733,56.49084,0.155658,0.2050286,0,0,5.042765
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.006386,2.006386,0,0,0,2.006386,0,0,0,0,2.111985,2.006386,0,0,6.420788,4.846565,0,2.111985,-2.111985,5.682506,40.58924,0.155658,2.207025,0,0,4.846565
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.5269194,0.5269194,0,0,0,0.5269194,0,0,0,0,0.5546519,0.5269194,0,0,8.767439,2.734579,0,0.5546519,-0.5546519,5.097851,36.41315,0.155658,0.5796112,0,0,2.734579
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1591334,0.1591334,0,0,0,0.1591334,0,0,2.775558E-17,0,0.1675089,0.1591334,0,0,9.383718,2.179928,0,0.1675089,-0.1675089,4.921281,35.15194,0.155658,0.1750468,0,0,2.179928
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.569839,2.012419,0,0,0,4.921281,35.15194,0.155658,0,0,0,2.012419
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.3101017,0.3101017,0,0,0,0.3101017,0,0,5.551115E-17,0,0.3264229,0.3101017,0,0,9.569839,2.012419,0,0.3264229,-0.3264229,4.577201,32.69423,0.155658,0.3411119,0,0,2.012419
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.932531,1.685996,0,0,0,4.577201,32.69423,0.155658,0,0,0,1.685996
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.031312,1.031312,0,0,0,1.031312,0,0,2.220446E-16,0,1.085592,1.031312,0,0,9.932531,1.685996,0,1.085592,-1.085592,3.432887,24.52057,0.155658,1.134443,0,0,1.685996
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.8901488,0.8901488,4.395412,0,1.364947,0.8901488,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.13874,0.600404,3.33,0,3.33,6.592002,47.08564,0.1557789,0.9791636,0,5,0.600404
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.5212536,0.5212536,4.026517,0,1.264239,0.5212536,0,0,0,0,0,0,3.505263,3.33,7.808744,3.597404,3.33,0,3.33,9.751118,69.6507,0.1558686,0.573379,0,5,3.597404
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.7428511,0.7428511,4.248114,0,1.324735,0.7428511,0,0,0,0,0,0,3.505263,3.33,4.478745,6.594404,3.33,0,3.33,12.91023,92.21577,0.1559768,0.8171362,0,5,6.594404
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.443007,1.443007,0,0,0,1.443007,58.54802,0,0,0.8448521,1.518955,1.443007,0,0,1.148745,9.591404,0,0.6741027,-0.6741027,12.19967,87.1403,0.1559768,1.587308,0.6758817,0,10.43626
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.8303334,0.8303334,0,0,0,0.8303334,224.2491,0,0,1.862015,0.8740351,0.8303334,0,0,1.897748,8.917301,0.9879799,0,0.9879799,13.13695,93.83514,0.1559341,0.9133667,1.489612,0,10.77932
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,2.49616,2.49616,0,0,0,2.49616,116.2046,0,0,2.900653,2.627537,2.49616,0,0,0.9097676,9.806483,0.2731166,0,0.2731166,13.39605,95.68587,0.1559223,2.745776,2.320523,0,12.70714
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.7091628,0.7091628,0,0,0,0.7091628,544.7788,2.480231,0,3.863369,0.7464872,0.7091628,0,0,0.636651,10.05229,0.636651,0,0.636651,14.00003,100,0.1558948,0.7800791,3.090695,0,13.91566
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.9883402,0.9883402,0,0,0,0.9883402,458.4414,3.490603,0,4.530961,1.040358,0.9883402,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,1.087174,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.407942,2.407942,0,0,0,2.407942,187.3905,1.97758,0,4.512256,2.534676,2.407942,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,2.648736,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.646491,1.646491,0,0,0,1.646491,243.3254,2.273181,0,4.00633,1.733148,1.646491,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,1.81114,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.315969,2.315969,0,0,0,2.315969,158.8307,1.240608,0,3.67847,2.437862,2.315969,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,2.547565,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.070388,1.070388,0,0,0,1.070388,229.2492,1.327132,0,2.453855,1.126724,1.070388,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,1.177426,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.246073,1.246073,0,0,0,1.246073,149.6884,0.5535715,0,1.865227,1.311656,1.246073,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,1.37068,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.592339,0.592339,0,0,0,0.592339,162.7415,0.3404664,0,0.9639811,0.6235147,0.592339,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,0.6515729,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,3.921642,3.921642,3.921642,0,1.235608,3.921642,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1558948,4.313807,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.006337,2.006337,0,0,0,2.006337,0,0,4.440892E-16,0,2.111934,2.006337,0,0,0,10.62527,0,2.111934,-2.111934,11.77385,84.09879,0.1558948,2.206971,0,0,10.62527
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.076151,1.076151,0,0,0,1.076151,0,0,2.220446E-16,0,1.13279,1.076151,0,0,2.346593,8.513341,0,1.13279,-1.13279,10.57979,75.56977,0.1558948,1.183766,0,0,8.513341
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.649349,0.649349,0,0,0,0.649349,0,0,0,0,0.6835253,0.649349,0,0,3.605249,7.38055,0,0.6835253,-0.6835253,9.85929,70.42336,0.1558948,0.7142839,0,0,7.38055
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.364721,6.697025,0,0,0,9.85929,70.42336,0.1558948,0,0,0,6.697025
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.364721,6.697025,0,0,0,9.85929,70.42336,0.1558948,0,0,0,6.697025
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.828983,0.828983,0,0,0,0.828983,0,0,0,0,0.8726137,0.828983,0,0,4.364721,6.697025,0,0.8726137,-0.8726137,8.939474,63.85326,0.1558948,0.9118813,0,0,6.697025
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.2146278,0.2146278,0,0,0,0.2146278,0,0,2.775558E-17,0,0.225924,0.2146278,0,0,5.334292,5.824411,0,0.225924,-0.225924,8.701329,62.15223,0.1558948,0.2360906,0,0,5.824411
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2642036,0.2642036,0,0,0,0.2642036,0,0,5.551115E-17,0,0.2781091,0.2642036,0,0,5.585319,5.598487,0,0.2781091,-0.2781091,8.408176,60.05828,0.1558948,0.290624,0,0,5.598487
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.4175688,0.4175688,0,0,0,0.4175688,0,0,0,0,0.4395461,0.4175688,0,0,5.894329,5.320378,0,0.4395461,-0.4395461,7.944854,56.74885,0.1558948,0.4593257,0,0,5.320378
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2444593,0.2444593,0,0,0,0.2444593,0,0,0,0,0.2573256,0.2444593,0,0,6.382713,4.880832,0,0.2573256,-0.2573256,7.67361,54.81139,0.1558948,0.2689052,0,0,4.880832
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.5841107,0.5841107,0,0,0,0.5841107,0,0,1.110223E-16,0,0.6148533,0.5841107,0,0,6.668631,4.623507,0,0.6148533,-0.6148533,7.025497,50.18202,0.1558948,0.6425217,0,0,4.623507
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.351801,4.008653,0,0,0,7.025497,50.18202,0.1558948,0,0,0,4.008653
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.25685,2.25685,0,0,0,2.25685,30.62313,0,4.440892E-16,0.6911183,2.375632,2.25685,0,0,7.351801,4.008653,0,1.684514,-1.684514,5.249864,37.49895,0.1558948,2.482536,0.5528947,0,4.699771
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,9.223483,2.324139,2.074368,0,2.074368,7.217782,51.55548,0.1558053,0,1.659494,0,4.398507
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,3.832318,3.832318,5,0,1.53,3.832318,74.30182,0,0,2.847482,0,0,1.167682,1.109298,7.149116,4.19107,3.95678,0,3.95678,10.97151,78.36779,0.1559494,4.21555,2.277986,5,7.038553
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.188818,1.188818,1.25,0,0.50625,1.188818,330.3069,0.7955937,0,3.926747,0,0,0,0,3.192336,7.752172,3.192336,0,3.192336,14.00003,100,0.1558118,1.307699,3.141397,5,11.67892
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1654267,0.1654267,0,0,0,0.1654267,2689.561,4.275119,0,4.449253,0.1741334,0.1654267,0,0,0,10.62527,0,0,0,14.00003,100,0.1558118,0.1819694,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.077546,1.077546,0,0,0,1.077546,462.5515,3.849946,0,4.984205,1.134259,1.077546,0,0,0,10.62527,0,0,0,14.00003,100,0.1558118,1.185301,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.082607,1.082607,0,0,0,1.082607,411.3481,3.313696,0,4.453283,1.139586,1.082607,0,0,0,10.62527,0,0,0,14.00003,100,0.1558118,1.190868,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.457319,2.457319,0,0,0,2.457319,155.9695,1.246017,0,3.832669,2.586652,2.457319,0,0,0,10.62527,0,0,0,14.00003,100,0.1558118,2.703051,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.5989763,0.5989763,0,0,0,0.5989763,491.1569,2.311412,0,2.941913,0.6305014,0.5989763,0,0,0,10.62527,0,0,0,14.00003,100,0.1558118,0.658874,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1558118,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.956765,1.956765,0,0,0,1.956765,36.05876,0,0,0.7055851,2.059752,1.956765,0,0,0,10.62527,0,1.354167,-1.354167,12.57261,89.80418,0.1558118,2.152441,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,4.328762,4.328762,5,0,1.53,4.328762,0,0,0,0,0,0,0.6712384,0.6376765,1.50463,9.271107,0.6376765,0,0.6376765,13.17756,94.12527,0.1558406,4.761638,0,5,9.271107
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.4790208,0.4790208,0,0,0,0.4790208,0,0,5.551115E-17,0,0.5042324,0.4790208,0,0,0.8669537,9.845016,0,0.5042324,-0.5042324,12.64606,90.32879,0.1558406,0.5269229,0,0,9.845016
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.6969574,0.6969574,0,0,0,0.6969574,0,0,0,0,0.7336394,0.6969574,0,0,1.427212,9.340783,0,0.7336394,-0.7336394,11.87273,84.80506,0.1558406,0.7666531,0,0,9.340783
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,4.046991,4.046991,5,0,1.53,4.046991,0,0,0,0,0,0,0.9530093,0.9053588,2.242367,8.607144,0.9053588,0,0.9053588,12.73163,90.94004,0.1558815,4.45169,0,5,8.607144
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2036745,0.2036745,0,0,0,0.2036745,0,0,2.775558E-17,0,0.2143942,0.2036745,0,0,1.337008,9.421967,0,0.2143942,-0.2143942,12.50564,89.32582,0.1558815,0.2240419,0,0,9.421967
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.4666278,0.4666278,0,0,0,0.4666278,0,0,5.551115E-17,0,0.4911872,0.4666278,0,0,1.575224,9.207573,0,0.4911872,-0.4911872,11.98788,85.62756,0.1558815,0.5132906,0,0,9.207573
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2812709,0.2812709,0,0,0,0.2812709,0,0,5.551115E-17,0,0.2960746,0.2812709,0,0,2.120987,8.716386,0,0.2960746,-0.2960746,11.67579,83.39835,0.1558815,0.3093979,0,0,8.716386
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.5230895,0.5230895,0,0,0,0.5230895,0,0,0,0,0.5506205,0.5230895,0,0,2.449959,8.420311,0,0.5506205,-0.5506205,11.09539,79.25261,0.1558815,0.5753984,0,0,8.420311
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2733069,0.2733069,0,0,0,0.2733069,0,0,5.551115E-17,0,0.2876915,0.2733069,0,0,3.061759,7.86969,0,0.2876915,-0.2876915,10.79213,77.08652,0.1558815,0.3006376,0,0,7.86969
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.2494007,0.2494007,0,0,0,0.2494007,0,0,2.775558E-17,0,0.262527,0.2494007,0,0,3.381417,7.581999,0,0.262527,-0.262527,10.51541,75.10989,0.1558815,0.2743407,0,0,7.581999
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1895177,0.1895177,0,0,0,0.1895177,0,0,2.775558E-17,0,0.1994923,0.1895177,0,0,3.673113,7.319472,0,0.1994923,-0.1994923,10.30512,73.60788,0.1558815,0.2084694,0,0,7.319472
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1945045,0.1945045,0,0,0,0.1945045,0,0,2.775558E-17,0,0.2047415,0.1945045,0,0,3.894772,7.11998,0,0.2047415,-0.2047415,10.08931,72.06633,0.1558815,0.2139549,0,0,7.11998
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.122262,6.915238,0,0,0,10.08931,72.06633,0.1558815,0,0,0,6.915238
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.073272,2.073272,0,0,0,2.073272,7.56372,0,0,0.1568165,2.182392,2.073272,0,0,4.122262,6.915238,0,2.025575,-2.025575,7.954163,56.81534,0.1558815,2.280599,0.1254532,0,7.072055
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.514845,1.514845,0,0,0,1.514845,25.48277,0,2.220446E-16,0.3860243,1.594573,1.514845,0,0,6.372901,4.889663,0,1.208549,-1.208549,6.680241,47.71591,0.1558815,1.666329,0.3088195,0,5.275687
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.2502252,0.2502252,0,0,0,0.2502252,228.4841,0,0,0.5717248,0.263395,0.2502252,0,0,7.715734,3.681114,0.3083298,0,0.3083298,6.972748,49.80524,0.1558682,0.2752478,0.4573798,0,4.252839
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.309359,2.309359,0,0,0,2.309359,41.58474,0,4.440892E-16,0.9603407,2.430904,2.309359,0,0,7.407403,3.958611,0,1.470563,-1.470563,5.422638,38.73305,0.1558682,2.540294,0.7682726,0,4.918952
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.7551214,0.7551214,0,0,0,0.7551214,185.8229,0,0,1.403188,0.7948647,0.7551214,0,0,9.041363,2.488048,0.6083236,0,0.6083236,5.999745,42.85523,0.1558421,0.8306336,1.122551,0,3.891236
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,8.433039,3.035539,0.9291695,0,0.9291695,6.881232,49.15156,0.1558021,0,0.7433356,0,3.964709
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.583079,1.583079,0,0,0,1.583079,18.71067,0,0,0.2962047,1.666399,1.583079,0,0,7.50387,3.871792,0,1.370194,-1.370194,5.436921,38.83507,0.1558021,1.741387,0.2369637,0,4.167996
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,9.026307,2.501598,0.02182342,0,0.02182342,5.457624,38.98296,0.1558012,0,0.01745874,0,2.523421
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.649209,2.649209,5,0,1.53,2.649209,11.05234,0,0,0.2927995,0,0,2.350791,2.233252,9.004484,2.521239,2.526051,0,2.526051,7.854047,56.10023,0.1559125,2.914129,0.2342396,5,2.814038
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.161383,1.161383,4.666646,0,1.438994,1.161383,1.360002,0,0,0.01579483,0,0,3.505263,3.33,6.478433,4.794685,3.345795,0,3.345795,11.02815,78.77232,0.1560543,1.277521,0.01263587,5,4.81048
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,3.240958,0,1.049781,0,0,0,0,0.05372772,0,0,3.240958,3.07891,3.132638,7.8059,3.132638,0,3.132638,14.00003,100,0.156086,0,0.04298218,5,7.859628
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.156086,0,0,0,10.62527
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.362001,0.362001,0,0,0,0.362001,0,0,0,0,0.3810537,0.362001,0,0,0,10.62527,0,0.3810537,-0.3810537,13.59836,97.13097,0.156086,0.3982011,0,0,10.62527
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.423393,10.24422,0,0,0,13.59836,97.13097,0.156086,0,0,0,10.24422
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.427386,1.427386,0,0,0,1.427386,0,0,2.220446E-16,0,1.502512,1.427386,0,0,0.423393,10.24422,0,1.502512,-1.502512,12.01458,85.81823,0.156086,1.570125,0,0,10.24422
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.05978097,0.05978097,0,0,0,0.05978097,0,0,6.938894E-18,0,0.06292734,0.05978097,0,0,2.09285,8.741709,0,0.06292734,-0.06292734,11.94824,85.34443,0.156086,0.06575906,0,0,8.741709
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1522954,0.1522954,0,0,0,0.1522954,0,0,0,0,0.1603109,0.1522954,0,0,2.16277,8.678782,0,0.1603109,-0.1603109,11.77926,84.13742,0.156086,0.1675249,0,0,8.678782
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.6874324,0.6874324,0,0,0,0.6874324,0,0,0,0,0.723613,0.6874324,0,0,2.340893,8.518471,0,0.723613,-0.723613,11.01651,78.68918,0.156086,0.7561756,0,0,8.518471
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.7280767,0.7280767,0,0,0,0.7280767,0,0,1.110223E-16,0,0.7663965,0.7280767,0,0,3.144907,7.794858,0,0.7663965,-0.7663965,10.20865,72.91881,0.156086,0.8008844,0,0,7.794858
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.9504966,0.9504966,0,0,0,0.9504966,0,0,1.110223E-16,0,1.000523,0.9504966,0,0,3.996459,7.028461,0,1.000523,-1.000523,9.154011,65.38566,0.156086,1.045546,0,0,7.028461
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2795438,0.2795438,0,0,0,0.2795438,0,0,5.551115E-17,0,0.2942567,0.2795438,0,0,5.108151,6.027938,0,0.2942567,-0.2942567,8.843837,63.17014,0.156086,0.3074982,0,0,6.027938
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.3619297,0.3619297,0,0,0,0.3619297,0,0,0,0,0.3809786,0.3619297,0,0,5.435103,5.733682,0,0.3809786,-0.3809786,8.44225,60.30167,0.156086,0.3981226,0,0,5.733682
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.6124036,0.6124036,0,0,0,0.6124036,0,0,0,0,0.6446354,0.6124036,0,0,5.858412,5.352703,0,0.6446354,-0.6446354,7.762744,55.44806,0.156086,0.673644,0,0,5.352703
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1547719,0.1547719,0,0,0,0.1547719,0,0,0,0,0.1629178,0.1547719,0,0,6.574674,4.708067,0,0.1629178,-0.1629178,7.591014,54.22142,0.156086,0.1702491,0,0,4.708067
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,6.755694,4.54515,0.8105066,0,0.8105066,8.359928,59.71365,0.1560512,0,0.6484053,0,5.355657
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.993831,1.993831,0,0,0,1.993831,61.66127,0,4.440892E-16,1.229421,2.098769,1.993831,0,0,5.945187,5.274606,0,0.8693479,-0.8693479,7.443555,53.16814,0.1560512,2.193214,0.9835371,0,6.504027
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,0,0,1.817593,0,0,0,0,6.911129,4.405258,1.817593,0,1.817593,9.167875,65.4847,0.1559732,0,1.454075,0,6.222851
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1276293,0.1276293,0,0,0,0.1276293,2128.09,0,0,2.716066,0.1343466,0.1276293,0,0,5.093536,6.041092,2.58172,0,2.58172,11.61711,82.97919,0.1558625,0.1403922,2.172853,0,8.757158
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.008183,2.008183,0,0,0,2.008183,129.487,0,0,2.600336,2.113877,2.008183,0,0,2.511816,8.364639,0.4864586,0,0.4864586,12.0786,86.27558,0.1558417,2.209002,2.080269,0,10.96498
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.25707,1.25707,0,0,0,1.25707,221.7965,0,0,2.788138,1.323232,1.25707,0,0,2.025357,8.802452,1.464906,0,1.464906,13.46834,96.20222,0.1557789,1.382777,2.23051,0,11.59059
