Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,2.553434,8.327184,0.8514318,0,0.8514318,12.38537,88.46673,0.1751277,0,0.6811454,0,9.178616
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.769567,1.769567,0,0,0,1.769567,107.6148,0,0,0,1.904317,1.862703,1.769567,0,0,1.702002,9.093472,0.04161404,0,0.04161404,12.42485,88.74872,0.1750571,1.946524,1.523453,0,10.99779
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.109327,1.109327,0,0,0,1.109327,267.0971,0.1348795,0,0,2.96298,1.167713,1.109327,0,0,1.660388,9.130925,1.660388,0,1.660388,14.00003,100,0.1722856,1.22026,2.370384,0,12.09391
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.781805,2.781805,0,0,0,2.781805,153.1655,1.33255,0,0,4.260766,2.928216,2.781805,0,0,0,10.62527,0,0,0,14.00003,100,0.1722856,3.059986,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,4.865476,4.865476,1.535476,0,0.5841849,4.865476,94.38147,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1722856,5.352024,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722856,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.598944,2.598944,0,0,0,2.598944,152.8102,1.23572,0,0,3.971451,2.735731,2.598944,0,0,0,10.62527,0,0,0,14.00003,100,0.1722856,2.858839,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.505059,1.505059,0,0,0,1.505059,245.752,2.114439,0,0,3.698712,1.584273,1.505059,0,0,0,10.62527,0,0,0,14.00003,100,0.1722856,1.655565,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.579322,2.579322,0,0,0,2.579322,114.9684,0.2503283,0,0,2.965404,2.715075,2.579322,0,0,0,10.62527,0,0,0,14.00003,100,0.1722856,2.837254,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722856,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.967702,1.967702,0,0,0,1.967702,63.01193,0,2.220446E-16,0,1.239887,2.071265,1.967702,0,0,0,10.62527,0,0.8313783,-0.8313783,13.12368,93.74037,0.1722856,2.164472,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.363185,3.363185,4.335557,0,1.348607,3.363185,0,0,0,0,0,0,0,0.9723722,0.9237536,0.9237536,9.793896,0.9237536,0,0.9237536,14.00003,100,0.1735692,3.699503,0,5,9.793896
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,5.681678,5.681678,5,0,1.53,5.681678,0,0,0,0,0,0.7175563,0.6816785,0,0,0,10.62527,0,0.7175563,-0.7175563,13.24366,94.59737,0.1735692,6.249846,0,5,10.62527
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7972848,9.907718,0,0,0,13.24366,94.59737,0.1735692,0,0,0,9.907718
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,5.400748,5.400748,5,0,1.53,5.400748,0,0,0,0,0,0.4218405,0.4007485,0,0,0.7972848,9.907718,0,0.4218405,-0.4218405,12.799,91.42123,0.1735692,5.940823,0,5,9.907718
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2968164,0.2968164,0,0,0,0.2968164,0,0,0,0,0,0.3124383,0.2968164,0,0,1.265996,9.485877,0,0.3124383,-0.3124383,12.46966,89.06882,0.1735692,0.326498,0,0,9.485877
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61315,9.173439,0,0,0,12.46966,89.06882,0.1735692,0,0,0,9.173439
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61315,9.173439,0,0,0,12.46966,89.06882,0.1735692,0,0,0,9.173439
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.145363,1.145363,0,0,0,1.145363,0,0,2.220446E-16,0,0,1.205646,1.145363,0,0,1.61315,9.173439,0,1.205646,-1.205646,11.1988,79.99125,0.1735692,1.2599,0,0,9.173439
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.7954742,0.7954742,0,0,0,0.7954742,0,0,1.110223E-16,0,0,0.8373412,0.7954742,0,0,2.952756,7.967793,0,0.8373412,-0.8373412,10.31616,73.68673,0.1735692,0.8750216,0,0,7.967793
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2923168,0.2923168,0,0,0,0.2923168,0,0,0,0,0,0.3077019,0.2923168,0,0,3.883135,7.130452,0,0.3077019,-0.3077019,9.991817,71.36997,0.1735692,0.3215485,0,0,7.130452
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.225026,6.822751,0,0,0,9.991817,71.36997,0.1735692,0,0,0,6.822751
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.9500414,0.9500414,0,0,0,0.9500414,0,0,1.110223E-16,0,0,1.000044,0.9500414,0,0,4.225026,6.822751,0,1.000044,-1.000044,8.937677,63.84043,0.1735692,1.045046,0,0,6.822751
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.3351,1.3351,0,0,0,1.3351,0,0,0,0,0,1.405369,1.3351,0,0,5.336186,5.822707,0,1.405369,-1.405369,7.456289,53.2591,0.1735692,1.46861,0,0,5.822707
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,6.897707,4.417338,0.1895345,0,0.1895345,7.636097,54.54344,0.1732588,0,0.1516276,0,4.606873
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.08250569,0.08250569,0,0,0,0.08250569,1714.276,0,0,0,1.414376,0.0868481,0.08250569,0,0,6.708172,4.587919,1.327528,0,1.327528,8.8955,63.53916,0.1711155,0.09075626,1.1315,0,6.002295
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.069034,3.069034,4.888067,0,1.499442,3.069034,83.03037,0,0,0,2.54823,0,0,1.819034,1.728082,5.380645,5.782694,4.276312,0,4.276312,12.95237,92.51672,0.1744474,3.375937,2.038584,5,8.330924
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,1.573715,0,0,2.678048,0,0,0,0,1.104333,9.631374,1.104333,0,1.104333,14.00003,100,0.1727379,0,2.142438,0,12.30942
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.829253,1.829253,0,0,0,1.829253,185.256,1.463271,0,0,3.3888,1.925529,1.829253,0,0,0,10.62527,0,0,0,14.00003,100,0.1727379,2.012178,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.5708345,0.5708345,0,0,0,0.5708345,609.1684,2.876465,0,0,3.477343,0.6008784,0.5708345,0,0,0,10.62527,0,0,0,14.00003,100,0.1727379,0.6279179,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.3474,2.3474,0,0,0,2.3474,72.06222,0,0,0,1.691589,2.470948,2.3474,0,0,0,10.62527,0,0.779359,-0.779359,13.17851,94.13203,0.1727379,2.58214,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.526717,2.526717,0,0,0,2.526717,60.26351,0,0,0,1.522689,2.659703,2.526717,0,0,0.8659545,9.845915,0,1.137014,-1.137014,11.97999,85.57121,0.1727379,2.779389,1.218151,0,11.3686
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.281748,1.281748,0,0,0,1.281748,110.3438,0,0,0,1.41433,1.349209,1.281748,0,0,2.129303,8.708901,0.06512076,0,0.06512076,12.04177,86.01249,0.1726382,1.409923,1.131464,0,10.12323
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.7700814,0.7700814,0,0,0,0.7700814,112.8325,0,0,0,0.8689019,0.810612,0.7700814,0,0,2.064183,8.76751,0.05828992,0,0.05828992,12.09707,86.40748,0.172549,0.8470895,0.6951215,0,9.636412
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.635619,2.635619,0,0,0,2.635619,23.41925,0,4.440892E-16,0,0.617242,2.774336,2.635619,0,0,2.005893,8.819971,0,2.157094,-2.157094,9.823295,70.16625,0.172549,2.899181,0.4937936,0,9.437213
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,4.923989,4.923989,5,0,1.53,4.923989,0,0,0,0,0,0,0,0.07601123,0.07221067,4.402663,6.662878,0.07221067,0,0.07221067,9.8918,70.65557,0.1726428,5.416388,0,5,6.662878
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.078607,4.078607,5,0,1.53,4.078607,0,0,0,0,0,0,0,0.9213935,0.8753238,4.330452,6.727867,0.8753238,0,0.8753238,10.72221,76.58703,0.1737712,4.486467,0,5,6.727867
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.184532,4.184532,5,0,1.53,4.184532,0,0,0,0,0,0,0,0.8154678,0.7746944,3.455129,7.515658,0.7746944,0,0.7746944,11.45714,81.83659,0.1747555,4.602985,0,5,7.515658
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.680434,8.212883,0,0,0,11.45714,81.83659,0.1747555,0,0,0,8.212883
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.09172465,0.09172465,0,0,0,0.09172465,0,0,1.387779E-17,0,0,0.09655226,0.09172465,0,0,2.680434,8.212883,0,0.09655226,-0.09655226,11.35537,81.10962,0.1747555,0.1008971,0,0,8.212883
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.5883671,0.5883671,0,0,0,0.5883671,0,0,0,0,0,0.6193338,0.5883671,0,0,2.787714,8.116331,0,0.6193338,-0.6193338,10.70253,76.44653,0.1747555,0.6472038,0,0,8.116331
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3562386,0.3562386,0,0,0,0.3562386,0,0,5.551115E-17,0,0,0.374988,0.3562386,0,0,3.475863,7.496997,0,0.374988,-0.374988,10.30726,73.62316,0.1747555,0.3918624,0,0,7.496997
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3484493,0.3484493,0,0,0,0.3484493,0,0,5.551115E-17,0,0,0.3667888,0.3484493,0,0,3.892516,7.122009,0,0.3667888,-0.3667888,9.920633,70.86153,0.1747555,0.3832943,0,0,7.122009
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.4613277,0.4613277,0,0,0,0.4613277,0,0,5.551115E-17,0,0,0.4856081,0.4613277,0,0,4.300059,6.75522,0,0.4856081,-0.4856081,9.408757,67.20528,0.1747555,0.5074605,0,0,6.75522
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.299373,0.299373,0,0,0,0.299373,0,0,5.551115E-17,0,0,0.3151295,0.299373,0,0,4.839624,6.269612,0,0.3151295,-0.3151295,9.076582,64.8326,0.1747555,0.3293103,0,0,6.269612
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.6617964,0.6617964,0,0,0,0.6617964,0,0,0,0,0,0.6966277,0.6617964,0,0,5.189768,5.954483,0,0.6966277,-0.6966277,8.342272,59.58754,0.1747555,0.727976,0,0,5.954483
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.963799,5.257855,0,0,0,8.342272,59.58754,0.1747555,0,0,0,5.257855
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.8507842,0.8507842,0,0,0,0.8507842,0,0,1.110223E-16,0,0,0.8955624,0.8507842,0,0,5.963799,5.257855,0,0.8955624,-0.8955624,7.398266,52.84465,0.1747555,0.9358627,0,0,5.257855
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.7264395,0.7264395,0,0,0,0.7264395,65.2804,0,0,0,0.4742225,0.7646731,0.7264395,0,0,6.958868,4.362293,0,0.2904506,-0.2904506,7.092104,50.65779,0.1747555,0.7990834,0.3793781,0,4.836515
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2992555,0.2992555,0,0,0,0.2992555,365.1128,0,0,0,1.09262,0.3150058,0.2992555,0,0,7.281591,4.071842,0.7776144,0,0.7776144,7.829814,55.92713,0.1735771,0.329181,0.8740961,0,5.164463
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.838113,2.838113,0,0,0,2.838113,96.30312,0,0,0,2.733191,2.987487,2.838113,0,0,6.503976,4.771695,0,0.2542959,-0.2542959,7.561763,54.01248,0.1735771,3.121924,2.186553,0,7.504886
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,0,0,0,3.104671,0,0,0,0,6.786528,4.517399,3.104671,0,3.104671,10.50711,75.05065,0.1690264,0,2.483737,0,7.62207
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.296055,2.296055,0,0,0,2.296055,102.6841,0,0,0,2.357683,2.4169,2.296055,0,0,3.681857,7.311603,0,0.05921761,-0.05921761,10.44469,74.60479,0.1690264,2.525661,1.886146,0,9.669286
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,3.716112,3.716112,5,0,1.53,3.716112,47.09905,0,0,0,1.750254,0,0,1.283888,1.219693,3.747654,7.252386,2.969947,0,2.969947,13.26223,94.73003,0.1722541,4.087723,1.400203,5,9.002639
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,5.998386,5.998386,4.357897,0,1.354706,5.998386,41.75352,5.551115E-16,0,0,2.504537,1.72683,1.640489,0,0,0.7777069,9.925338,0.7777069,0,0.7777069,14.00003,100,0.1729919,6.598225,2.00363,5,12.42988
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.680169,1.680169,0,0,0,1.680169,71.50017,2.220446E-16,0,0,1.201323,1.768598,1.680169,0,0,0,10.62527,0,0.5672752,-0.5672752,13.40207,95.72886,0.1729919,1.848185,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,3.587081,3.587081,3.330266,0,1.074162,3.587081,25.10783,0,0,0,0.9006382,0.2703324,0.2568158,0,0,0.6303057,10.058,0.6303057,0,0.6303057,14.00003,100,0.1735831,3.94579,0.7205105,5,10.95864
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.198427,1.198427,0,0,0,1.198427,36.46157,0,2.220446E-16,0,0.4369654,1.261502,1.198427,0,0,0,10.62527,0,0.8245369,-0.8245369,13.13089,93.79189,0.1735831,1.31827,0.3495723,0,11.06224
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,0.9161521,9.800737,0.3090778,0,0.3090778,13.42411,95.88628,0.1731473,0,0.2472622,0,10.10981
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.262406,2.262406,0,0,0,2.262406,0,0,0,0,0,2.38148,2.262406,0,0,0.6070744,10.07891,0,2.38148,-2.38148,10.91381,77.9556,0.1731473,2.488647,0,0,10.07891
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,6.342984,6.342984,5,0,1.53,6.342984,0,0,0,0,0,1.413668,1.342984,0,0,3.253163,7.697427,0,1.413668,-1.413668,9.42367,67.31179,0.1731473,6.977283,0,5,7.697427
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,4.503637,4.503637,5,0,1.53,4.503637,0,0,0,0,0,0,0,0.4963627,0.4715446,4.823905,6.28376,0.4715446,0,0.4715446,9.871017,70.50712,0.173705,4.954001,0,5,6.28376
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.520559,3.520559,5,0,1.53,3.520559,0,0,0,0,0,0,0,1.479441,1.405469,4.352361,6.708149,1.405469,0,1.405469,11.20436,80.03099,0.1753421,3.872615,0,5,6.708149
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.648773,0.648773,0,0,0,0.648773,0,0,0,0,0,0.682919,0.648773,0,0,2.946892,7.973072,0,0.682919,-0.682919,10.4845,74.88914,0.1753421,0.7136503,0,0,7.973072
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2159811,0.2159811,0,0,0,0.2159811,0,0,2.775558E-17,0,0,0.2273486,0.2159811,0,0,3.70569,7.290153,0,0.2273486,-0.2273486,10.24485,73.17739,0.1753421,0.2375792,0,0,7.290153
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.9583,7.062804,0,0,0,10.24485,73.17739,0.1753421,0,0,0,7.062804
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2019682,0.2019682,0,0,0,0.2019682,0,0,2.775558E-17,0,0,0.2125981,0.2019682,0,0,3.9583,7.062804,0,0.2125981,-0.2125981,10.02076,71.57669,0.1753421,0.222165,0,0,7.062804
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.054722,1.054722,0,0,0,1.054722,0,0,0,0,0,1.110234,1.054722,0,0,4.19452,6.850206,0,1.110234,-1.110234,8.850468,63.2175,0.1753421,1.160194,0,0,6.850206
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.4130982,0.4130982,0,0,0,0.4130982,0,0,5.551115E-17,0,0,0.4348402,0.4130982,0,0,5.428113,5.739972,0,0.4348402,-0.4348402,8.392106,59.94349,0.1753421,0.454408,0,0,5.739972
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1715039,0.1715039,0,0,0,0.1715039,0,0,2.775558E-17,0,0,0.1805304,0.1715039,0,0,5.911269,5.305132,0,0.1805304,-0.1805304,8.20181,58.58424,0.1753421,0.1886543,0,0,5.305132
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.111858,5.124602,0,0,0,8.20181,58.58424,0.1753421,0,0,0,5.124602
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.326426,1.326426,0,0,0,1.326426,0,0,2.220446E-16,0,0,1.396238,1.326426,0,0,6.111858,5.124602,0,1.396238,-1.396238,6.730046,48.07166,0.1753421,1.459068,0,0,5.124602
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.3719269,0.3719269,0,0,0,0.3719269,225.9119,0,0,0,0.8402271,0.3915021,0.3719269,0,0,7.663234,3.728364,0.4487251,0,0.4487251,7.155745,51.11236,0.1747149,0.4091196,0.6721817,0,4.568591
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.666304,2.666304,0,0,0,2.666304,62.84314,0,0,0,1.675589,2.806636,2.666304,0,0,7.214509,4.132216,0,1.131047,-1.131047,5.963516,42.59646,0.1747149,2.932934,1.340471,0,5.807806
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0,0,0,2.425631,0,0,0,0,8.471227,3.00117,2.425631,0,2.425631,8.264671,59.03325,0.1714004,0,1.940504,0,5.4268
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.704204,1.704204,0,0,0,1.704204,190.8117,0,0,0,3.25182,1.793899,1.704204,0,0,6.045597,5.184237,1.457922,0,1.457922,9.647778,68.91256,0.1694681,1.874624,2.601456,0,8.436058
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.203354,0.203354,0,0,0,0.203354,2222.125,0,0,0,4.51878,0.2140569,0.203354,0,0,4.587675,6.496367,4.304723,0,4.304723,13.7316,98.08263,0.1640087,0.2236894,3.615024,0,11.01515
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.401791,0,0,4.684742,0,0,0,0,0.2829517,10.37062,0.2829517,0,0.2829517,14.00003,100,0.1636621,0,3.747794,0,15.05536
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1636621,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.415462,1.415462,0,0,0,1.415462,269.37,2.322871,0,0,3.812831,1.489961,1.415462,0,0,0,10.62527,0,0,0,14.00003,100,0.1636621,1.557009,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1636621,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1636621,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,4.213828,4.213828,3.533066,0,1.129527,4.213828,17.00572,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.1636621,4.635211,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.306335,2.306335,0,0,0,2.306335,0,0,0,0,0,2.427722,2.306335,0,0,0,10.62527,0,2.427722,-2.427722,11.44098,81.72115,0.1636621,2.536969,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,4.631034,4.631034,5,0,1.53,4.631034,0,0,0,0,0,0,0,0.3689662,0.3505179,2.697468,8.197553,0.3505179,0,0.3505179,11.77352,84.09637,0.1640684,5.094137,0,5,8.197553
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.87361,2.87361,0,0,0,2.87361,0,0,0,0,0,3.024853,2.87361,0,0,2.346951,8.513019,0,3.024853,-3.024853,8.58504,61.32159,0.1640684,3.160971,0,0,8.513019
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.185259,3.185259,5,0,1.53,3.185259,0,0,0,0,0,0,0,1.814741,1.724004,5.707898,5.488166,1.724004,0,1.724004,10.22057,73.00396,0.1660365,3.503785,0,5,5.488166
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.08493945,0.08493945,3.590203,0,1.145125,0.08493945,0,0,0,0,0,0,0,3.505263,3.33,3.983894,7.03977,3.33,0,3.33,13.37969,95.56902,0.1671632,0.0934334,0,5,7.03977
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.7459669,0.7459669,0,0,0,0.7459669,0,0,0,0,0,0.7852284,0.7459669,0,0,0.653894,10.03677,0,0.7852284,-0.7852284,12.55199,89.65687,0.1671632,0.8205636,0,0,10.03677
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.134051,1.134051,0,0,0,1.134051,0,0,2.220446E-16,0,0,1.193738,1.134051,0,0,1.52637,9.251541,0,1.193738,-1.193738,11.29368,80.66895,0.1671632,1.247457,0,0,9.251541
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.4233176,0.4233176,0,0,0,0.4233176,0,0,5.551115E-17,0,0,0.4455975,0.4233176,0,0,2.852746,8.057803,0,0.4455975,-0.4455975,10.82397,77.31395,0.1671632,0.4656494,0,0,8.057803
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.3782785,0.3782785,0,0,0,0.3782785,0,0,5.551115E-17,0,0,0.3981879,0.3782785,0,0,3.347854,7.612206,0,0.3981879,-0.3981879,10.40425,74.3159,0.1671632,0.4161064,0,0,7.612206
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1987908,0.1987908,0,0,0,0.1987908,0,0,2.775558E-17,0,0,0.2092534,0.1987908,0,0,3.790285,7.214017,0,0.2092534,-0.2092534,10.18367,72.74039,0.1671632,0.2186698,0,0,7.214017
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.7322195,0.7322195,0,0,0,0.7322195,0,0,0,0,0,0.7707573,0.7322195,0,0,4.022789,7.004764,0,0.7707573,-0.7707573,9.371225,66.93719,0.1671632,0.8054414,0,0,7.004764
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01829308,0.01829308,0,0,0,0.01829308,0,0,3.469447E-18,0,0,0.01925587,0.01829308,0,0,4.879186,6.234006,0,0.01925587,-0.01925587,9.350928,66.79221,0.1671632,0.02012238,0,0,6.234006
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.044462,1.044462,0,0,0,1.044462,0,0,0,0,0,1.099434,1.044462,0,0,4.900582,6.214751,0,1.099434,-1.099434,8.192023,58.51434,0.1671632,1.148908,0,0,6.214751
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.12024,3.12024,5,0,1.53,3.12024,14.19108,0,0,0,0.4427957,0,0,1.87976,1.785772,6.122174,5.115317,2.228568,0,2.228568,10.30623,73.61577,0.1694611,3.432264,0.3542365,5,5.558113
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.518866,3.518866,5,0,1.53,3.518866,51.20498,0,0,0,1.801835,0,0,1.481134,1.407077,3.893606,7.121028,3.208912,0,3.208912,13.35047,95.36031,0.1723953,3.870753,1.441468,5,8.922863
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.218104,1.218104,0,0,0,1.218104,198.2256,0.447684,0,0,2.414593,1.282215,1.218104,0,0,0.6846945,10.00905,0.6846945,0,0.6846945,14.00003,100,0.1715837,1.339914,1.931674,0,12.42364
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1995067,0.1995067,0,0,0,0.1995067,996.1818,1.777442,0,0,1.987449,0.210007,0.1995067,0,0,0,10.62527,0,0,0,14.00003,100,0.1715837,0.2194573,1.589959,0,12.61272
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715837,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715837,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.70938,1.70938,0,0,0,1.70938,211.7691,1.820591,0,0,3.619939,1.799348,1.70938,0,0,0,10.62527,0,0,0,14.00003,100,0.1715837,1.880318,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.518257,1.518257,0,0,0,1.518257,201.5741,1.462249,0,0,3.060415,1.598166,1.518257,0,0,0,10.62527,0,0,0,14.00003,100,0.1715837,1.670083,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.517992,1.517992,0,0,0,1.517992,124.8475,0.2972888,0,0,1.895175,1.597886,1.517992,0,0,0,10.62527,0,0,0,14.00003,100,0.1715837,1.669791,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715837,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.348079,2.348079,0,0,0,2.348079,28.55044,0,4.440892E-16,0,0.6703871,2.471663,2.348079,0,0,0,10.62527,0,1.801275,-1.801275,12.10132,86.43781,0.1715837,2.582887,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.804342,2.804342,0,0,0,2.804342,0,0,4.440892E-16,0,0,2.951939,2.804342,0,0,2.001417,8.823998,0,2.951939,-2.951939,8.989699,64.21201,0.1715837,3.084777,0,0,8.823998
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.28135,5.872059,0,0,0,8.989699,64.21201,0.1715837,0,0,0,5.872059
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,6.721148,6.721148,5,0,1.53,6.721148,0,0,0,0,0,1.811734,1.721147,0,0,5.28135,5.872059,0,1.811734,-1.811734,7.079964,50.57107,0.1715837,7.393262,0,5,5.872059
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,7.531205,7.531205,5,0,1.53,7.531205,0,0,0,0,0,2.664426,2.531205,0,0,7.294388,4.060325,0,2.664426,-2.664426,4.271412,30.51003,0.1715837,8.284326,0,5,4.060325
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.9551864,0.9551864,4.46045,0,1.382703,0.9551864,0,0,0,0,0,0,0,3.505263,3.33,10.25486,1.395899,3.33,0,3.33,7.430528,53.07509,0.174289,1.050705,0,5,1.395899
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.924861,4.392899,3.33,0,3.33,10.58964,75.64015,0.174971,0,0,5,4.392899
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.129746,0.129746,3.635009,0,1.157358,0.129746,0,0,0,0,0,0,0,3.505263,3.33,3.594862,7.389899,3.33,0,3.33,13.74876,98.20522,0.1758769,0.1427207,0,5,7.389899
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.983594,0.983594,0,0,0,0.983594,0,0,1.110223E-16,0,0,1.035362,0.983594,0,0,0.2648616,10.3869,0,1.035362,-1.035362,12.65739,90.40975,0.1758769,1.081953,0,0,10.3869
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3087548,0.3087548,0,0,0,0.3087548,0,0,0,0,0,0.3250051,0.3087548,0,0,1.415264,9.351537,0,0.3250051,-0.3250051,12.31481,87.96272,0.1758769,0.3396303,0,0,9.351537
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.7394485,0.7394485,0,0,0,0.7394485,0,0,0,0,0,0.7783669,0.7394485,0,0,1.776381,9.026531,0,0.7783669,-0.7783669,11.49433,82.10223,0.1758769,0.8133934,0,0,9.026531
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.979876,0.979876,0,0,0,0.979876,0,0,0,0,0,1.031448,0.979876,0,0,2.641233,8.248165,0,1.031448,-1.031448,10.40709,74.33623,0.1758769,1.077864,0,0,8.248165
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.5147852,0.5147852,0,0,0,0.5147852,0,0,0,0,0,0.5418792,0.5147852,0,0,3.787287,7.216716,0,0.5418792,-0.5418792,9.835902,70.2563,0.1758769,0.5662637,0,0,7.216716
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.6437099,0.6437099,0,0,0,0.6437099,0,0,1.110223E-16,0,0,0.6775894,0.6437099,0,0,4.389374,6.674837,0,0.6775894,-0.6775894,9.12166,65.15459,0.1758769,0.7080809,0,0,6.674837
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,5.142251,5.997248,0.9462392,0,0.9462392,10.01934,71.56658,0.1748126,0,0.7569914,0,6.943487
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.39804,3.39804,5,0,1.53,3.39804,67.67697,0,0,0,2.29969,0,0,1.60196,1.521862,4.196012,6.848863,3.821553,0,3.821553,13.64478,97.46255,0.1777431,3.737844,1.839752,5,9.148554
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.4311463,0.4311463,0,0,0,0.4311463,744.3122,2.380776,0,0,3.209074,0.4538382,0.4311463,0,0,0.3744598,10.28826,0.3744598,0,0.3744598,14.00003,100,0.1773286,0.4742609,2.56726,0,13.49733
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.278614,3.278614,1.25,0,0.50625,3.278614,114.4182,1.615947,0,0,3.751331,2.135383,2.028614,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,3.606476,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.3118539,0.3118539,0,0,0,0.3118539,1459.705,4.223879,0,0,4.552146,0.3282672,0.3118539,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,0.3430393,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.10341,2.10341,0,0,0,2.10341,196.3842,1.916649,0,0,4.130765,2.214116,2.10341,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,2.313751,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.270703,1.270703,0,0,0,1.270703,315.3673,2.669799,0,0,4.00738,1.337582,1.270703,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,1.397773,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.145614,3.145614,1.25,0,0.50625,3.145614,82.58729,0.6024941,0,0,2.597878,1.995384,1.895614,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,3.460176,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.5997281,0.5997281,0,0,0,0.5997281,376.2302,1.625066,0,0,2.256358,0.6312928,0.5997281,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,0.6597009,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,3.710485,3.710485,2.632726,0,0.8837343,3.710485,30.57506,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,4.081534,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.133086,3.133086,3.133086,0,1.020332,3.133086,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773286,3.446394,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,6.402282,6.402282,5,0,1.53,6.402282,0,0,0,0,0,1.476086,1.402282,0,0,0,10.62527,0,1.476086,-1.476086,12.4441,88.88623,0.1773286,7.04251,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,4.614665,4.614665,5,0,1.53,4.614665,0,0,0,0,0,0,0,0.3853353,0.3660685,1.640096,9.149188,0.3660685,0,0.3660685,12.79138,91.36681,0.1776515,5.076131,0,5,9.149188
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.853919,1.853919,0,0,0,1.853919,0,0,0,0,0,1.951494,1.853919,0,0,1.274027,9.47865,0,1.951494,-1.951494,10.73433,76.6736,0.1776515,2.039311,0,0,9.47865
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2648428,0.2648428,0,0,0,0.2648428,0,0,5.551115E-17,0,0,0.2787819,0.2648428,0,0,3.442353,7.527156,0,0.2787819,-0.2787819,10.44046,74.57458,0.1776515,0.2913271,0,0,7.527156
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.5896472,0.5896472,0,0,0,0.5896472,0,0,0,0,0,0.6206812,0.5896472,0,0,3.752111,7.248374,0,0.6206812,-0.6206812,9.786207,69.90134,0.1776515,0.6486119,0,0,7.248374
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.4692603,0.4692603,0,0,0,0.4692603,0,0,5.551115E-17,0,0,0.4939583,0.4692603,0,0,4.441757,6.627693,0,0.4939583,-0.4939583,9.26553,66.18222,0.1776515,0.5161864,0,0,6.627693
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.5515542,0.5515542,0,0,0,0.5515542,0,0,0,0,0,0.5805834,0.5515542,0,0,4.990599,6.133735,0,0.5805834,-0.5805834,8.653542,61.81089,0.1776515,0.6067097,0,0,6.133735
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.635692,5.553152,0,0,0,8.653542,61.81089,0.1776515,0,0,0,5.553152
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.635692,5.553152,0,0,0,8.653542,61.81089,0.1776515,0,0,0,5.553152
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.960618,0.960618,0,0,0,0.960618,0,0,1.110223E-16,0,0,1.011177,0.960618,0,0,5.635692,5.553152,0,1.011177,-1.011177,7.587667,54.19751,0.1776515,1.05668,0,0,5.553152
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3059643,0.3059643,0,0,0,0.3059643,0,0,5.551115E-17,0,0,0.3220676,0.3059643,0,0,6.759222,4.541975,0,0.3220676,-0.3220676,7.248178,51.7726,0.1776515,0.3365607,0,0,4.541975
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.117074,4.219907,0,0,0,7.248178,51.7726,0.1776515,0,0,0,4.219907
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.811075,1.811075,0,0,0,1.811075,35.24644,0,2.220446E-16,0,0.6383397,1.906395,1.811075,0,0,7.117074,4.219907,0,1.268055,-1.268055,5.91153,42.22513,0.1776515,1.992183,0.5106717,0,4.858247
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,8.526025,2.951852,1.628857,0,1.628857,7.4568,53.26275,0.1758714,0,1.303085,0,4.580709
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.195692,1.195692,0,0,0,1.195692,136.7291,0,0,0,1.634858,1.258623,1.195692,0,0,6.897168,4.417823,0.3762353,0,0.3762353,7.813728,55.81223,0.1754653,1.315261,1.307887,0,6.052681
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.007931,1.007931,0,0,0,1.007931,154.0691,0,0,0,1.552909,1.06098,1.007931,0,0,6.520933,4.756434,0.4919299,0,0.4919299,8.280414,59.14569,0.1749372,1.108724,1.242328,0,6.309344
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,6.029003,5.199172,2.999635,0,2.999635,11.12612,79.47211,0.1717842,0,2.399708,0,8.198807
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.200078,1.200078,0,0,0,1.200078,268.6541,0,0,0,3.224057,1.26324,1.200078,0,0,3.029368,7.898843,1.960818,0,1.960818,12.98631,92.75919,0.1697839,1.320085,2.579246,0,11.1229
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0,0,0,0.9980485,0,0,0,0,1.06855,9.663579,0.9980485,0,0.9980485,13.93314,99.52226,0.1687835,0,0.7984388,0,10.66163
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.6847942,0.6847942,0,0,0,0.6847942,87.15234,1.110223E-16,0,0,0.5968142,0.720836,0.6847942,0,0,0.07050138,10.56182,0,0.1240218,-0.1240218,13.80241,98.58848,0.1687835,0.7532736,0.4774514,0,11.15864
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.6193774,0,0,0.8276808,0,0,0,0,0.2083034,10.4378,0.2083034,0,0.2083034,14.00003,100,0.1685762,0,0.6621447,0,11.26548
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685762,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.756298,1.756298,0,0,0,1.756298,21.49622,0,2.220446E-16,0,0.3775377,1.848734,1.756298,0,0,0,10.62527,0,1.471197,-1.471197,12.44925,88.92304,0.1685762,1.931927,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.308555,2.308555,0,0,0,2.308555,0,0,4.440892E-16,0,0,2.430058,2.308555,0,0,1.634663,9.154078,0,2.430058,-2.430058,9.887744,70.6266,0.1685762,2.539411,0,0,9.154078
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.632972,3.632972,5,0,1.53,3.632972,0,0,0,0,0,0,0,1.367028,1.298676,4.334728,6.72402,1.298676,0,1.298676,11.11978,79.42682,0.1697216,3.996269,0,5,6.72402
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.182101,2.182101,5,0,1.53,2.182101,0,0,0,0,0,0,0,2.817899,2.677005,3.036051,7.892828,2.677005,0,2.677005,13.65941,97.56699,0.1720285,2.400311,0,5,7.892828
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3590468,10.30213,0,0,0,13.65941,97.56699,0.1720285,0,0,0,10.30213
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1682674,0.1682674,0,0,0,0.1682674,0,0,2.775558E-17,0,0,0.1771235,0.1682674,0,0,0.3590468,10.30213,0,0.1771235,-0.1771235,13.4727,96.23339,0.1720285,0.1850941,0,0,10.30213
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5558507,10.12501,0,0,0,13.4727,96.23339,0.1720285,0,0,0,10.12501
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.3324464,0.3324464,0,0,0,0.3324464,0,0,5.551115E-17,0,0,0.3499436,0.3324464,0,0,0.5558507,10.12501,0,0.3499436,-0.3499436,13.10383,93.59859,0.1720285,0.365691,0,0,10.12501
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.463048,0.463048,0,0,0,0.463048,0,0,5.551115E-17,0,0,0.4874189,0.463048,0,0,0.9446769,9.775065,0,0.4874189,-0.4874189,12.59004,89.9287,0.1720285,0.5093528,0,0,9.775065
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.486253,9.287646,0,0,0,12.59004,89.9287,0.1720285,0,0,0,9.287646
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1985935,0.1985935,0,0,0,0.1985935,0,0,2.775558E-17,0,0,0.2090458,0.1985935,0,0,1.486253,9.287646,0,0.2090458,-0.2090458,12.36969,88.35476,0.1720285,0.2184529,0,0,9.287646
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.3662322,0.3662322,0,0,0,0.3662322,0,0,0,0,0,0.3855076,0.3662322,0,0,1.718527,9.0786,0,0.3855076,-0.3855076,11.96333,85.45219,0.1720285,0.4028555,0,0,9.0786
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.146868,8.693092,0,0,0,11.96333,85.45219,0.1720285,0,0,0,8.693092
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3034737,0.3034737,0,0,0,0.3034737,0,0,0,0,0,0.319446,0.3034737,0,0,2.146868,8.693092,0,0.319446,-0.319446,11.6266,83.047,0.1720285,0.3338211,0,0,8.693092
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1980877,0.1980877,0,0,0,0.1980877,426.1299,0,0,0,0.8441109,0.2085133,0.1980877,0,0,2.501808,8.373647,0.6355976,0,0.6355976,12.22958,87.354,0.1714008,0.2178964,0.6752887,0,9.217757
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.468493,3.468493,3.272216,0,1.058315,3.468493,59.76135,2.220446E-16,0,0,2.072818,0.2066072,0.1962768,0,0,1.866211,8.945684,1.866211,0,1.866211,14.00003,100,0.1726384,3.815342,1.658254,5,11.0185
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.282783,3.282783,1.25,0,0.50625,3.282783,100.7778,1.168543,0,0,3.308315,2.139772,2.032783,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,3.611061,2.646652,5,13.93359
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,4.058142,0,0,4.058142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,0,3.246513,0,14.68342
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.662024,2.662024,0,0,0,2.662024,179.8576,1.985722,0,0,4.787853,2.802131,2.662024,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,2.928227,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.30721,1.30721,0,0,0,1.30721,323.7466,2.856038,0,0,4.232049,1.376011,1.30721,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,1.437931,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2550956,0.2550956,0,0,0,0.2550956,1834.635,4.411552,0,0,4.680074,0.2685217,0.2550956,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,0.2806052,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.784367,2.784367,0,0,0,2.784367,130.8768,0.7131784,0,0,3.64409,2.930912,2.784367,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,3.062803,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.7051015,0.7051015,0,0,0,0.7051015,387.6526,1.991132,0,0,2.733345,0.7422121,0.7051015,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,0.7756116,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,4.042265,4.042265,2.793367,0,0.9275892,4.042265,32.52211,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1726384,4.446492,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.844302,2.844302,0,0,0,2.844302,0,0,4.440892E-16,0,0,2.994002,2.844302,0,0,0,10.62527,0,2.994002,-2.994002,10.84407,77.45751,0.1726384,3.128732,0,0,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.323574,3.323574,5,0,1.53,3.323574,0,0,0,0,0,0,0,1.676426,1.592605,3.326669,7.631272,1.592605,0,1.592605,12.35495,88.24947,0.1739531,3.655931,0,5,7.631272
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.053757,3.053757,4.879087,0,1.496991,3.053757,0,0,0,0,0,0,0,1.82533,1.734064,1.734064,9.064617,1.734064,0,1.734064,14.00003,100,0.175358,3.359133,0,5,9.064617
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.140172,0.140172,0,0,0,0.140172,0,0,0,0,0,0.1475495,0.140172,0,0,0,10.62527,0,0.1475495,-0.1475495,13.8445,98.88907,0.175358,0.1541892,0,0,10.62527
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3538953,0.3538953,0,0,0,0.3538953,0,0,5.551115E-17,0,0,0.3725213,0.3538953,0,0,0.1639439,10.47773,0,0.3725213,-0.3725213,13.45183,96.08427,0.175358,0.3892848,0,0,10.47773
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5778565,10.1052,0,0,0,13.45183,96.08427,0.175358,0,0,0,10.1052
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.7677723,0.7677723,0,0,0,0.7677723,0,0,0,0,0,0.8081813,0.7677723,0,0,0.5778565,10.1052,0,0.8081813,-0.8081813,12.59993,89.9993,0.175358,0.8445495,0,0,10.1052
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.7329164,0.7329164,0,0,0,0.7329164,0,0,1.110223E-16,0,0,0.7714909,0.7329164,0,0,1.475836,9.297022,0,0.7714909,-0.7714909,11.7867,84.19057,0.175358,0.806208,0,0,9.297022
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.8833192,0.8833192,0,0,0,0.8833192,0,0,1.110223E-16,0,0,0.9298097,0.8833192,0,0,2.333048,8.525531,0,0.9298097,-0.9298097,10.8066,77.18983,0.175358,0.9716511,0,0,8.525531
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1880712,0.1880712,0,0,0,0.1880712,0,0,2.775558E-17,0,0,0.1979697,0.1880712,0,0,3.36617,7.595721,0,0.1979697,-0.1979697,10.59792,75.69928,0.175358,0.2068783,0,0,7.595721
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.8176512,0.8176512,0,0,0,0.8176512,0,0,1.110223E-16,0,0,0.8606855,0.8176512,0,0,3.586136,7.397752,0,0.8606855,-0.8606855,9.690679,69.21899,0.175358,0.8994163,0,0,7.397752
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1016023,0.1016023,0,0,0,0.1016023,0,0,1.387779E-17,0,0,0.1069498,0.1016023,0,0,4.542453,6.537066,0,0.1069498,-0.1069498,9.577944,68.41374,0.175358,0.1117625,0,0,6.537066
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.9565325,0.9565325,0,0,0,0.9565325,0,0,1.110223E-16,0,0,1.006876,0.9565325,0,0,4.661286,6.430116,0,1.006876,-1.006876,8.516603,60.83275,0.175358,1.052186,0,0,6.430116
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.969162,2.969162,0,0,0,2.969162,24.4746,0,4.440892E-16,0,0.7266905,3.125433,2.969162,0,0,5.780038,5.42324,0,2.398743,-2.398743,5.988105,42.77209,0.175358,3.266078,0.5813524,0,6.14993
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.943526,1.943526,0,0,0,1.943526,112.8719,0,0,0,2.193696,2.045817,1.943526,0,0,8.445308,3.024497,0.1478788,0,0.1478788,6.128396,43.77417,0.1752136,2.137879,1.754956,0,5.218193
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.9070937,0.9070937,0,0,0,0.9070937,383.1985,0,0,0,3.47597,0.9548355,0.9070937,0,0,8.297429,3.157588,2.521134,0,2.521134,8.520154,60.85812,0.1727874,0.9978031,2.780776,0,6.633558
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.756092,2.756092,0,0,0,2.756092,159.2084,0,0,0,4.38793,2.90115,2.756092,0,0,5.776295,5.426609,1.486781,0,1.486781,9.930637,70.93298,0.1713878,3.031701,3.510344,0,9.814539
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.040633,3.040633,2.432735,0,0.8291367,3.040633,162.1178,0,0,0,4.929407,0.6398928,0.6078982,0,0,4.289514,6.764711,4.289514,0,4.289514,14.00003,100,0.169384,3.344697,3.943526,5,11.69412
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,4.268917,4.268917,1.25,0,0.50625,4.268917,123.5209,2.095196,0,0,5.273002,3.177807,3.018917,0,0,0,10.62527,0,0,0,14.00003,100,0.169384,4.695808,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.9290824,0.9290824,0,0,0,0.9290824,534.1539,3.984749,0,0,4.96273,0.9779814,0.9290824,0,0,0,10.62527,0,0,0,14.00003,100,0.169384,1.021991,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,3.68129,3.68129,1.25,0,0.50625,3.68129,111.8624,1.558726,0,0,4.117979,2.559253,2.43129,0,0,0,10.62527,0,0,0,14.00003,100,0.169384,4.049419,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.253365,2.253365,0,0,0,2.253365,135.2895,0.6766031,0,0,3.048567,2.371964,2.253365,0,0,0,10.62527,0,0,0,14.00003,100,0.169384,2.478702,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.5212705,0.5212705,0,0,0,0.5212705,485.2763,1.980896,0,0,2.529602,0.5487058,0.5212705,0,0,0,10.62527,0,0,0,14.00003,100,0.169384,0.5733975,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,5.640471,5.640471,4.255789,0,1.326831,5.640471,25.8411,0,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.169384,6.204519,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169384,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.417141,1.417141,0,0,0,1.417141,0,0,0,0,0,1.491727,1.417141,0,0,0,10.62527,0,1.491727,-1.491727,12.42761,88.76846,0.169384,1.558855,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.037695,3.037695,4.782405,0,1.470597,3.037695,0,4.440892E-16,0,0,0,0,0,1.74471,1.657475,1.657475,9.133547,1.657475,0,1.657475,14.00003,100,0.1706952,3.341464,0,5,9.133547
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,5.871066,5.871066,5,0,1.53,5.871066,0,0,0,0,0,0.9169118,0.8710662,0,0,0,10.62527,0,0.9169118,-0.9169118,13.03352,93.09637,0.1706952,6.458173,0,5,10.62527
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.09614587,0.09614587,0,0,0,0.09614587,0,0,1.387779E-17,0,0,0.1012062,0.09614587,0,0,1.018791,9.708363,0,0.1012062,-0.1012062,12.92684,92.33437,0.1706952,0.1057605,0,0,9.708363
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2658384,0.2658384,0,0,0,0.2658384,0,0,5.551115E-17,0,0,0.2798299,0.2658384,0,0,1.131242,9.607156,0,0.2798299,-0.2798299,12.63187,90.22747,0.1706952,0.2924222,0,0,9.607156
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.3831661,0.3831661,0,0,0,0.3831661,0,0,5.551115E-17,0,0,0.4033327,0.3831661,0,0,1.442164,9.327327,0,0.4033327,-0.4033327,12.20672,87.19069,0.1706952,0.4214827,0,0,9.327327
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.306888,1.306888,0,0,0,1.306888,0,0,2.220446E-16,0,0,1.375671,1.306888,0,0,1.890312,8.923994,0,1.375671,-1.375671,10.75664,76.83296,0.1706952,1.437577,0,0,8.923994
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.418835,7.548322,0,0,0,10.75664,76.83296,0.1706952,0,0,0,7.548322
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.8466631,0.8466631,0,0,0,0.8466631,0,0,1.110223E-16,0,0,0.8912243,0.8466631,0,0,3.418835,7.548322,0,0.8912243,-0.8912243,9.817204,70.12274,0.1706952,0.9313294,0,0,7.548322
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.050443,1.050443,0,0,0,1.050443,0,0,2.220446E-16,0,0,1.10573,1.050443,0,0,4.409085,6.657098,0,1.10573,-1.10573,8.651662,61.79746,0.1706952,1.155487,0,0,6.657098
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2443342,0.2443342,0,0,0,0.2443342,0,0,5.551115E-17,0,0,0.2571939,0.2443342,0,0,5.637673,5.551369,0,0.2571939,-0.2571939,8.380556,59.86099,0.1706952,0.2687676,0,0,5.551369
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.5895009,0.5895009,0,0,0,0.5895009,0,0,1.110223E-16,0,0,0.6205273,0.5895009,0,0,5.923444,5.294175,0,0.6205273,-0.6205273,7.726462,55.18891,0.1706952,0.648451,0,0,5.294175
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.785594,2.785594,0,0,0,2.785594,30.00479,0,4.440892E-16,0,0.8358115,2.932204,2.785594,0,0,6.612919,4.673647,0,2.096393,-2.096393,5.516671,39.40471,0.1706952,3.064153,0.6686492,0,5.509459
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,8.942244,2.577255,2.200279,0,2.200279,7.604038,54.31445,0.1687361,0,1.760223,0,4.777534
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.341634,2.341634,0,0,0,2.341634,138.9411,0,0,0,3.253491,2.464878,2.341634,0,0,6.741965,4.557506,0.7886133,0,0.7886133,8.352182,59.65833,0.1680448,2.575798,2.602793,0,7.810997
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,0,0,0,3.810276,0,0,0,0,5.953352,5.267257,3.810276,0,3.810276,11.96693,85.47788,0.164783,0,3.048221,0,9.077533
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,4.908728,4.908728,2.544718,0,0.8597081,4.908728,94.3525,0,0,0,4.631508,2.488431,2.36401,0,0,2.143076,8.696506,2.143076,0,2.143076,14.00003,100,0.16448,5.399601,3.705206,5,13.32801
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.67038,1.67038,0,0,0,1.67038,311.1948,3.43984,0,0,5.198135,1.758295,1.67038,0,0,0,10.62527,0,0,0,14.00003,100,0.16448,1.837418,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.6160971,0.6160971,0,0,0,0.6160971,740.2024,3.911842,0,0,4.560365,0.6485233,0.6160971,0,0,0,10.62527,0,0,0,14.00003,100,0.16448,0.6777068,3.648292,0,15.18564
