Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.16448,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,3.800897,3.800897,1.25,0,0.50625,3.800897,94.23621,0.8966665,0,0,3.581821,2.685154,2.550897,0,0,0,10.62527,0,0,0,14.00003,100,0.16448,4.180986,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.045821,1.045821,0,0,0,1.045821,206.9158,1.063105,0,0,2.163969,1.100865,1.045821,0,0,0,10.62527,0,0,0,14.00003,100,0.16448,1.150403,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.468865,2.468865,0,0,0,2.468865,43.89752,0,4.440892E-16,0,1.083771,2.598805,2.468865,0,0,0,10.62527,0,1.515035,-1.515035,12.40304,88.59297,0.16448,2.715752,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.302403,3.302403,4.735342,0,1.457748,3.302403,5.299643,0,0,0,0.1750156,0,0,1.432939,1.361292,1.683372,9.110239,1.536307,0,1.536307,13.86051,99.00345,0.1656421,3.632643,0.1400124,5,9.285254
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.362407,4.362407,4.517212,0,1.398199,4.362407,0,2.775558E-16,0,0,0,0,0,0.154805,0.1470648,0.1470648,10.49292,0.1470648,0,0.1470648,14.00003,100,0.165755,4.798648,0,5,10.49292
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.165755,0,0,0,10.62527
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.929443,1.929443,0,0,0,1.929443,0,0,2.220446E-16,0,0,2.030993,1.929443,0,0,0,10.62527,0,2.030993,-2.030993,11.85917,84.70821,0.165755,2.122387,0,0,10.62527
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2421311,0.2421311,0,0,0,0.2421311,0,0,0,0,0,0.2548748,0.2421311,0,0,2.256659,8.594281,0,0.2548748,-0.2548748,11.59051,82.78921,0.165755,0.2663442,0,0,8.594281
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.285534,1.285534,0,0,0,1.285534,0,0,0,0,0,1.353194,1.285534,0,0,2.539853,8.339407,0,1.353194,-1.353194,10.16412,72.60072,0.165755,1.414087,0,0,8.339407
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1323972,0.1323972,0,0,0,0.1323972,0,0,2.775558E-17,0,0,0.1393655,0.1323972,0,0,4.043401,6.986213,0,0.1393655,-0.1393655,10.01722,71.55141,0.165755,0.145637,0,0,6.986213
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1940804,0.1940804,0,0,0,0.1940804,0,0,2.775558E-17,0,0,0.2042952,0.1940804,0,0,4.198252,6.846848,0,0.2042952,-0.2042952,9.80187,70.01322,0.165755,0.2134885,0,0,6.846848
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.8732288,0.8732288,0,0,0,0.8732288,0,0,1.110223E-16,0,0,0.9191883,0.8732288,0,0,4.425246,6.642552,0,0.9191883,-0.9191883,8.832961,63.09245,0.165755,0.9605517,0,0,6.642552
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.066293,1.066293,0,0,0,1.066293,0,0,2.220446E-16,0,0,1.122413,1.066293,0,0,5.446567,5.723364,0,1.122413,-1.122413,7.649834,54.64156,0.165755,1.172922,0,0,5.723364
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.4441388,0.4441388,0,0,0,0.4441388,0,0,5.551115E-17,0,0,0.4675145,0.4441388,0,0,6.693693,4.600951,0,0.4675145,-0.4675145,7.15703,51.12154,0.165755,0.4885527,0,0,4.600951
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.5937803,0.5937803,0,0,0,0.5937803,0,0,1.110223E-16,0,0,0.6250319,0.5937803,0,0,7.213153,4.133436,0,0.6250319,-0.6250319,6.498188,46.41554,0.165755,0.6531584,0,0,4.133436
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.083595,1.083595,0,0,0,1.083595,0,0,2.220446E-16,0,0,1.140626,1.083595,0,0,7.907633,3.508404,0,1.140626,-1.140626,5.295863,37.82752,0.165755,1.191954,0,0,3.508404
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.3467481,0.3467481,0,0,0,0.3467481,290.9465,0,0,0,1.008852,0.364998,0.3467481,0,0,9.174995,2.367778,0.6438535,0,0.6438535,5.906676,42.19046,0.1652235,0.381423,0.8070813,0,3.37663
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1660631,0.1660631,0,0,0,0.1660631,1281.987,0,0,0,2.128907,0.1748032,0.1660631,0,0,8.531142,2.947246,1.954104,0,1.954104,7.760501,55.43204,0.1636309,0.1826694,1.703125,0,5.076153
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.8267508,0.8267508,0,0,0,0.8267508,399.6283,0,0,0,3.30393,0.8702639,0.8267508,0,0,6.577038,4.70594,2.433666,0,2.433666,10.06928,71.92329,0.1616898,0.9094259,2.643144,0,8.00987
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,4.438023,4.438023,4.257397,0,1.327269,4.438023,97.64495,0,0,0,4.333506,0.190133,0.1806264,0,0,4.143373,6.896239,4.143373,0,4.143373,14.00003,100,0.1628475,4.881825,3.466804,5,11.22974
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.7385,2.7385,0,0,0,2.7385,169.6757,1.763936,0,0,4.646567,2.882631,2.7385,0,0,0,10.62527,0,0,0,14.00003,100,0.1628475,3.012349,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1628475,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.116503,1.116503,0,0,0,1.116503,459.3636,3.953542,0,0,5.128808,1.175266,1.116503,0,0,0,10.62527,0,0,0,14.00003,100,0.1628475,1.228153,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.7861392,0.7861392,0,0,0,0.7861392,506.2396,3.152233,0,0,3.979748,0.827515,0.7861392,0,0,0,10.62527,0,0,0,14.00003,100,0.1628475,0.8647532,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.131339,1.131339,0,0,0,1.131339,317.5749,2.401965,0,0,3.592848,1.190883,1.131339,0,0,0,10.62527,0,0,0,14.00003,100,0.1628475,1.244473,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1022004,0.1022004,0,0,0,0.1022004,2572.417,2.521441,0,0,2.62902,0.1075794,0.1022004,0,0,0,10.62527,0,0,0,14.00003,100,0.1628475,0.1124204,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.959372,1.959372,0,0,0,1.959372,48.98773,0,0,0,0.959852,2.062497,1.959372,0,0,0,10.62527,0,1.102645,-1.102645,12.83774,91.69794,0.1628475,2.155309,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.526062,2.526062,0,0,0,2.526062,11.97907,0,4.440892E-16,0,0.3025988,2.659013,2.526062,0,0,1.225161,9.522629,0,2.356415,-2.356415,10.35386,73.95599,0.1628475,2.778669,0.242079,0,9.825228
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.343046,4.343046,5,0,1.53,4.343046,0,0,0,0,0,0,0,0.6569545,0.6241068,3.8434,7.166214,0.6241068,0,0.6241068,10.94594,78.18512,0.1633126,4.77735,0,5,7.166214
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.462041,4.462041,5,0,1.53,4.462041,0,0,0,0,0,0,0,0.5379592,0.5110612,3.219293,7.727911,0.5110612,0,0.5110612,11.43077,81.64822,0.1636914,4.908245,0,5,7.727911
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.641825,1.641825,0,0,0,1.641825,0,0,2.220446E-16,0,0,1.728237,1.641825,0,0,2.708232,8.187865,0,1.728237,-1.728237,9.609052,68.63595,0.1636914,1.806008,0,0,8.187865
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.6026765,0.6026765,0,0,0,0.6026765,0,0,1.110223E-16,0,0,0.6343963,0.6026765,0,0,4.628495,6.459629,0,0.6343963,-0.6343963,8.94034,63.85944,0.1636914,0.6629441,0,0,6.459629
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1365094,0.1365094,0,0,0,0.1365094,0,0,2.775558E-17,0,0,0.1436941,0.1365094,0,0,5.33338,5.825233,0,0.1436941,-0.1436941,8.788873,62.77754,0.1636914,0.1501603,0,0,5.825233
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.4426262,0.4426262,0,0,0,0.4426262,0,0,5.551115E-17,0,0,0.4659224,0.4426262,0,0,5.49304,5.681538,0,0.4659224,-0.4659224,8.297748,59.2695,0.1636914,0.4868889,0,0,5.681538
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.5786859,0.5786859,0,0,0,0.5786859,0,0,1.110223E-16,0,0,0.609143,0.5786859,0,0,6.010732,5.215616,0,0.609143,-0.609143,7.655654,54.68314,0.1636914,0.6365544,0,0,5.215616
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1709501,0.1709501,0,0,0,0.1709501,0,0,2.775558E-17,0,0,0.1799475,0.1709501,0,0,6.687557,4.606473,0,0.1799475,-0.1799475,7.465973,53.32827,0.1636914,0.1880451,0,0,4.606473
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3287156,0.3287156,0,0,0,0.3287156,0,0,5.551115E-17,0,0,0.3460164,0.3287156,0,0,6.887499,4.426526,0,0.3460164,-0.3460164,7.10124,50.72304,0.1636914,0.3615872,0,0,4.426526
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.09544,1.09544,0,0,0,1.09544,0,0,0,0,0,1.153095,1.09544,0,0,7.271961,4.080509,0,1.153095,-1.153095,5.885771,42.04113,0.1636914,1.204985,0,0,4.080509
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1961534,0.1961534,0,0,0,0.1961534,0,0,2.775558E-17,0,0,0.2064773,0.1961534,0,0,8.553178,2.927414,0,0.2064773,-0.2064773,5.668125,40.48652,0.1636914,0.2157688,0,0,2.927414
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.4502763,0.4502763,0,0,0,0.4502763,0,0,5.551115E-17,0,0,0.4739751,0.4502763,0,0,8.782598,2.720937,0,0.4739751,-0.4739751,5.168511,36.91786,0.1636914,0.495304,0,0,2.720937
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.014012,3.014012,5,0,1.53,3.014012,22.02996,0,0,0,0.6639855,0,0,1.985988,1.886689,9.309237,2.246961,2.550675,0,2.550675,7.588293,54.20198,0.1654579,3.315413,0.5311884,5,2.910947
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,3.505263,0,1.121937,0,0,0,0,0,2.158375,0,0,3.505263,3.33,6.758562,4.542569,5.488375,0,5.488375,12.79502,91.39284,0.1644326,0,1.7267,5,6.700943
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.6135849,0.6135849,0,0,0,0.6135849,417.0287,0.6427588,0,0,2.558825,0.6458789,0.6135849,0,0,1.270187,9.482105,1.270187,0,1.270187,14.00003,100,0.1634822,0.6749434,2.04706,0,12.04093
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.075008,2.075008,0,0,0,2.075008,139.7445,0.71549,0,0,2.899709,2.184219,2.075008,0,0,0,10.62527,0,0,0,14.00003,100,0.1634822,2.282508,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.5985478,0.5985478,0,0,0,0.5985478,628.3342,3.13083,0,0,3.76088,0.6300503,0.5985478,0,0,0,10.62527,0,0,0,14.00003,100,0.1634822,0.6584026,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.01988,2.01988,0,0,0,2.01988,224.2568,2.403529,0,0,4.529719,2.12619,2.01988,0,0,0,10.62527,0,0,0,14.00003,100,0.1634822,2.221868,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.3236669,0.3236669,0,0,0,0.3236669,1377.377,4.11741,0,0,4.458112,0.340702,0.3236669,0,0,0,10.62527,0,0,0,14.00003,100,0.1634822,0.3560336,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.405734,3.405734,1.25,0,0.50625,3.405734,121.3889,1.864989,0,0,4.134183,2.269194,2.155734,0,0,0,10.62527,0,0,0,14.00003,100,0.1634822,3.746308,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,4.825157,4.825157,2.546794,0,0.8602747,4.825157,49.70361,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.1634822,5.307673,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.964175,2.964175,0,0,0,2.964175,49.92972,0,4.440892E-16,0,1.480004,3.120184,2.964175,0,0,0,10.62527,0,1.64018,-1.64018,12.27113,87.65073,0.1634822,3.260592,1.184003,0,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.8627642,0.8627642,0,0,0,0.8627642,109.2705,0,0,0,0.9427465,0.9081728,0.8627642,0,0,1.822422,8.985094,0.03457365,0,0.03457365,12.30393,87.88501,0.1634564,0.9490407,0.7541972,0,9.927841
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.160757,3.160757,4.577842,0,1.414751,3.160757,9.370549,0,0,0,0.2961803,0,0,1.417085,1.34623,1.787848,9.016211,1.642411,0,1.642411,13.86205,99.01447,0.1645707,3.476833,0.2369442,5,9.312391
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,4.589614,4.589614,4.742706,0,1.459759,4.589614,0,0,0,0,0,0,0,0.1530923,0.1454376,0.1454376,10.49438,0.1454376,0,0.1454376,14.00003,100,0.1646723,5.048575,0,5,10.49438
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.110111,3.110111,3.110111,0,1.01406,3.110111,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1646723,3.421122,0,5,10.62527
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.942726,1.942726,0,0,0,1.942726,0,0,2.220446E-16,0,0,2.044975,1.942726,0,0,0,10.62527,0,2.044975,-2.044975,11.84443,84.60294,0.1646723,2.136999,0,0,10.62527
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.322161,0.322161,0,0,0,0.322161,0,0,5.551115E-17,0,0,0.3391168,0.322161,0,0,2.272195,8.580299,0,0.3391168,-0.3391168,11.48697,82.04965,0.1646723,0.3543771,0,0,8.580299
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.666328,0.666328,0,0,0,0.666328,0,0,1.110223E-16,0,0,0.7013978,0.666328,0,0,2.648991,8.241182,0,0.7013978,-0.7013978,10.74764,76.76868,0.1646723,0.7329607,0,0,8.241182
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.928629,0.928629,0,0,0,0.928629,0,0,1.110223E-16,0,0,0.9775042,0.928629,0,0,3.428322,7.539784,0,0.9775042,-0.9775042,9.717257,69.40884,0.1646723,1.021492,0,0,7.539784
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.7152084,0.7152084,0,0,0,0.7152084,0,0,0,0,0,0.7528509,0.7152084,0,0,4.514438,6.56228,0,0.7528509,-0.7528509,8.923682,63.74046,0.1646723,0.7867292,0,0,6.56228
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.950126,1.950126,0,0,0,1.950126,0,0,2.220446E-16,0,0,2.052764,1.950126,0,0,5.350939,5.809429,0,2.052764,-2.052764,6.759878,48.28474,0.1646723,2.145139,0,0,5.809429
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.631788,3.756665,0,0,0,6.759878,48.28474,0.1646723,0,0,0,3.756665
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.631788,3.756665,0,0,0,6.759878,48.28474,0.1646723,0,0,0,3.756665
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.9513019,0.9513019,0,0,0,0.9513019,0,0,2.220446E-16,0,0,1.00137,0.9513019,0,0,7.631788,3.756665,0,1.00137,-1.00137,5.704341,40.74521,0.1646723,1.046432,0,0,3.756665
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.3870533,0.3870533,0,0,0,0.3870533,0,0,5.551115E-17,0,0,0.4074245,0.3870533,0,0,8.744422,2.755294,0,0.4074245,-0.4074245,5.274878,37.67762,0.1646723,0.4257586,0,0,2.755294
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,3.996439,3.996439,5,0,1.53,3.996439,20.10887,0,0,0,0.8036386,0,0,1.003561,0.9533833,9.197116,2.34787,1.757022,0,1.757022,6.941735,49.58372,0.1657768,4.396082,0.6429108,5,3.151509
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,2.904383,2.904383,5,0,1.53,2.904383,64.64687,0,0,0,1.877593,0,0,2.095617,1.990836,7.440094,3.92919,3.868429,0,3.868429,10.61165,75.79734,0.1679608,3.194822,1.502074,5,5.806783
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.837173,1.837173,2.849798,0,0.942995,1.837173,136.3913,0,0,0,2.505744,0,0,1.012625,0.9619942,3.571665,7.410776,3.467738,0,3.467738,13.90143,99.29576,0.1675396,2.02089,2.004595,5,9.916519
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.643475,0,0,3.747402,0,0,0,0,0.1039274,10.53174,0.1039274,0,0.1039274,14.00003,100,0.1674641,0,2.997922,0,14.27914
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,3.762355,3.762355,1.25,0,0.50625,3.762355,122.141,1.950793,0,0,4.595376,2.644584,2.512355,0,0,0,10.62527,0,0,0,14.00003,100,0.1674641,4.13859,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.675861,2.675861,0,0,0,2.675861,150.4615,1.209446,0,0,4.026141,2.816695,2.675861,0,0,0,10.62527,0,0,0,14.00003,100,0.1674641,2.943447,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.8945342,0.8945342,0,0,0,0.8945342,518.5535,3.697023,0,0,4.638638,0.9416149,0.8945342,0,0,0,10.62527,0,0,0,14.00003,100,0.1674641,0.9839876,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,4.380136,4.380136,1.25,0,0.50625,4.380136,97.23379,0.9640921,0,0,4.258973,3.29488,3.130136,0,0,0,10.62527,0,0,0,14.00003,100,0.1674641,4.81815,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.528123,2.528123,0,0,0,2.528123,132.2096,0.6812392,0,0,3.342421,2.661182,2.528123,0,0,0,10.62527,0,0,0,14.00003,100,0.1674641,2.780935,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1674641,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.412729,3.412729,2.283543,0,0.7884073,3.412729,34.82892,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.1674641,3.754002,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,9.285973,8.33,5,0,1.53,8.33,2.546076,0,0.955973,1.88457,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.1674641,10.21457,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.1680042,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,5.350622,5.350622,5,0,1.53,5.350622,0,0,0,0,0,0.3690758,0.3506221,0,0,0.3290834,10.3291,0,0.3690758,-0.3690758,13.29879,94.99118,0.1680042,5.885684,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,4.986692,4.986692,5,0,1.53,4.986692,0,0,0,0,0,0,0,0.01330757,0.01264219,0.7391676,9.960023,0.01264219,0,0.01264219,13.31079,95.07685,0.1680124,5.485362,0,5,9.960023
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.6273278,0.6273278,0,0,0,0.6273278,0,0,1.110223E-16,0,0,0.6603451,0.6273278,0,0,0.7265254,9.971401,0,0.6603451,-0.6603451,12.61472,90.10497,0.1680124,0.6900606,0,0,9.971401
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.468509,0.468509,0,0,0,0.468509,0,0,5.551115E-17,0,0,0.4931674,0.468509,0,0,1.460242,9.311056,0,0.4931674,-0.4931674,12.09488,86.3918,0.1680124,0.5153599,0,0,9.311056
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.5615438,0.5615438,0,0,0,0.5615438,0,0,0,0,0,0.5910987,0.5615438,0,0,2.008206,8.817889,0,0.5910987,-0.5910987,11.4718,81.94129,0.1680124,0.6176981,0,0,8.817889
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.5156838,0.5156838,0,0,0,0.5156838,0,0,0,0,0,0.5428251,0.5156838,0,0,2.664982,8.22679,0,0.5428251,-0.5428251,10.89962,77.85424,0.1680124,0.5672522,0,0,8.22679
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.3680745,0.3680745,0,0,0,0.3680745,0,0,5.551115E-17,0,0,0.3874469,0.3680745,0,0,3.268121,7.683965,0,0.3874469,-0.3874469,10.49121,74.93707,0.1680124,0.404882,0,0,7.683965
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.775789,0.775789,0,0,0,0.775789,0,0,0,0,0,0.81662,0.775789,0,0,3.698618,7.296518,0,0.81662,-0.81662,9.630418,68.78857,0.1680124,0.8533679,0,0,7.296518
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2342966,0.2342966,0,0,0,0.2342966,0,0,2.775558E-17,0,0,0.246628,0.2342966,0,0,4.605973,6.479898,0,0.246628,-0.246628,9.370449,66.93165,0.1680124,0.2577263,0,0,6.479898
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.2835112,0.2835112,0,0,0,0.2835112,0,0,5.551115E-17,0,0,0.2984328,0.2835112,0,0,4.880004,6.23327,0,0.2984328,-0.2984328,9.055874,64.68468,0.1680124,0.3118623,0,0,6.23327
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.5490801,0.5490801,0,0,0,0.5490801,0,0,1.110223E-16,0,0,0.577979,0.5490801,0,0,5.211596,5.934837,0,0.577979,-0.577979,8.44663,60.33295,0.1680124,0.6039881,0,0,5.934837
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.398399,1.398399,0,0,0,1.398399,17.16247,0,0,0,0.2399997,1.471999,1.398399,0,0,5.853796,5.356858,0,1.231999,-1.231999,7.147989,51.05696,0.1680124,1.538239,0.1919998,0,5.596858
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.255047,0.255047,0,0,0,0.255047,304.2132,0,0,0,0.7758865,0.2684705,0.255047,0,0,7.222683,4.124859,0.507416,0,0.507416,7.629366,54.49537,0.167649,0.2805517,0.6207092,0,4.900746
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,6.715267,4.581534,1.891315,0,1.891315,9.423625,67.31147,0.1663084,0,1.513052,0,6.472848
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,4.823953,6.283717,3.766123,0,3.766123,12.99648,92.83183,0.1637016,0,3.012898,0,10.04984
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,5.498484,5.498484,2.583662,0,0.8703396,5.498484,75.04002,0,0,0,4.126064,3.068234,2.914822,0,0,1.05783,9.673227,1.05783,0,1.05783,14.00003,100,0.1635059,6.048332,3.300851,5,13.79929
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.6348287,0.6348287,0,0,0,0.6348287,704.5699,3.804571,0,0,4.472812,0.6682407,0.6348287,0,0,0,10.62527,0,0,0,14.00003,100,0.1635059,0.6983116,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.4781325,0.4781325,0,0,0,0.4781325,619.518,2.45882,0,0,2.962117,0.5032974,0.4781325,0,0,0,10.62527,0,0,0,14.00003,100,0.1635059,0.5259458,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.248373,2.248373,0,0,0,2.248373,115.1156,0.2215193,0,0,2.588227,2.366708,2.248373,0,0,0,10.62527,0,0,0,14.00003,100,0.1635059,2.47321,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1635059,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.010824,3.010824,0,0,0,3.010824,39.72599,0,0,0,1.19608,3.169289,3.010824,0,0,0,10.62527,0,1.973209,-1.973209,11.92008,85.14328,0.1635059,3.311907,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.9053255,0.9053255,0,0,0,0.9053255,16.50323,0,0,0,0.1494079,0.9529741,0.9053255,0,0,2.192454,8.652065,0,0.8035663,-0.8035663,11.07305,79.09306,0.1635059,0.995858,0.1195263,0,8.801474
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,3.085305,7.848499,0.1117989,0,0.1117989,11.17911,79.85064,0.1634302,0,0.08943913,0,7.960298
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.532607,2.532607,0,0,0,2.532607,0,0,0,0,0,2.665902,2.532607,0,0,2.973507,7.949118,0,2.665902,-2.665902,8.369004,59.77848,0.1634302,2.785868,0,0,7.949118
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,5.324008,5.324008,5,0,1.53,5.324008,0,0,0,0,0,0.3410603,0.3240073,0,0,5.93562,5.283216,0,0.3410603,-0.3410603,8.009495,57.21056,0.1634302,5.856408,0,5,5.283216
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.314576,4.942156,3.33,0,3.33,11.16861,79.77563,0.1640016,0,0,5,4.942156
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.8863435,0.8863435,4.028003,0,1.264645,0.8863435,0,0,0,0,0,0,0,3.141659,2.984576,2.984576,7.939156,2.984576,0,2.984576,14.00003,100,0.1654272,0.9749779,0,5,7.939156
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.8425125,0.8425125,0,0,0,0.8425125,0,0,1.110223E-16,0,0,0.8868554,0.8425125,0,0,0,10.62527,0,0.8868554,-0.8868554,13.0652,93.32267,0.1654272,0.9267638,0,0,10.62527
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.5115891,0.5115891,0,0,0,0.5115891,0,0,1.110223E-16,0,0,0.5385149,0.5115891,0,0,0.9853948,9.738419,0,0.5385149,-0.5385149,12.49756,89.26808,0.1654272,0.562748,0,0,9.738419
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.06364187,0.06364187,0,0,0,0.06364187,0,0,1.387779E-17,0,0,0.06699144,0.06364187,0,0,1.583745,9.199904,0,0.06699144,-0.06699144,12.42694,88.76369,0.1654272,0.07000606,0,0,9.199904
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.7797499,0.7797499,0,0,0,0.7797499,0,0,1.110223E-16,0,0,0.8207894,0.7797499,0,0,1.65818,9.132913,0,0.8207894,-0.8207894,11.56175,82.58379,0.1654272,0.857725,0,0,9.132913
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2772298,0.2772298,0,0,0,0.2772298,0,0,5.551115E-17,0,0,0.2918209,0.2772298,0,0,2.570168,8.312123,0,0.2918209,-0.2918209,11.25415,80.3866,0.1654272,0.3049528,0,0,8.312123
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.6988644,0.6988644,0,0,0,0.6988644,0,0,1.110223E-16,0,0,0.7356467,0.6988644,0,0,2.894413,8.020302,0,0.7356467,-0.7356467,10.47871,74.84776,0.1654272,0.7687508,0,0,8.020302
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711798,7.284656,0,0,0,10.47871,74.84776,0.1654272,0,0,0,7.284656
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.3929437,0.3929437,0,0,0,0.3929437,0,0,5.551115E-17,0,0,0.4136249,0.3929437,0,0,3.711798,7.284656,0,0.4136249,-0.4136249,10.04271,71.73348,0.1654272,0.432238,0,0,7.284656
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.534751,1.534751,0,0,0,1.534751,24.96448,0,2.220446E-16,0,0.3831428,1.615528,1.534751,0,0,4.171382,6.871031,0,1.232385,-1.232385,8.74366,62.45459,0.1654272,1.688227,0.3065142,0,7.254173
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.170105,3.170105,5,0,1.53,3.170105,44.22363,0,0,0,1.401935,0,0,1.829895,1.7384,5.540699,5.638646,3.140336,0,3.140336,11.72284,83.73444,0.1671791,3.487115,1.121548,5,7.040581
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.266876,2.266876,0,0,0,2.266876,136.2495,0,0,0,3.088608,2.386186,2.266876,0,0,2.400362,8.464948,0.7024223,0,0.7024223,12.38922,88.49426,0.1667124,2.493564,2.470886,0,11.55356
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,3.616811,3.616811,2.049609,0,0.7245433,3.616811,92.55741,0,0,0,3.347627,1.649686,1.567202,0,0,1.69794,9.097128,1.69794,0,1.69794,14.00003,100,0.1665524,3.978492,2.678101,5,12.44475
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.760327,0.760327,0,0,0,0.760327,345.8706,1.829404,0,0,2.629748,0.8003443,0.760327,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,0.8363597,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.292257,3.292257,1.25,0,0.50625,3.292257,75.20258,0.3261177,0,0,2.475862,2.149745,2.042257,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,3.621483,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.483391,3.483391,1.70149,0,0.6295069,3.483391,53.84652,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,3.83173,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.520373,3.520373,2.667295,0,0.8931716,3.520373,25.50799,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,3.87241,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,4.402208,4.402208,4.156425,0,1.299704,4.402208,5.877032,2.775558E-16,0,0,0.2587192,0.2587192,0.2457832,0,0,0,10.62527,0,0,0,14.00003,100,0.1665524,4.842429,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.417282,2.417282,0,0,0,2.417282,0,0,4.440892E-16,0,0,2.544507,2.417282,0,0,0,10.62527,0,2.544507,-2.544507,11.31788,80.84185,0.1665524,2.65901,0,0,10.62527
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.063608,2.063608,0,0,0,2.063608,0,0,4.440892E-16,0,0,2.172219,2.063608,0,0,2.82723,8.080767,0,2.172219,-2.172219,9.028162,64.48675,0.1665524,2.269969,0,0,8.080767
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.119027,2.119027,0,0,0,2.119027,0,0,4.440892E-16,0,0,2.230554,2.119027,0,0,5.240807,5.908548,0,2.230554,-2.230554,6.676952,47.69242,0.1665524,2.330929,0,0,5.908548
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.5881838,0.5881838,0,0,0,0.5881838,0,0,1.110223E-16,0,0,0.6191408,0.5881838,0,0,7.7192,3.677994,0,0.6191408,-0.6191408,6.02432,43.03077,0.1665524,0.6470021,0,0,3.677994
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.407134,3.058853,0,0,0,6.02432,43.03077,0.1665524,0,0,0,3.058853
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.05336025,0.05336025,0,0,0,0.05336025,0,0,6.938894E-18,0,0,0.05616868,0.05336025,0,0,8.407134,3.058853,0,0.05616868,-0.05616868,5.965113,42.60786,0.1665524,0.05869627,0,0,3.058853
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.469544,3.002685,0,0,0,5.965113,42.60786,0.1665524,0,0,0,3.002685
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.469544,3.002685,0,0,0,5.965113,42.60786,0.1665524,0,0,0,3.002685
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.9378365,0.9378365,0,0,0,0.9378365,0,0,1.110223E-16,0,0,0.9871963,0.9378365,0,0,8.469544,3.002685,0,0.9871963,-0.9871963,4.924517,35.17505,0.1665524,1.03162,0,0,3.002685
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.566429,2.015488,0,0,0,4.924517,35.17505,0.1665524,0,0,0,2.015488
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.4897075,0.4897075,0,0,0,0.4897075,0,0,5.551115E-17,0,0,0.5154816,0.4897075,0,0,9.566429,2.015488,0,0.5154816,-0.5154816,4.381152,31.29388,0.1665524,0.5386783,0,0,2.015488
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1794864,0.1794864,0,0,0,0.1794864,0,0,2.775558E-17,0,0,0.1889331,0.1794864,0,0,10.13919,1.500007,0,0.1889331,-0.1889331,4.181999,29.87136,0.1665524,0.1974351,0,0,1.500007
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.244525,1.244525,0,0,0,1.244525,65.41965,0,2.220446E-16,0,0.8141636,1.310026,1.244525,0,0,10.34911,1.311074,0,0.4958623,-0.4958623,3.659314,26.1379,0.1665524,1.368977,0.6513309,0,2.125237
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,4.826416,4.826416,5,0,1.53,4.826416,38.59923,0,0,0,1.862959,0,0,0.1735845,0.1649053,10.90007,0.8152114,2.027864,0,2.027864,5.583115,39.87931,0.1675384,5.309057,1.490367,5,2.678171
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.7040264,0.7040264,4.20929,0,1.314136,0.7040264,399.4965,4.440892E-16,0,0,2.812561,0,0,3.505263,3.33,8.872206,2.640289,6.142561,0,6.142561,11.41046,81.50312,0.1670356,0.774429,2.250049,5,5.45285
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2798144,0.2798144,0,0,0,0.2798144,1256.139,0.4906722,0,0,3.514858,0.2945414,0.2798144,0,0,2.729645,8.168594,2.729645,0,2.729645,14.00003,100,0.1653098,0.3077958,2.811887,0,11.68345
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,3.231868,3.231868,1.25,0,0.50625,3.231868,125.7886,1.979146,0,0,4.065322,2.086176,1.981867,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,3.555054,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,4.388042,4.388042,1.25,0,0.50625,4.388042,110.4273,1.542396,0,0,4.845598,3.303202,3.138042,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,4.826847,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.7672795,0.7672795,0,0,0,0.7672795,485.3255,2.91614,0,0,3.723803,0.8076627,0.7672795,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,0.8440075,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.46137,1.46137,0,0,0,1.46137,154.335,0.7171209,0,0,2.255405,1.538284,1.46137,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,1.607507,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.374402,3.374402,3.374402,0,1.086212,3.374402,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653098,3.711842,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.100741,1.100741,0,0,0,1.100741,0,0,2.220446E-16,0,0,1.158674,1.100741,0,0,0,10.62527,0,1.158674,-1.158674,12.77868,91.27609,0.1653098,1.210815,0,0,10.62527
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.287416,9.466599,0,0,0,12.77868,91.27609,0.1653098,0,0,0,9.466599
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2387697,0.2387697,0,0,0,0.2387697,0,0,2.775558E-17,0,0,0.2513365,0.2387697,0,0,1.287416,9.466599,0,0.2513365,-0.2513365,12.51375,89.38372,0.1653098,0.2626466,0,0,9.466599
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.3946598,0.3946598,0,0,0,0.3946598,0,0,5.551115E-17,0,0,0.4154314,0.3946598,0,0,1.566679,9.215263,0,0.4154314,-0.4154314,12.07584,86.25585,0.1653098,0.4341258,0,0,9.215263
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.9177622,0.9177622,0,0,0,0.9177622,0,0,1.110223E-16,0,0,0.9660655,0.9177622,0,0,2.028269,8.799832,0,0.9660655,-0.9660655,11.05752,78.98213,0.1653098,1.009538,0,0,8.799832
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1332402,0.1332402,0,0,0,0.1332402,0,0,2.775558E-17,0,0,0.1402529,0.1332402,0,0,3.101675,7.833766,0,0.1402529,-0.1402529,10.90968,77.92614,0.1653098,0.1465642,0,0,7.833766
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2318285,0.2318285,0,0,0,0.2318285,0,0,0,0,0,0.24403,0.2318285,0,0,3.257512,7.693514,0,0.24403,-0.24403,10.65245,76.08878,0.1653098,0.2550113,0,0,7.693514
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.5969687,0.5969687,0,0,0,0.5969687,0,0,0,0,0,0.6283882,0.5969687,0,0,3.528656,7.449484,0,0.6283882,-0.6283882,9.990071,71.35751,0.1653098,0.6566656,0,0,7.449484
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.226865,6.821095,0,0,0,9.990071,71.35751,0.1653098,0,0,0,6.821095
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.226865,6.821095,0,0,0,9.990071,71.35751,0.1653098,0,0,0,6.821095
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.3527704,0.3527704,0,0,0,0.3527704,0,0,0,0,0,0.3713373,0.3527704,0,0,4.226865,6.821095,0,0.3713373,-0.3713373,9.598648,68.56163,0.1653098,0.3880475,0,0,6.821095
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,4.639462,6.449759,0.8141722,0,0.8141722,10.37104,74.0787,0.164802,0,0.6513377,0,7.26393
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.529073,2.529073,0,0,0,2.529073,76.39758,0,4.440892E-16,0,1.93215,2.662182,2.529073,0,0,3.82529,7.182513,0,0.7300313,-0.7300313,9.601519,68.58214,0.164802,2.78198,1.54572,0,9.114664
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02951715,0.02951715,0,0,0,0.02951715,10260.24,0,0,0,3.028531,0.03107069,0.02951715,0,0,4.636436,6.452482,2.99746,0,2.99746,12.44516,88.89381,0.1629588,0.03246887,2.422825,0,9.481012
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.9256769,0.9256769,0,0,0,0.9256769,467.3771,1.71303,0,0,4.326402,0.9743967,0.9256769,0,0,1.638976,9.150196,1.638976,0,1.638976,14.00003,100,0.1619684,1.018245,3.461122,0,13.4766
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619684,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619684,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.533069,1.533069,0,0,0,1.533069,335.496,3.529629,0,0,5.143386,1.613757,1.533069,0,0,0,10.62527,0,0,0,14.00003,100,0.1619684,1.686376,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619684,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.342775,1.342775,0,0,0,1.342775,255.7777,2.021072,0,0,3.434519,1.413448,1.342775,0,0,0,10.62527,0,0,0,14.00003,100,0.1619684,1.477053,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.145149,3.145149,1.25,0,0.50625,3.145149,81.22307,0.5596929,0,0,2.554586,1.994894,1.895149,0,0,0,10.62527,0,0,0,14.00003,100,0.1619684,3.459664,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.570411,2.570411,0,0,0,2.570411,45.76491,0,0,0,1.176346,2.705695,2.570411,0,0,0,10.62527,0,1.529349,-1.529349,12.38795,88.4852,0.1619684,2.827452,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,1.699277,9.095925,0.5499538,0,0.5499538,12.90968,92.21185,0.1616387,0,0.439963,0,9.645879
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.101863,2.101863,0,0,0,2.101863,0,0,4.440892E-16,0,0,2.212487,2.101863,0,0,1.149323,9.590883,0,2.212487,-2.212487,10.57752,75.55354,0.1616387,2.312049,0,0,9.590883
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607643,7.378396,0,0,0,10.57752,75.55354,0.1616387,0,0,0,7.378396
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.014917,1.014917,0,0,0,1.014917,0,0,2.220446E-16,0,0,1.068333,1.014917,0,0,3.607643,7.378396,0,1.068333,-1.068333,9.451395,67.50983,0.1616387,1.116408,0,0,7.378396
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.8307565,0.8307565,0,0,0,0.8307565,0,0,1.110223E-16,0,0,0.8744805,0.8307565,0,0,4.79468,6.310062,0,0.8744805,-0.8744805,8.529613,60.92568,0.1616387,0.9138321,0,0,6.310062
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.4218395,0.4218395,0,0,0,0.4218395,0,0,5.551115E-17,0,0,0.4440416,0.4218395,0,0,5.766325,5.435582,0,0.4440416,-0.4440416,8.061551,57.58239,0.1616387,0.4640234,0,0,5.435582
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.879301,0.879301,0,0,0,0.879301,0,0,1.110223E-16,0,0,0.92558,0.879301,0,0,6.259704,4.99154,0,0.92558,-0.92558,7.085904,50.6135,0.1616387,0.967231,0,0,4.99154
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.288126,4.06596,0,0,0,7.085904,50.6135,0.1616387,0,0,0,4.06596
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.9641368,0.9641368,0,0,0,0.9641368,0,0,2.220446E-16,0,0,1.014881,0.9641368,0,0,7.288126,4.06596,0,1.014881,-1.014881,6.016126,42.97224,0.1616387,1.06055,0,0,4.06596
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.200597,0.200597,0,0,0,0.200597,0,0,2.775558E-17,0,0,0.2111547,0.200597,0,0,8.415771,3.05108,0,0.2111547,-0.2111547,5.79355,41.38241,0.1616387,0.2206567,0,0,3.05108
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2993889,0.2993889,0,0,0,0.2993889,0,0,5.551115E-17,0,0,0.3151462,0.2993889,0,0,8.650388,2.839925,0,0.3151462,-0.3151462,5.461356,39.00961,0.1616387,0.3293278,0,0,2.839925
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.9395186,0.9395186,0,0,0,0.9395186,0,0,1.110223E-16,0,0,0.9889669,0.9395186,0,0,9.00055,2.524779,0,0.9889669,-0.9889669,4.418893,31.56346,0.1616387,1.033471,0,0,2.524779
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.421943,0.421943,0,0,0,0.421943,0,0,5.551115E-17,0,0,0.4441505,0.421943,0,0,10.0994,1.535812,0,0.4441505,-0.4441505,3.950718,28.21935,0.1616387,0.4641373,0,0,1.535812
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.514926,1.514926,4.694039,0,1.446473,1.514926,19.33834,0,0,0,0.2929615,0,0,3.179113,3.020157,10.5929,1.091661,3.313118,0,3.313118,7.093818,50.67002,0.1635002,1.666419,0.2343692,5,1.384623
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.50377,2.50377,5,0,1.53,2.50377,43.29271,0,0,0,1.08395,0,0,2.49623,2.371419,7.279785,4.073468,3.455369,0,3.455369,10.37187,74.08463,0.1653221,2.754147,0.86716,5,5.157418
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,4.039426,4.039426,5,0,1.53,4.039426,46.82068,0,0,0,1.891287,0,0,0.9605743,0.9125456,3.824416,7.1833,2.803832,0,2.803832,13.03182,93.08422,0.1666548,4.443368,1.513029,5,9.074586
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.953124,1.953124,0,0,0,1.953124,78.46833,0,0,0,1.532584,2.05592,1.953124,0,0,1.020584,9.706749,0,0.5233361,-0.5233361,12.48017,89.14391,0.1666548,2.148436,1.226067,0,11.23933
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.641472,2.641472,0,0,0,2.641472,70.93887,0,0,0,1.87383,2.780497,2.641472,0,0,1.602068,9.183413,0,0.9066662,-0.9066662,11.52446,82.31742,0.1666548,2.905619,1.499064,0,11.05724
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.223667,2.223667,0,0,0,2.223667,122.3836,0,0,0,2.721404,2.340702,2.223667,0,0,2.609475,8.276747,0.380702,0,0.380702,11.88563,84.89717,0.1664283,2.446033,2.177123,0,10.99815
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.518651,3.518651,3.683011,0,1.170462,3.518651,58.42475,0,0,0,2.055763,0,0,0.1643598,0.1561418,2.228773,8.619378,2.211905,0,2.211905,13.98403,99.8857,0.1673991,3.870516,1.64461,5,10.67514
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,1.010719,0,0,1.027587,0,0,0,0,0.01686851,10.61009,0.01686851,0,0.01686851,14.00003,100,0.1673891,0,0.8220698,0,11.63768
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.29147,3.29147,1.436667,0,0.55721,3.29147,59.3177,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.1673891,3.620617,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1673891,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1673891,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1673891,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.811463,3.811463,3.811463,0,1.205529,3.811463,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1673891,4.19261,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.6702972,0.6702972,0,0,0,0.6702972,0,0,1.110223E-16,0,0,0.705576,0.6702972,0,0,0,10.62527,0,0.705576,-0.705576,13.25629,94.68756,0.1673891,0.7373269,0,0,10.62527
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.608647,3.608647,4.433882,0,1.37545,3.608647,0,1.110223E-16,0,0,0,0,0,0.8252351,0.7839733,0.7839733,9.919698,0.7839733,0,0.7839733,14.00003,100,0.1678097,3.969511,0,5,9.919698
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.8989717,0.8989717,0,0,0,0.8989717,0,0,1.110223E-16,0,0,0.9462861,0.8989717,0,0,0,10.62527,0,0.9462861,-0.9462861,13.00255,92.87521,0.1678097,0.988869,0,0,10.62527
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2470936,0.2470936,0,0,0,0.2470936,0,0,5.551115E-17,0,0,0.2600985,0.2470936,0,0,1.051429,9.678988,0,0.2600985,-0.2600985,12.72839,90.91687,0.1678097,0.271803,0,0,9.678988
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.3645329,0.3645329,0,0,0,0.3645329,0,0,5.551115E-17,0,0,0.3837189,0.3645329,0,0,1.340427,9.41889,0,0.3837189,-0.3837189,12.32391,88.02776,0.1678097,0.4009862,0,0,9.41889
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.5777001,0.5777001,0,0,0,0.5777001,0,0,1.110223E-16,0,0,0.6081054,0.5777001,0,0,1.766782,9.035171,0,0.6081054,-0.6081054,11.68291,83.44921,0.1678097,0.6354702,0,0,9.035171
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.6229101,0.6229101,0,0,0,0.6229101,0,0,1.110223E-16,0,0,0.6556948,0.6229101,0,0,2.442454,8.427065,0,0.6556948,-0.6556948,10.99175,78.51234,0.1678097,0.6852011,0,0,8.427065
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2779578,0.2779578,0,0,0,0.2779578,0,0,0,0,0,0.2925871,0.2779578,0,0,3.171004,7.77137,0,0.2925871,-0.2925871,10.68334,76.30939,0.1678097,0.3057536,0,0,7.77137
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2880209,0.2880209,0,0,0,0.2880209,0,0,0,0,0,0.3031799,0.2880209,0,0,3.496101,7.478784,0,0.3031799,-0.3031799,10.36376,74.02668,0.1678097,0.316823,0,0,7.478784
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2203434,0.2203434,0,0,0,0.2203434,0,0,2.775558E-17,0,0,0.2319405,0.2203434,0,0,3.832968,7.175603,0,0.2319405,-0.2319405,10.11927,72.28035,0.1678097,0.2423778,0,0,7.175603
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2547353,0.2547353,0,0,0,0.2547353,0,0,5.551115E-17,0,0,0.2681424,0.2547353,0,0,4.090679,6.943663,0,0.2681424,-0.2681424,9.836622,70.26144,0.1678097,0.2802088,0,0,6.943663
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.285638,1.285638,0,0,0,1.285638,32.89853,0,0,0,0.4229561,1.353303,1.285638,0,0,4.388615,6.67552,0,0.9303473,-0.9303473,8.85595,63.25666,0.1678097,1.414202,0.3383649,0,7.098477
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.43671,1.43671,0,0,0,1.43671,89.56754,0,0,0,1.286826,1.512326,1.43671,0,0,5.422334,5.745173,0,0.2255006,-0.2255006,8.618252,61.55882,0.1678097,1.580381,1.029461,0,7.031999
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.802826,2.802826,0,0,0,2.802826,91.99442,0,4.440892E-16,0,2.578444,2.950344,2.802826,0,0,5.672891,5.519672,0,0.3718997,-0.3718997,8.226234,58.7587,0.1678097,3.083109,2.062755,0,8.098117
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,6.086112,5.147773,3.679698,0,3.679698,11.7171,83.69342,0.165657,0,2.943758,0,8.827471
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.748176,2.748176,0,0,0,2.748176,92.89803,0,0,0,2.553001,2.892817,2.748176,0,0,2.406415,8.4595,0,0.3398154,-0.3398154,11.3589,81.13487,0.165657,3.022993,2.042401,0,11.0125
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.627613,1.627613,0,0,0,1.627613,233.6797,0,0,0,3.803401,1.713277,1.627613,0,0,2.783988,8.119685,2.090124,0,2.090124,13.34177,95.29817,0.1644587,1.790374,3.042721,0,11.92309
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,2.964292,0,0,3.658156,0,0,0,0,0.6938636,10.0008,0.6938636,0,0.6938636,14.00003,100,0.1640647,0,2.926525,0,13.65895
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.09507445,0.09507445,0,0,0,0.09507445,3818.81,3.530634,0,0,3.630713,0.1000784,0.09507445,0,0,0,10.62527,0,0,0,14.00003,100,0.1640647,0.1045819,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.376423,0.376423,0,0,0,0.376423,576.3888,1.773425,0,0,2.16966,0.3962347,0.376423,0,0,0,10.62527,0,0,0,14.00003,100,0.1640647,0.4140653,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.661041,1.661041,0,0,0,1.661041,67.05268,0,2.220446E-16,0,1.113772,1.748464,1.661041,0,0,0,10.62527,0,0.6346916,-0.6346916,13.331,95.22127,0.1640647,1.827145,0.8910179,0,11.73905
