Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.162593,2.162593,0,0,0,2.162593,40.32333,0,0,0,0.8720297,2.276414,2.162593,0,0,0.7052129,9.990582,0,1.404384,-1.404384,11.85065,84.64735,0.1640647,2.378853,0.6976238,0,10.86261
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,2.26564,8.586198,0.489703,0,0.489703,12.31523,87.96573,0.1637878,0,0.3917624,0,9.075901
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.775937,9.026931,0,0,0,12.31523,87.96573,0.1637878,0,0,0,9.026931
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,6.59282,6.59282,5,0,1.53,6.59282,0,0,0,0,0,1.676652,1.59282,0,0,1.775937,9.026931,0,1.676652,-1.676652,10.54788,75.34184,0.1637878,7.252101,0,5,9.026931
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.638884,7.350279,3.33,0,3.33,13.707,97.90691,0.1642604,0,0,5,7.350279
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.4378791,0.4378791,0,0,0,0.4378791,0,0,5.551115E-17,0,0,0.4609254,0.4378791,0,0,0.3088839,10.34728,0,0.4609254,-0.4609254,13.22114,94.4365,0.1642604,0.481667,0,0,10.34728
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.05311278,0.05311278,0,0,0,0.05311278,0,0,6.938894E-18,0,0,0.05590819,0.05311278,0,0,0.8210232,9.886353,0,0.05590819,-0.05590819,13.1622,94.01556,0.1642604,0.05842406,0,0,9.886353
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8831434,9.830445,0,0,0,13.1622,94.01556,0.1642604,0,0,0,9.830445
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.8858857,0.8858857,0,0,0,0.8858857,0,0,1.110223E-16,0,0,0.9325113,0.8858857,0,0,0.8831434,9.830445,0,0.9325113,-0.9325113,12.17925,86.99448,0.1642604,0.9744743,0,0,9.830445
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.646576,0.646576,0,0,0,0.646576,0,0,1.110223E-16,0,0,0.6806063,0.646576,0,0,1.919267,8.897934,0,0.6806063,-0.6806063,11.46183,81.87005,0.1642604,0.7112336,0,0,8.897934
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.308334,0.308334,0,0,0,0.308334,0,0,0,0,0,0.3245621,0.308334,0,0,2.675496,8.217327,0,0.3245621,-0.3245621,11.11971,79.42635,0.1642604,0.3391674,0,0,8.217327
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036121,7.892766,0,0,0,11.11971,79.42635,0.1642604,0,0,0,7.892766
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036121,7.892766,0,0,0,11.11971,79.42635,0.1642604,0,0,0,7.892766
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.035792,1.035792,0,0,0,1.035792,0,0,0,0,0,1.090307,1.035792,0,0,3.036121,7.892766,0,1.090307,-1.090307,9.970427,71.21719,0.1642604,1.139371,0,0,7.892766
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,4.062063,4.062063,5,0,1.53,4.062063,7.723561,0,0,0,0.3137359,0,0,0.937937,0.8910401,4.247573,6.802458,1.204776,0,1.204776,11.11338,79.3811,0.1648611,4.468269,0.2509887,5,7.116194
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.100058,1.100058,3.658864,0,1.16387,1.100058,55.62721,0,0,0,0.6119314,0,0,2.558806,2.430866,3.042797,7.886757,3.042797,0,3.042797,14.00003,100,0.1656305,1.210063,0.4895451,5,8.498688
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,2.749408,0,0,2.749408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656305,0,2.199526,0,13.37468
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656305,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.93304,0.93304,0,0,0,0.93304,319.0998,1.995182,0,0,2.977329,0.9821474,0.93304,0,0,0,10.62527,0,0,0,14.00003,100,0.1656305,1.026344,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656305,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1617525,0.1617525,0,0,0,0.1617525,1774.629,2.700242,0,0,2.870507,0.1702658,0.1617525,0,0,0,10.62527,0,0,0,14.00003,100,0.1656305,0.1779278,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.054944,1.054944,0,0,0,1.054944,202.769,1.028632,0,0,2.139099,1.110467,1.054944,0,0,0,10.62527,0,0,0,14.00003,100,0.1656305,1.160438,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,3.96661,3.96661,1.796045,0,0.6553202,3.96661,57.60097,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.1656305,4.363272,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.615055,1.615055,0,0,0,1.615055,56.23454,0,2.220446E-16,0,0.9082189,1.700058,1.615055,0,0,0,10.62527,0,0.7918392,-0.7918392,13.16536,94.03807,0.1656305,1.776561,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.750321,2.750321,0,0,0,2.750321,24.41653,0,8.881784E-16,0,0.6715328,2.895074,2.750321,0,0,0.8798213,9.833435,0,2.223541,-2.223541,10.82154,77.29654,0.1656305,3.025353,0.5372262,0,10.50497
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,4.212706,4.212706,5,0,1.53,4.212706,15.01153,0,0,0,0.6323915,0,0,0.7872938,0.7479291,3.350423,7.609893,1.380321,0,1.380321,12.13102,86.65,0.1662739,4.633977,0.5059132,5,8.242285
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.837069,2.837069,0,0,0,2.837069,0,0,4.440892E-16,0,0,2.986388,2.837069,0,0,1.970102,8.852182,0,2.986388,-2.986388,8.983095,64.16483,0.1662739,3.120776,0,0,8.852182
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.8969791,0.8969791,0,0,0,0.8969791,0,0,0,0,0,0.9441885,0.8969791,0,0,5.288312,5.865794,0,0.9441885,-0.9441885,7.987833,57.05584,0.1662739,0.986677,0,0,5.865794
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.934943,2.934943,0,0,0,2.934943,0,0,4.440892E-16,0,0,3.089414,2.934943,0,0,6.33741,4.921605,0,3.089414,-3.089414,4.731305,33.79497,0.1662739,3.228437,0,0,4.921605
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.8627906,0.8627906,0,0,0,0.8627906,0,0,1.110223E-16,0,0,0.9082006,0.8627906,0,0,9.770092,1.832191,0,0.9082006,-0.9082006,3.773978,26.95693,0.1662739,0.9490697,0,0,1.832191
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2257345,0.2257345,0,0,0,0.2257345,0,0,2.775558E-17,0,0,0.2376152,0.2257345,0,0,10.7792,0.9239908,0,0.2376152,-0.2376152,3.523509,25.16787,0.1662739,0.2483079,0,0,0.9239908
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.001094,1.001094,4.506357,0,1.395235,1.001094,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.04322,0.6863756,3.33,0,3.33,6.682624,47.73294,0.1677093,1.101203,0,5,0.6863756
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.7401047,0.7401047,4.245368,0,1.323985,0.7401047,0,0,0,0,0,0,0,3.505263,3.33,7.713221,3.683376,3.33,0,3.33,9.84174,70.298,0.1688545,0.8141152,0,5,3.683376
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.8028121,0.8028121,4.308075,0,1.341105,0.8028121,0,0,0,0,0,0,0,3.505263,3.33,4.383221,6.680376,3.33,0,3.33,13.00086,92.86307,0.1700365,0.8830933,0,5,6.680376
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1857111,0.1857111,0,0,0,0.1857111,0,0,2.775558E-17,0,0,0.1954854,0.1857111,0,0,1.053221,9.677376,0,0.1954854,-0.1954854,12.7948,91.39121,0.1700365,0.2042822,0,0,9.677376
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.107005,1.107005,0,0,0,1.107005,0,0,0,0,0,1.165268,1.107005,0,0,1.270427,9.481891,0,1.165268,-1.165268,11.56649,82.61766,0.1700365,1.217705,0,0,9.481891
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.8361295,0.8361295,0,0,0,0.8361295,0,0,1.110223E-16,0,0,0.8801364,0.8361295,0,0,2.565169,8.316622,0,0.8801364,-0.8801364,10.63875,75.99092,0.1700365,0.9197425,0,0,8.316622
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.9035069,0.9035069,0,0,0,0.9035069,0,0,1.110223E-16,0,0,0.9510599,0.9035069,0,0,3.543098,7.436486,0,0.9510599,-0.9510599,9.636245,68.83018,0.1700365,0.9938576,0,0,7.436486
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,4.359918,4.359918,5,0,1.53,4.359918,18.17711,0,0,0,0.792507,0,0,0.6400821,0.608078,4.599832,6.485426,1.400585,0,1.400585,10.96496,78.32096,0.1706304,4.79591,0.6340056,5,7.277933
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.69145,2.69145,4.110085,0,1.287053,2.69145,63.38391,-2.220446E-16,0,0,1.705946,0,0,1.418635,1.347703,3.199246,7.745953,3.05365,0,3.05365,13.8619,99.01339,0.1717356,2.960595,1.364757,5,9.451899
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,3.230276,3.230276,1.25,0,0.50625,3.230276,102.3998,1.077698,0,0,3.307796,2.084501,1.980276,0,0,0.1455967,10.49424,0.1455967,0,0.1455967,14.00003,100,0.1716559,3.553304,2.646237,5,13.80203
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.3689197,0.3689197,0,0,0,0.3689197,1229.51,4.14757,0,0,4.535906,0.3883365,0.3689197,0,0,0,10.62527,0,0,0,14.00003,100,0.1716559,0.4058117,3.628725,0,15.16118
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716559,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.056051,3.056051,1.25,0,0.50625,3.056051,138.491,2.331249,0,0,4.232355,1.901106,1.806051,0,0,0,10.62527,0,0,0,14.00003,100,0.1716559,3.361656,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.312203,3.312203,1.25,0,0.50625,3.312203,116.6632,1.693382,0,0,3.864122,2.17074,2.062203,0,0,0,10.62527,0,0,0,14.00003,100,0.1716559,3.643423,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716559,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.552395,2.552395,0,0,0,2.552395,136.1404,0.7881099,0,0,3.474841,2.686731,2.552395,0,0,0,10.62527,0,0,0,14.00003,100,0.1716559,2.807634,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,2.929366,2.929366,0,0,0,2.929366,86.95264,0,0,0,2.547161,3.083544,2.929366,0,0,0,10.62527,0,0.5363821,-0.5363821,13.43463,95.96146,0.1716559,3.222303,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,5.436545,5.436545,4.620716,0,1.426455,5.436545,26.75869,1.110223E-16,0,0,1.454749,0.8587683,0.8158299,0,0,0.5959802,10.08889,0.5959802,0,0.5959802,14.00003,100,0.1718769,5.9802,1.163799,5,11.54364
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,4.512761,4.512761,4.112642,0,1.287751,4.512761,9.333055,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.1718769,4.964037,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.096566,4.096566,4.096566,0,1.283363,4.096566,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718769,4.506223,0,5,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,9.911846,8.33,5,0,1.53,8.33,0,0,1.581846,2.573031,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1718769,10.90303,0,5,10.62527
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.1722287,0,0,5,7.120011
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.5048698,0.5048698,0,0,0,0.5048698,0,0,0,0,0,0.5314419,0.5048698,0,0,0.5647368,10.11701,0,0.5314419,-0.5314419,12.90408,92.17184,0.1722287,0.5553567,0,0,10.11701
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.4352344,0.4352344,0,0,0,0.4352344,0,0,5.551115E-17,0,0,0.4581415,0.4352344,0,0,1.155228,9.585569,0,0.4581415,-0.4581415,12.42116,88.72239,0.1722287,0.4787578,0,0,9.585569
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664274,9.127428,0,0,0,12.42116,88.72239,0.1722287,0,0,0,9.127428
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.6599442,0.6599442,0,0,0,0.6599442,0,0,0,0,0,0.6946781,0.6599442,0,0,1.664274,9.127428,0,0.6946781,-0.6946781,11.6889,83.492,0.1722287,0.7259386,0,0,9.127428
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.7661071,0.7661071,0,0,0,0.7661071,0,0,1.110223E-16,0,0,0.8064285,0.7661071,0,0,2.436138,8.43275,0,0.8064285,-0.8064285,10.83885,77.42023,0.1722287,0.8427178,0,0,8.43275
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.7241248,0.7241248,0,0,0,0.7241248,0,0,1.110223E-16,0,0,0.7622367,0.7241248,0,0,3.33217,7.626321,0,0.7622367,-0.7622367,10.03539,71.68118,0.1722287,0.7965373,0,0,7.626321
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.1791,6.864084,0,0,0,10.03539,71.68118,0.1722287,0,0,0,6.864084
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.63969,1.63969,0,0,0,1.63969,0,0,2.220446E-16,0,0,1.725989,1.63969,0,0,4.1791,6.864084,0,1.725989,-1.725989,8.216034,58.68584,0.1722287,1.803659,0,0,6.864084
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.5816274,0.5816274,0,0,0,0.5816274,0,0,1.110223E-16,0,0,0.6122394,0.5816274,0,0,6.096866,5.138095,0,0.6122394,-0.6122394,7.570676,54.07615,0.1722287,0.6397902,0,0,5.138095
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.844417,2.844417,0,0,0,2.844417,32.78496,0,0,0,0.932541,2.994123,2.844417,0,0,6.777132,4.525856,0,2.061582,-2.061582,5.397578,38.55405,0.1722287,3.128859,0.7460328,0,5.458397
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.730725,1.730725,0,0,0,1.730725,107.5334,0,0,0,1.861107,1.821816,1.730725,0,0,9.067779,2.464274,0.03929131,0,0.03929131,5.434854,38.8203,0.1722074,1.903798,1.488886,0,4.325381
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.848456,2.848456,5,0,1.53,2.848456,92.56641,0,0,0,2.636714,0,0,2.151544,2.043967,9.028487,2.499636,4.68068,0,4.68068,9.875337,70.53798,0.1732358,3.133301,2.109371,5,5.13635
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.9530293,0.9530293,1.402148,0,0.5477865,0.9530293,411.44,2.220446E-16,0,0,3.921143,0,0,0.4491189,0.426663,4.347806,6.712248,4.347806,0,4.347806,14.00003,100,0.1710713,1.048332,3.136915,5,10.63339
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.88293,2.88293,0,0,0,2.88293,109.2717,0.1155625,0,0,3.150226,3.034663,2.88293,0,0,0,10.62527,0,0,0,14.00003,100,0.1710713,3.171223,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.780539,1.780539,0,0,0,1.780539,202.9171,1.738767,0,0,3.613019,1.874252,1.780539,0,0,0,10.62527,0,0,0,14.00003,100,0.1710713,1.958593,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.138047,1.138047,0,0,0,1.138047,311.7908,2.350381,0,0,3.548325,1.197944,1.138047,0,0,0,10.62527,0,0,0,14.00003,100,0.1710713,1.251851,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.0476201,0.0476201,0,0,0,0.0476201,7366.567,3.45784,0,0,3.507967,0.05012643,0.0476201,0,0,0,10.62527,0,0,0,14.00003,100,0.1710713,0.05238212,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.052394,3.052394,1.25,0,0.50625,3.052394,75.70071,0.4134271,0,0,2.310684,1.897257,1.802394,0,0,0,10.62527,0,0,0,14.00003,100,0.1710713,3.357633,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.021041,2.021041,0,0,0,2.021041,96.54517,0,0,0,1.951218,2.127412,2.021041,0,0,0,10.62527,0,0.1761942,-0.1761942,13.8143,98.67339,0.1710713,2.223145,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.995944,2.995944,0,0,0,2.995944,36.26676,0,4.440892E-16,0,1.086532,3.153626,2.995944,0,0,0.1957714,10.44908,0,2.067094,-2.067094,11.6354,83.10979,0.1710713,3.295539,0.8692254,0,11.53561
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0,0,0,0.2361633,0,0,0,0,2.492542,8.381987,0.2361633,0,0.2361633,11.85944,84.71011,0.1709477,0,0.1889306,0,8.61815
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,4.989176,4.989176,5,0,1.53,4.989176,0,0,0,0,0,0,0,0.01082412,0.01028292,2.256379,8.594533,0.01028292,0,0.01028292,11.86919,84.77979,0.1709524,5.488093,0,5,8.594533
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.100555,4.100555,5,0,1.53,4.100555,0,0,0,0,0,0,0,0.8994445,0.8544722,2.246096,8.603787,0.8544722,0,0.8544722,12.67982,90.56995,0.1713391,4.510611,0,5,8.603787
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.352816,4.352816,5,0,1.53,4.352816,0,0,0,0,0,0,0,0.6471842,0.614825,1.391624,9.372813,0.614825,0,0.614825,13.26309,94.73618,0.1716162,4.788097,0,5,9.372813
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.456949,1.456949,0,0,0,1.456949,0,0,2.220446E-16,0,0,1.533631,1.456949,0,0,0.7767987,9.926155,0,1.533631,-1.533631,11.6465,83.18914,0.1716162,1.602644,0,0,9.926155
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1147232,0.1147232,0,0,0,0.1147232,0,0,1.387779E-17,0,0,0.1207612,0.1147232,0,0,2.480833,8.392525,0,0.1207612,-0.1207612,11.51921,82.27991,0.1716162,0.1261955,0,0,8.392525
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.8297845,0.8297845,0,0,0,0.8297845,0,0,1.110223E-16,0,0,0.8734574,0.8297845,0,0,2.615012,8.271764,0,0.8734574,-0.8734574,10.59851,75.70345,0.1716162,0.9127629,0,0,8.271764
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.812307,1.812307,0,0,0,1.812307,0,0,2.220446E-16,0,0,1.907692,1.812307,0,0,3.58552,7.398306,0,1.907692,-1.907692,8.587621,61.34003,0.1716162,1.993538,0,0,7.398306
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1401572,0.1401572,0,0,0,0.1401572,0,0,0,0,0,0.1475339,0.1401572,0,0,5.705178,5.490614,0,0.1475339,-0.1475339,8.432107,60.22921,0.1716162,0.1541729,0,0,5.490614
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.5554104,0.5554104,0,0,0,0.5554104,0,0,1.110223E-16,0,0,0.5846425,0.5554104,0,0,5.869104,5.343081,0,0.5846425,-0.5846425,7.815839,55.82731,0.1716162,0.6109514,0,0,5.343081
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.7810314,0.7810314,0,0,0,0.7810314,0,0,0,0,0,0.8221383,0.7810314,0,0,6.518707,4.758438,0,0.8221383,-0.8221383,6.94923,49.63726,0.1716162,0.8591346,0,0,4.758438
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.426646,1.426646,0,0,0,1.426646,0,0,2.220446E-16,0,0,1.501732,1.426646,0,0,7.432194,3.9363,0,1.501732,-1.501732,5.366265,38.33039,0.1716162,1.56931,0,0,3.9363
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.7908382,0.7908382,0,0,0,0.7908382,0,0,0,0,0,0.8324613,0.7908382,0,0,9.100785,2.434567,0,0.8324613,-0.8324613,4.488773,32.0626,0.1716162,0.869922,0,0,2.434567
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.971706,2.971706,5,0,1.53,2.971706,21.67409,0,0,0,0.6440904,0,0,2.028294,1.926879,10.02574,1.602106,2.570969,0,2.570969,6.927809,49.48425,0.1727028,3.268877,0.5152723,5,2.246196
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.8714644,0.8714644,4.376728,0,1.359847,0.8714644,186.4024,4.440892E-16,0,0,1.62443,0,0,3.505263,3.33,7.454773,3.915978,4.95443,0,4.95443,11.62799,83.05694,0.1729791,0.9586108,1.299544,5,5.540409
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,0.2621709,0,0,2.762514,0,0,0,0,2.500343,8.374966,2.500343,0,2.500343,14.00003,100,0.171701,0,2.210011,0,11.13748
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,3.709143,3.709143,1.25,0,0.50625,3.709143,106.5601,1.363895,0,0,3.952466,2.588572,2.459143,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,4.080057,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,3.940661,3.940661,1.25,0,0.50625,3.940661,121.9605,1.973776,0,0,4.80605,2.832275,2.690661,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,4.334727,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.9732695,0.9732695,0,0,0,0.9732695,512.6804,3.965267,0,0,4.989761,1.024494,0.9732695,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,1.070596,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,4.856502,4.856502,1.526502,0,0.5817351,4.856502,104.7139,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,5.342152,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.34006,2.34006,0,0,0,2.34006,181.8601,1.792414,0,0,4.255636,2.463222,2.34006,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,2.574067,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.269982,1.269982,0,0,0,1.269982,252.0571,1.864256,0,0,3.20108,1.336823,1.269982,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,1.39698,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1064434,0.1064434,0,0,0,0.1064434,2296.773,2.332717,0,0,2.444763,0.1120457,0.1064434,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,0.1170877,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.041553,1.041553,0,0,0,1.041553,128.5675,0.2427268,0,0,1.339098,1.096371,1.041553,0,0,0,10.62527,0,0,0,14.00003,100,0.171701,1.145708,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,6.338152,6.338152,5,0,1.53,6.338152,6.400279,0,0,0,0.4056594,1.408582,1.338153,0,0,0,10.62527,0,1.002922,-1.002922,12.94285,92.44878,0.171701,6.971968,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.557571,2.557571,0,0,0,2.557571,0,0,4.440892E-16,0,0,2.69218,2.557571,0,0,1.114358,9.622352,0,2.69218,-2.69218,10.10505,72.17877,0.171701,2.813328,0,0,9.622352
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.122019,4.122019,5,0,1.53,4.122019,0,0,0,0,0,0,0,0.8779809,0.8340819,4.105669,6.930172,0.8340819,0,0.8340819,10.89633,77.83076,0.1720639,4.534221,0,5,6.930172
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.734259,1.734259,5,0,1.53,1.734259,0,0,0,0,0,0,0,3.265741,3.102454,3.271587,7.680846,3.102454,0,3.102454,13.83957,98.8539,0.1733982,1.907685,0,5,7.680846
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.368862,1.368862,0,0,0,1.368862,0,0,0,0,0,1.440908,1.368862,0,0,0.1691332,10.47305,0,1.440908,-1.440908,12.32072,88.005,0.1733982,1.505749,0,0,10.47305
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.146401,1.146401,0,0,0,1.146401,0,0,0,0,0,1.206738,1.146401,0,0,1.770142,9.032146,0,1.206738,-1.206738,11.04871,78.9192,0.1733982,1.261041,0,0,9.032146
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.9412015,0.9412015,0,0,0,0.9412015,0,0,1.110223E-16,0,0,0.9907384,0.9412015,0,0,3.110961,7.825409,0,0.9907384,-0.9907384,10.00438,71.45972,0.1733982,1.035322,0,0,7.825409
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.06777687,0.06777687,0,0,0,0.06777687,0,0,0,0,0,0.07134408,0.06777687,0,0,4.211782,6.834671,0,0.07134408,-0.07134408,9.929177,70.92255,0.1733982,0.07455456,0,0,6.834671
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.5842907,0.5842907,0,0,0,0.5842907,0,0,1.110223E-16,0,0,0.6150429,0.5842907,0,0,4.291053,6.763326,0,0.6150429,-0.6150429,9.280866,66.29176,0.1733982,0.6427198,0,0,6.763326
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.7958856,0.7958856,0,0,0,0.7958856,0,0,1.110223E-16,0,0,0.8377743,0.7958856,0,0,4.974434,6.148283,0,0.8377743,-0.8377743,8.397774,59.98398,0.1733982,0.8754742,0,0,6.148283
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.905294,5.310509,0,0,0,8.397774,59.98398,0.1733982,0,0,0,5.310509
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.905294,5.310509,0,0,0,8.397774,59.98398,0.1733982,0,0,0,5.310509
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.3757838,0.3757838,0,0,0,0.3757838,0,0,5.551115E-17,0,0,0.3955619,0.3757838,0,0,5.905294,5.310509,0,0.3955619,-0.3955619,7.980815,57.00571,0.1733982,0.4133622,0,0,5.310509
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,6.344808,4.914947,0.2572652,0,0.2572652,8.224878,58.74901,0.173268,0,0.2058122,0,5.172213
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,4.210964,4.210964,5,0,1.53,4.210964,22.29628,0,0,0,0.9388884,0,0,0.789036,0.7495842,6.087543,5.146486,1.688473,0,1.688473,9.826704,70.1906,0.1738993,4.632061,0.7511107,5,6.085374
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.811752,1.811752,4.620513,0,1.4264,1.811752,57.45902,0,0,0,1.041015,0,0,2.808761,2.668323,4.39907,6.666111,3.709338,0,3.709338,13.34569,95.32618,0.1749836,1.992928,0.8328121,5,7.707127
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.5655858,0.5655858,0,0,0,0.5655858,213.5151,0,0,0,1.207611,0.5953535,0.5655858,0,0,0.6897315,10.00452,0.6122574,0,0.6122574,13.92653,99.47501,0.1746763,0.6221444,0.9660887,0,11.21213
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,3.646919,3.646919,1.825115,0,0.6632563,3.646919,54.70818,0,0,0,1.995163,1.917689,1.821804,0,0,0.07747402,10.55555,0.07747402,0,0.07747402,14.00003,100,0.1747015,4.011611,1.59613,5,12.55071
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.190095,3.190095,1.25,0,0.50625,3.190095,120.7988,1.811391,0,0,3.853596,2.042205,1.940095,0,0,0,10.62527,0,0,0,14.00003,100,0.1747015,3.509104,3.082877,5,14.47887
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.3412,2.3412,0,0,0,2.3412,106.599,0.03127468,0,0,2.495696,2.464421,2.3412,0,0,0,10.62527,0,0,0,14.00003,100,0.1747015,2.57532,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747015,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.239792,1.239792,0,0,0,1.239792,151.7749,0.576649,0,0,1.881693,1.305044,1.239792,0,0,0,10.62527,0,0,0,14.00003,100,0.1747015,1.363771,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,4.278631,4.278631,2.728773,0,0.909955,4.278631,38.12972,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.1747015,4.706494,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.308364,2.308364,0,0,0,2.308364,43.62485,0,0,0,1.00702,2.429857,2.308364,0,0,0,10.62527,0,1.422837,-1.422837,12.50023,89.28716,0.1747015,2.539201,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.58093,9.202437,0.3611135,0,0.3611135,12.84281,91.73417,0.1745207,0,0.2888908,0,9.563551
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,3.746137,3.746137,5,0,1.53,3.746137,0,0,0,0,0,0,0,1.253863,1.19117,1.219816,9.52744,1.19117,0,1.19117,13.97285,99.80589,0.1750131,4.120751,0,5,9.52744
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,4.666587,4.666587,4.696741,0,1.44721,4.666587,0,3.087808E-16,0,0,0,0,0,0.030154,0.0286463,0.0286463,10.59949,0.0286463,0,0.0286463,14.00003,100,0.1750249,5.133246,0,5,10.59949
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.307642,2.307642,0,0,0,2.307642,0,0,0,0,0,2.429097,2.307642,0,0,0,10.62527,0,2.429097,-2.429097,11.43954,81.7108,0.1750249,2.538406,0,0,10.62527
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.4690046,0.4690046,0,0,0,0.4690046,0,0,5.551115E-17,0,0,0.4936891,0.4690046,0,0,2.698997,8.196177,0,0.4936891,-0.4936891,10.91914,77.99371,0.1750249,0.5159051,0,0,8.196177
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24754,7.702488,0,0,0,10.91914,77.99371,0.1750249,0,0,0,7.702488
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24754,7.702488,0,0,0,10.91914,77.99371,0.1750249,0,0,0,7.702488
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.9835398,0.9835398,0,0,0,0.9835398,0,0,1.110223E-16,0,0,1.035305,0.9835398,0,0,3.24754,7.702488,0,1.035305,-1.035305,9.827833,70.19867,0.1750249,1.081894,0,0,7.702488
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.09407849,0.09407849,0,0,0,0.09407849,0,0,1.387779E-17,0,0,0.09903,0.09407849,0,0,4.397879,6.667183,0,0.09903,-0.09903,9.723447,69.45305,0.1750249,0.1034863,0,0,6.667183
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.21176,0.21176,0,0,0,0.21176,0,0,0,0,0,0.2229053,0.21176,0,0,4.507913,6.568153,0,0.2229053,-0.2229053,9.488483,67.77475,0.1750249,0.232936,0,0,6.568153
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.3240698,0.3240698,0,0,0,0.3240698,0,0,0,0,0,0.3411261,0.3240698,0,0,4.755585,6.345248,0,0.3411261,-0.3411261,9.128905,65.20634,0.1750249,0.3564768,0,0,6.345248
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.134614,6.004121,0,0,0,9.128905,65.20634,0.1750249,0,0,0,6.004121
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.3600177,0.3600177,0,0,0,0.3600177,0,0,5.551115E-17,0,0,0.378966,0.3600177,0,0,5.134614,6.004121,0,0.378966,-0.378966,8.72944,62.35302,0.1750249,0.3960194,0,0,6.004121
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.710145,1.710145,0,0,0,1.710145,44.73817,0,2.220446E-16,0,0.7650875,1.800153,1.710145,0,0,5.555687,5.625155,0,1.035065,-1.035065,7.638386,54.55979,0.1750249,1.881159,0.61207,0,6.390243
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.429345,3.429345,5,0,1.53,3.429345,36.73352,0,0,0,1.259719,0,0,1.570655,1.492122,6.70576,4.590091,2.751841,0,2.751841,10.24901,73.20708,0.1760385,3.77228,1.007775,5,5.84981
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.688456,1.688456,3.902469,0,1.230374,1.688456,96.14572,0,0,0,1.623378,0,0,2.214013,2.103312,3.953918,7.066748,3.726691,0,3.726691,13.78446,98.46024,0.1764549,1.857301,1.298702,5,8.690125
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.5527773,0.5527773,0,0,0,0.5527773,483.4455,1.863279,0,0,2.672377,0.5818709,0.5527773,0,0,0.2272277,10.42077,0.2272277,0,0.2272277,14.00003,100,0.1763425,0.6080551,2.137902,0,13.09315
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.044108,1.044108,0,0,0,1.044108,305.1686,2.08723,0,0,3.186291,1.099061,1.044108,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,1.148519,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.41911,0.41911,0,0,0,0.41911,767.6867,2.776284,0,0,3.217452,0.4411684,0.41911,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,0.461021,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.9854808,0.9854808,0,0,0,0.9854808,304.8295,1.966688,0,0,3.004036,1.037348,0.9854808,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,1.084029,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.7117424,0.7117424,0,0,0,0.7117424,323.9052,1.556168,0,0,2.305371,0.7492025,0.7117424,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,0.7829167,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763425,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.5859621,0.5859621,0,0,0,0.5859621,0,0,0,0,0,0.6168023,0.5859621,0,0,0,10.62527,0,0.6168023,-0.6168023,13.34986,95.35596,0.1763425,0.6445584,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.7339864,0.7339864,0,0,0,0.7339864,0,0,0,0,0,0.7726173,0.7339864,0,0,0.6853358,10.00847,0,0.7726173,-0.7726173,12.53545,89.53876,0.1763425,0.807385,0,0,10.00847
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.5421579,0.5421579,0,0,0,0.5421579,0,0,0,0,0,0.5706925,0.5421579,0,0,1.5438,9.235855,0,0.5706925,-0.5706925,11.93389,85.24189,0.1763425,0.5963737,0,0,9.235855
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02066139,0.02066139,0,0,0,0.02066139,0,0,0,0,0,0.02174883,0.02066139,0,0,2.177902,8.665162,0,0.02174883,-0.02174883,11.91096,85.07814,0.1763425,0.02272753,0,0,8.665162
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202068,8.643414,0,0,0,11.91096,85.07814,0.1763425,0,0,0,8.643414
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.4343197,0.4343197,0,0,0,0.4343197,0,0,5.551115E-17,0,0,0.4571787,0.4343197,0,0,2.202068,8.643414,0,0.4571787,-0.4571787,11.42905,81.63594,0.1763425,0.4777517,0,0,8.643414
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3331651,0.3331651,0,0,0,0.3331651,0,0,5.551115E-17,0,0,0.3507001,0.3331651,0,0,2.710044,8.186234,0,0.3507001,-0.3507001,11.05938,78.99545,0.1763425,0.3664816,0,0,8.186234
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.4692428,0.4692428,0,0,0,0.4692428,0,0,5.551115E-17,0,0,0.4939398,0.4692428,0,0,3.099711,7.835535,0,0.4939398,-0.4939398,10.53873,75.27647,0.1763425,0.5161671,0,0,7.835535
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2258394,0.2258394,0,0,0,0.2258394,0,0,2.775558E-17,0,0,0.2377257,0.2258394,0,0,3.648533,7.341595,0,0.2377257,-0.2377257,10.28814,73.48657,0.1763425,0.2484233,0,0,7.341595
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.8153935,0.8153935,0,0,0,0.8153935,0,0,1.110223E-16,0,0,0.858309,0.8153935,0,0,3.912672,7.103869,0,0.858309,-0.858309,9.383404,67.02418,0.1763425,0.8969329,0,0,7.103869
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.788165,1.788165,0,0,0,1.788165,0,0,2.220446E-16,0,0,1.882279,1.788165,0,0,4.866349,6.24556,0,1.882279,-1.882279,7.399308,52.85209,0.1763425,1.966981,0,0,6.24556
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.216218,2.216218,0,0,0,2.216218,22.04471,0,0,0,0.488559,2.332861,2.216218,0,0,6.95777,4.363281,0,1.844302,-1.844302,5.455243,38.96594,0.1763425,2.43784,0.3908472,0,4.85184
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.309927,2.309927,0,0,0,2.309927,63.66096,0,4.440892E-16,0,1.470522,2.431502,2.309927,0,0,9.006995,2.518979,0,0.9609805,-0.9609805,4.44228,31.73051,0.1763425,2.54092,1.176417,0,3.989501
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.96255,2.96255,4.6751,0,1.441302,2.96255,73.39122,0,0,0,2.174252,0,0,1.71255,1.626923,10.07475,1.557998,3.801174,0,3.801174,8.04839,57.48839,0.1773643,3.258805,1.739401,5,3.73225
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,3.505263,0,1.121937,0,0,0,0,0,2.451167,0,0,3.505263,3.33,6.273576,4.979055,5.781167,0,5.781167,13.53289,96.66329,0.1764333,0,1.960934,5,7.430223
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.764477,1.764477,0,0,0,1.764477,242.5414,1.929833,0,0,4.279587,1.857344,1.764477,0,0,0.4924093,10.18211,0.4924093,0,0.4924093,14.00003,100,0.1761966,1.940925,3.423669,0,14.46169
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761966,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761966,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,6.210162,6.210162,3.482319,0,1.115673,6.210162,46.23734,0,0,0,2.871413,2.871413,2.727843,0,0,0,10.62527,0,0,0,14.00003,100,0.1761966,6.831178,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,3.647493,3.647493,1.25,0,0.50625,3.647493,81.80363,0.4601049,0,0,2.983782,2.523677,2.397493,0,0,0,10.62527,0,0,0,14.00003,100,0.1761966,4.012243,2.387026,5,13.60906
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.148458,1.148458,0,0,0,1.148458,196.221,1.044613,0,0,2.253517,1.208904,1.148458,0,0,0,10.62527,0,0,0,14.00003,100,0.1761966,1.263304,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.961339,2.961339,0,0,0,2.961339,42.74422,0,4.440892E-16,0,1.265801,3.117199,2.961339,0,0,0,10.62527,0,1.851398,-1.851398,12.04848,86.06042,0.1761966,3.257473,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.17808,3.17808,4.993058,0,1.528105,3.17808,4.613033,0,0,0,0.1466059,0,0,1.814978,1.724229,2.057108,8.773876,1.870834,0,1.870834,13.82331,98.73775,0.1769099,3.495888,0.1172847,5,8.920483
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.245815,3.245815,3.441893,0,1.104637,3.245815,0,1.110223E-16,0,0,0,0,0,0.1960779,0.186274,0.186274,10.45763,0.186274,0,0.186274,14.00003,100,0.1769818,3.570397,0,5,10.45763
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,5.880155,5.880155,5,0,1.53,5.880155,0,0,0,0,0,0.9264792,0.8801553,0,0,0,10.62527,0,0.9264792,-0.9264792,13.02343,93.02434,0.1769818,6.468171,0,5,10.62527
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,9.250561,8.33,5,0,1.53,8.33,0,0,0.9205608,1.845617,0,3.505263,3.33,0,0,1.029421,9.698795,0,3.505263,-3.505263,9.328562,66.63245,0.1769818,10.17562,0,5,9.698795
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.06143425,0.06143425,3.566697,0,1.138708,0.06143425,0,0,0,0,0,0,0,3.505263,3.33,4.924158,6.193532,3.33,0,3.33,12.48768,89.19751,0.1772862,0.06757767,0,5,6.193532
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.594158,9.190532,0,0,0,12.48768,89.19751,0.1772862,0,0,0,9.190532
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.3808417,0.3808417,0,0,0,0.3808417,0,0,5.551115E-17,0,0,0.400886,0.3808417,0,0,1.594158,9.190532,0,0.400886,-0.400886,12.06511,86.17915,0.1772862,0.4189259,0,0,9.190532
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.03839413,0.03839413,0,0,0,0.03839413,0,0,6.938894E-18,0,0,0.04041487,0.03839413,0,0,2.039587,8.789646,0,0.04041487,-0.04041487,12.0225,85.87486,0.1772862,0.04223354,0,0,8.789646
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084492,8.749231,0,0,0,12.0225,85.87486,0.1772862,0,0,0,8.749231
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084492,8.749231,0,0,0,12.0225,85.87486,0.1772862,0,0,0,8.749231
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084492,8.749231,0,0,0,12.0225,85.87486,0.1772862,0,0,0,8.749231
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.06918111,0.06918111,0,0,0,0.06918111,0,0,0,0,0,0.07282221,0.06918111,0,0,2.084492,8.749231,0,0.07282221,-0.07282221,11.94574,85.32657,0.1772862,0.07609922,0,0,8.749231
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.4657628,0.4657628,0,0,0,0.4657628,0,0,5.551115E-17,0,0,0.4902767,0.4657628,0,0,2.165406,8.676409,0,0.4902767,-0.4902767,11.42895,81.63517,0.1772862,0.5123391,0,0,8.676409
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,2.710158,8.186132,0.2813384,0,0.2813384,11.69585,83.5416,0.1771524,0,0.2250707,0,8.46747
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,5.365937,5.365937,5,0,1.53,5.365937,24.83232,0,0,0,1.332487,0.3851973,0.3659374,0,0,2.42882,8.439337,0.9472895,0,0.9472895,12.59453,89.96072,0.1774338,5.902531,1.065989,5,9.771823
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.522321,1.522321,0,0,0,1.522321,98.40192,2.220446E-16,0,0,1.497993,1.602443,1.522321,0,0,1.48153,9.291897,0,0.1044501,-0.1044501,12.48443,89.17429,0.1774338,1.674553,1.198394,0,10.78989
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.521558,0.521558,0,0,0,0.521558,413.6497,0.01082949,0,0,2.157424,0.5490085,0.521558,0,0,1.597586,9.187447,1.597586,0,1.597586,14.00003,100,0.1766785,0.5737139,1.725939,0,11.34487
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.871968,2.871968,0,0,0,2.871968,139.25,0.976092,0,0,3.999216,3.023124,2.871968,0,0,0,10.62527,0,0,0,14.00003,100,0.1766785,3.159165,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.08172,1.08172,0,0,0,1.08172,420.4942,3.409917,0,0,4.54857,1.138653,1.08172,0,0,0,10.62527,0,0,0,14.00003,100,0.1766785,1.189892,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.124093,3.124093,1.25,0,0.50625,3.124093,119.1041,1.748193,0,0,3.720922,1.972729,1.874093,0,0,0,10.62527,0,0,0,14.00003,100,0.1766785,3.436502,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.4505071,0.4505071,0,0,0,0.4505071,409.1162,1.36888,0,0,1.843098,0.474218,0.4505071,0,0,0,10.62527,0,0,0,14.00003,100,0.1766785,0.4955578,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.5208433,0.5208433,0,0,0,0.5208433,286.3421,0.9431374,0,0,1.491394,0.5482562,0.5208433,0,0,0,10.62527,0,0,0,14.00003,100,0.1766785,0.5729277,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3108442,0.3108442,0,0,0,0.3108442,347.2873,0.7523178,0,0,1.079522,0.3272044,0.3108442,0,0,0,10.62527,0,0,0,14.00003,100,0.1766785,0.3419286,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.406279,2.406279,0,0,0,2.406279,9.600029,0,0,0,0.2310034,2.532925,2.406279,0,0,0,10.62527,0,2.301922,-2.301922,11.57359,82.66833,0.1766785,2.646907,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,7.568051,7.568051,5,0,1.53,7.568051,1.346507,0,0,0,0.1019044,2.703212,2.568051,0,0,2.557691,8.323353,0,2.601308,-2.601308,8.831571,63.08252,0.1766785,8.324857,0.0815235,5,8.425257
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,5.530732,5.530732,5,0,1.53,5.530732,0,0,0,0,0,0.558665,0.5307318,0,0,5.448032,5.722045,0,0.558665,-0.558665,8.242686,58.87621,0.1766785,6.083805,0,5,5.722045
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,6.893328,6.893328,5,0,1.53,6.893328,0,0,0,0,0,1.992977,1.893328,0,0,6.068771,5.16338,0,1.992977,-1.992977,6.141904,43.87066,0.1766785,7.582661,0,5,5.16338
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,6.771997,6.771997,5,0,1.53,6.771997,0,0,0,0,0,1.86526,1.771997,0,0,8.28319,3.170403,0,1.86526,-1.86526,4.175747,29.8267,0.1766785,7.449197,0,5,3.170403
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.9098638,0.9098638,4.415127,0,1.37033,0.9098638,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.3557,1.305143,3.33,0,3.33,7.334862,52.39177,0.1776604,1.00085,0,5,1.305143
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2356906,0.2356906,3.740954,0,1.18628,0.2356906,0,0,0,0,0,0,0,3.505263,3.33,7.025702,4.302143,3.33,0,3.33,10.49398,74.95683,0.1780898,0.2592596,0,5,4.302143
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3305082,0.3305082,3.835771,0,1.212166,0.3305082,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.695701,7.299143,3.33,0,3.33,13.65309,97.5219,0.1785863,0.3635591,0,5,7.299143
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.6310205,0.6310205,0,0,0,0.6310205,0,0,0,0,0,0.6642321,0.6310205,0,0,0.3657014,10.29614,0,0.6642321,-0.6642321,12.95293,92.52075,0.1785863,0.6941225,0,0,10.29614
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.7979524,0.7979524,0,0,0,0.7979524,0,0,1.110223E-16,0,0,0.8399499,0.7979524,0,0,1.103737,9.631911,0,0.8399499,-0.8399499,12.06755,86.19659,0.1785863,0.8777477,0,0,9.631911
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.07815636,0.07815636,0,0,0,0.07815636,0,0,1.387779E-17,0,0,0.08226985,0.07815636,0,0,2.037015,8.791961,0,0.08226985,-0.08226985,11.98083,85.57716,0.1785863,0.085972,0,0,8.791961
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1839908,0.1839908,0,0,0,0.1839908,0,0,2.775558E-17,0,0,0.1936745,0.1839908,0,0,2.128426,8.709691,0,0.1936745,-0.1936745,11.77668,84.11894,0.1785863,0.2023899,0,0,8.709691
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.7859825,0.7859825,0,0,0,0.7859825,0,0,0,0,0,0.82735,0.7859825,0,0,2.34362,8.516017,0,0.82735,-0.82735,10.90457,77.88964,0.1785863,0.8645808,0,0,8.516017
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.8179003,0.8179003,0,0,0,0.8179003,0,0,1.110223E-16,0,0,0.8609477,0.8179003,0,0,3.262897,7.688666,0,0.8609477,-0.8609477,9.997053,71.40738,0.1785863,0.8996903,0,0,7.688666
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.02284,4.02284,5,0,1.53,4.02284,17.80868,0,0,0,0.7164146,0,0,0.9771597,0.9283018,4.219506,6.827719,1.644716,0,1.644716,11.55737,82.55247,0.1791269,4.425124,0.5731317,5,7.544134
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.59875,1.59875,0,0,0,1.59875,125.3484,0,0,0,2.004007,1.682895,1.59875,0,0,2.57479,8.307963,0.3211121,0,0.3211121,11.862,84.72842,0.1789783,1.758625,1.603205,0,10.31197
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.629566,1.629566,0,0,0,1.629566,198.0485,0,0,0,3.227332,1.715333,1.629566,0,0,2.253677,8.596965,1.511999,0,1.511999,13.29641,94.97417,0.1782822,1.792523,2.581866,0,11.8243
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,3.624959,0,0,4.366637,0,0,0,0,0.7416782,9.957764,0.7416782,0,0.7416782,14.00003,100,0.1779427,0,3.493309,0,14.3244
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,3.920699,3.920699,1.25,0,0.50625,3.920699,125.8606,2.123355,0,0,4.934618,2.811262,2.670699,0,0,0,10.62527,0,0,0,14.00003,100,0.1779427,4.312769,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.6752405,0.6752405,0,0,0,0.6752405,733.5586,4.242505,0,0,4.953285,0.7107794,0.6752405,0,0,0,10.62527,0,0,0,14.00003,100,0.1779427,0.7427645,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779427,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.07016294,0.07016294,0,0,0,0.07016294,5758.209,3.966274,0,0,4.040129,0.07385574,0.07016294,0,0,0,10.62527,0,0,0,14.00003,100,0.1779427,0.07717925,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.665143,1.665143,0,0,0,1.665143,197.6178,1.537837,0,0,3.29062,1.752782,1.665143,0,0,0,10.62527,0,0,0,14.00003,100,0.1779427,1.831658,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.434985,1.434985,0,0,0,1.434985,159.6553,0.7805182,0,0,2.291028,1.51051,1.434985,0,0,0,10.62527,0,0,0,14.00003,100,0.1779427,1.578483,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,6.401746,6.401746,5,0,1.53,6.401746,16.56351,0,8.881784E-16,0,1.060354,1.475522,1.401746,0,0,0,10.62527,0,0.4151684,-0.4151684,13.5624,96.87411,0.1779427,7.041921,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.169162,2.169162,0,0,0,2.169162,16.45133,0,4.440892E-16,0,0.3568559,2.283329,2.169162,0,0,0.4612982,10.21011,0,1.926473,-1.926473,11.53172,82.36928,0.1779427,2.386078,0.2854847,0,10.56696
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.566481,2.566481,0,0,0,2.566481,0,0,4.440892E-16,0,0,2.701559,2.566481,0,0,2.601823,8.283633,0,2.701559,-2.701559,8.684029,62.02865,0.1779427,2.823129,0,0,8.283633
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,4.844786,4.844786,5,0,1.53,4.844786,0,0,0,0,0,0,0,0.1552144,0.1474536,5.603556,5.582074,0.1474536,0,0.1474536,8.823915,63.02784,0.1779962,5.329264,0,5,5.582074
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.501253,1.501253,5,0,1.53,1.501253,0,0,0,0,0,0,0,3.498747,3.323809,5.456102,5.714782,3.323809,0,3.323809,11.97716,85.55096,0.1791914,1.651379,0,5,5.714782
