Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2566331,0.2566331,0,0,0,0.2566331,0,0,5.551115E-17,0,0,0.2701401,0.2566331,0,0,2.132293,8.706211,0,0.2701401,-0.2701401,11.6924,83.51701,0.1791914,0.2822964,0,0,8.706211
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.5125358,0.5125358,0,0,0,0.5125358,0,0,0,0,0,0.5395113,0.5125358,0,0,2.432448,8.43607,0,0.5395113,-0.5395113,11.12371,79.45492,0.1791914,0.5637893,0,0,8.43607
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2588936,0.2588936,0,0,0,0.2588936,0,0,5.551115E-17,0,0,0.2725196,0.2588936,0,0,3.031905,7.89656,0,0.2725196,-0.2725196,10.83645,77.40305,0.1791914,0.2847829,0,0,7.89656
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.4140037,0.4140037,0,0,0,0.4140037,0,0,5.551115E-17,0,0,0.4357934,0.4140037,0,0,3.334705,7.62404,0,0.4357934,-0.4357934,10.37708,74.12187,0.1791914,0.4554041,0,0,7.62404
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818919,7.188247,0,0,0,10.37708,74.12187,0.1791914,0,0,0,7.188247
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.2837336,0.2837336,0,0,0,0.2837336,0,0,5.551115E-17,0,0,0.298667,0.2837336,0,0,3.818919,7.188247,0,0.298667,-0.298667,10.06226,71.87315,0.1791914,0.312107,0,0,7.188247
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.3773087,0.3773087,0,0,0,0.3773087,0,0,5.551115E-17,0,0,0.3971671,0.3773087,0,0,4.150772,6.88958,0,0.3971671,-0.3971671,9.643609,68.88279,0.1791914,0.4150396,0,0,6.88958
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.592068,6.492413,0,0,0,9.643609,68.88279,0.1791914,0,0,0,6.492413
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2170836,0.2170836,0,0,0,0.2170836,0,0,2.775558E-17,0,0,0.228509,0.2170836,0,0,4.592068,6.492413,0,0.228509,-0.228509,9.40274,67.16229,0.1791914,0.2387919,0,0,6.492413
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,4.845967,6.263904,0.5468875,0,0.5468875,9.921563,70.86816,0.1789424,0,0.43751,0,6.810791
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.620712,2.620712,0,0,0,2.620712,54.97626,0,4.440892E-16,0,1.440769,2.758644,2.620712,0,0,4.29908,6.756103,0,1.317874,-1.317874,8.532401,60.9456,0.1789424,2.882783,1.152615,0,8.196872
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,4.711924,4.711924,5,0,1.53,4.711924,69.42441,0,0,0,3.271225,0,0,0.2880759,0.2736721,5.763385,5.438228,3.544897,0,3.544897,11.89539,84.96687,0.179939,5.183116,2.61698,5,8.709454
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.247621,2.247621,0,0,0,2.247621,184.1355,0,0,0,4.138669,2.365917,2.247621,0,0,2.218487,8.628635,1.772752,0,1.772752,13.57717,96.97956,0.1791392,2.472383,3.310935,0,12.7673
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.083361,2.083361,0,0,0,2.083361,227.7197,2.105475,0,0,4.744223,2.193012,2.083361,0,0,0.4457357,10.22411,0.4457357,0,0.4457357,14.00003,100,0.1789392,2.291698,3.795378,0,14.96834
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,3.872639,3.872639,1.25,0,0.50625,3.872639,131.6873,2.339102,0,0,5.099774,2.760672,2.622639,0,0,0,10.62527,0,0,0,14.00003,100,0.1789392,4.259902,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.941489,1.941489,0,0,0,1.941489,237.0775,2.559161,0,0,4.602834,2.043673,1.941489,0,0,0,10.62527,0,0,0,14.00003,100,0.1789392,2.135638,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,5.052804,5.052804,1.732781,0,0.6380491,5.052804,69.16479,0,0,0,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.1789392,5.558084,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.546741,2.546741,0,0,0,2.546741,126.2853,0.535379,0,0,3.216159,2.68078,2.546741,0,0,0,10.62527,0,0,0,14.00003,100,0.1789392,2.801415,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1789392,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.266563,3.266563,1.994678,0,0.709547,3.266563,40.98577,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.1789392,3.593219,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.094934,3.094934,2.95794,0,0.9725176,3.094934,4.659384,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.1789392,3.404428,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.450934,1.450934,0,0,0,1.450934,0,0,2.220446E-16,0,0,1.527299,1.450934,0,0,0,10.62527,0,1.527299,-1.527299,12.39011,88.50063,0.1789392,1.596027,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,5.674566,5.674566,5,0,1.53,5.674566,0,0,0,0,0,0.7100695,0.6745661,0,0,1.696999,9.097976,0,0.7100695,-0.7100695,11.64163,83.15437,0.1789392,6.242023,0,5,9.097976
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,4.522534,4.522534,5,0,1.53,4.522534,0,0,0,0,0,0,0,0.4774657,0.4535924,2.485965,8.387906,0.4535924,0,0.4535924,12.07195,86.22804,0.1790985,4.974788,0,5,8.387906
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.6224685,0.6224685,0,0,0,0.6224685,0,0,1.110223E-16,0,0,0.65523,0.6224685,0,0,2.032372,8.796139,0,0.65523,-0.65523,11.38128,81.29468,0.1790985,0.6847153,0,0,8.796139
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760406,8.140909,0,0,0,11.38128,81.29468,0.1790985,0,0,0,8.140909
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760406,8.140909,0,0,0,11.38128,81.29468,0.1790985,0,0,0,8.140909
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760406,8.140909,0,0,0,11.38128,81.29468,0.1790985,0,0,0,8.140909
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760406,8.140909,0,0,0,11.38128,81.29468,0.1790985,0,0,0,8.140909
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.6305641,0.6305641,0,0,0,0.6305641,0,0,1.110223E-16,0,0,0.6637517,0.6305641,0,0,2.760406,8.140909,0,0.6637517,-0.6637517,10.68162,76.29714,0.1790985,0.6936205,0,0,8.140909
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.07176435,0.07176435,0,0,0,0.07176435,0,0,1.387779E-17,0,0,0.07554142,0.07176435,0,0,3.497908,7.477157,0,0.07554142,-0.07554142,10.60199,75.72838,0.1790985,0.07894079,0,0,7.477157
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.7916002,0.7916002,0,0,0,0.7916002,0,0,1.110223E-16,0,0,0.8332634,0.7916002,0,0,3.581843,7.401616,0,0.8332634,-0.8332634,9.723657,69.45455,0.1790985,0.8707603,0,0,7.401616
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.507691,6.568352,0,0,0,9.723657,69.45455,0.1790985,0,0,0,6.568352
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.696472,1.696472,0,0,0,1.696472,18.42737,0,2.220446E-16,0,0.3126151,1.78576,1.696472,0,0,4.507691,6.568352,0,1.473145,-1.473145,8.170826,58.36293,0.1790985,1.866119,0.2500921,0,6.880968
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.445733,2.445733,0,0,0,2.445733,21.35005,0,0,0,0.5221654,2.574456,2.445733,0,0,6.144518,5.095208,0,2.052291,-2.052291,6.007522,42.91078,0.1790985,2.690307,0.4177323,0,5.617373
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,0,0,0,0,0,0,0,0.4011046,0,0,0,0,8.424841,3.042917,0.4011046,0,0.4011046,6.388043,45.62879,0.1789189,0,0.3208837,0,3.444021
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,3.925126,3.925126,5,0,1.53,3.925126,11.83253,0,0,0,0.4644416,0,0,1.074875,1.021131,8.023737,3.403911,1.485572,0,1.485572,7.79738,55.69547,0.1794022,4.317638,0.3715533,5,3.868353
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7426248,0,0,3.505263,3.33,6.538164,4.740926,4.072625,0,4.072625,11.66101,83.29278,0.1792875,0,0.5940998,5,5.483551
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,2.46554,8.406288,0.70173,0,0.70173,12.32673,88.0479,0.1789779,0,0.561384,0,9.108019
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.207227,1.207227,0,0,0,1.207227,115.3578,0,0,0,1.39263,1.270765,1.207227,0,0,1.76381,9.037846,0.1218647,0,0.1218647,12.44234,88.8737,0.1789242,1.327949,1.114104,0,10.43048
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.4484473,0.4484473,0,0,0,0.4484473,233.1989,0,0,0,1.045774,0.4720498,0.4484473,0,0,1.641945,9.147524,0.5737241,0,0.5737241,12.98662,92.76142,0.178672,0.493292,0.8366191,0,10.1933
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.509594,1.509594,0,0,0,1.509594,56.32464,0,0,0,0.8502734,1.589046,1.509594,0,0,1.068221,9.663876,0,0.7387729,-0.7387729,12.20789,87.19904,0.178672,1.660553,0.6802187,0,10.51415
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.88908,8.925102,0.2040009,0,0.2040009,12.40142,88.58141,0.1785825,0,0.1632007,0,9.129104
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.685079,9.108704,0.2602541,0,0.2602541,12.64832,90.34497,0.1784685,0,0.2082033,0,9.368958
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.992025,1.992025,0,0,0,1.992025,8.952988,0,2.220446E-16,0,0.1783458,2.096869,1.992025,0,0,1.424824,9.342932,0,1.918523,-1.918523,10.62602,75.89999,0.1784685,2.191228,0.1426766,0,9.521278
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.287333,4.287333,5,0,1.53,4.287333,0,0,0,0,0,0,0,0.7126669,0.6770335,3.556517,7.424409,0.6770335,0,0.6770335,11.26831,80.48777,0.1787021,4.716066,0,5,7.424409
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.099667,2.099667,0,0,0,2.099667,0,0,0,0,0,2.210176,2.099667,0,0,2.879483,8.033739,0,2.210176,-2.210176,8.938581,63.84688,0.1787021,2.309633,0,0,8.033739
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.208988,2.208988,0,0,0,2.208988,0,0,0,0,0,2.32525,2.208988,0,0,5.335234,5.823564,0,2.32525,-2.32525,6.487552,46.33956,0.1787021,2.429887,0,0,5.823564
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.04963838,0.04963838,0,0,0,0.04963838,0,0,6.938894E-18,0,0,0.05225093,0.04963838,0,0,7.918845,3.498313,0,0.05225093,-0.05225093,6.432475,45.94616,0.1787021,0.05460222,0,0,3.498313
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.3808509,0.3808509,0,0,0,0.3808509,0,0,0,0,0,0.4008957,0.3808509,0,0,7.976902,3.446063,0,0.4008957,-0.4008957,6.009893,42.92772,0.1787021,0.418936,0,0,3.446063
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.5616605,0.5616605,0,0,0,0.5616605,0,0,1.110223E-16,0,0,0.5912216,0.5616605,0,0,8.422341,3.045167,0,0.5912216,-0.5912216,5.386691,38.47629,0.1787021,0.6178265,0,0,3.045167
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.5984128,0.5984128,0,0,0,0.5984128,0,0,1.110223E-16,0,0,0.6299083,0.5984128,0,0,9.079254,2.453945,0,0.6299083,-0.6299083,4.722709,33.73357,0.1787021,0.6582541,0,0,2.453945
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.04718921,0.04718921,0,0,0,0.04718921,0,0,6.938894E-18,0,0,0.04967285,0.04718921,0,0,9.779153,1.824037,0,0.04967285,-0.04967285,4.67035,33.35957,0.1787021,0.05190813,0,0,1.824037
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.4650561,0.4650561,0,0,0,0.4650561,0,0,5.551115E-17,0,0,0.4895327,0.4650561,0,0,9.834345,1.774364,0,0.4895327,-0.4895327,4.154337,29.67377,0.1787021,0.5115617,0,0,1.774364
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.4137577,0.4137577,0,0,0,0.4137577,0,0,5.551115E-17,0,0,0.4355344,0.4137577,0,0,10.37827,1.284831,0,0.4355344,-0.4355344,3.695243,26.39454,0.1787021,0.4551335,0,0,1.284831
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.4983024,0.4983024,0,0,0,0.4983024,0,0,1.110223E-16,0,0,0.5245289,0.4983024,0,0,10.8622,0.8492969,0,0.5245289,-0.5245289,3.142341,22.44525,0.1787021,0.5481327,0,0,0.8492969
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.178851,1.178851,4.684114,0,1.443763,1.178851,0,0,0,0,0,0,0,3.505263,3.33,11.44501,0.324768,3.33,0,3.33,6.301456,45.01031,0.1797873,1.296736,0,5,0.324768
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.374081,3.374081,5,0,1.53,3.374081,16.85872,0,0,0,0.5688267,0,0,1.625919,1.544623,8.115006,3.321768,2.11345,0,2.11345,8.306451,59.33167,0.1804573,3.711489,0.4550614,5,3.890595
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.9097211,0.9097211,4.414984,0,1.370291,0.9097211,116.8836,0,0,0,1.063315,0,0,3.505263,3.33,6.001557,5.223873,4.393315,0,4.393315,12.47432,89.10207,0.1808573,1.000693,0.8506519,5,6.287188
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.07746,1.07746,0,0,0,1.07746,135.6911,0,0,0,1.462017,1.134169,1.07746,0,0,1.608242,9.177856,0.3278485,0,0.3278485,12.78534,91.32367,0.1807156,1.185206,1.169614,0,10.63987
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.8313919,0.8313919,0,0,0,0.8313919,197.9645,0,0,0,1.645861,0.8751494,0.8313919,0,0,1.280394,9.472919,0.7707113,0,0.7707113,13.5165,96.54624,0.1803833,0.9145311,1.316689,0,11.11878
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0.8293875,0,0,1.33907,0,0,0,0,0.5096825,10.16656,0.5096825,0,0.5096825,14.00003,100,0.1801642,0,1.071256,0,11.50563
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,5.10673,5.10673,3.305371,0,1.067366,5.10673,37.13076,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,5.617403,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.182534,1.182534,0,0,0,1.182534,206.6835,1.19933,0,0,2.444103,1.244773,1.182534,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,1.300788,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.7204695,0.7204695,0,0,0,0.7204695,376.6612,1.95534,0,0,2.713729,0.758389,0.7204695,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,0.7925165,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,3.639542,3.639542,2.775465,0,0.9227018,3.639542,24.99092,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,4.003496,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1801642,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.304935,2.304935,0,0,0,2.304935,0,0,0,0,0,2.426247,2.304935,0,0,0,10.62527,0,2.426247,-2.426247,11.44254,81.73226,0.1801642,2.535428,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.4410106,0.4410106,0,0,0,0.4410106,0,0,5.551115E-17,0,0,0.4642217,0.4410106,0,0,2.69583,8.199027,0,0.4642217,-0.4642217,10.95321,78.23703,0.1801642,0.4851116,0,0,8.199027
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.8816889,0.8816889,0,0,0,0.8816889,0,0,1.110223E-16,0,0,0.9280936,0.8816889,0,0,3.211632,7.734806,0,0.9280936,-0.9280936,9.97491,71.24921,0.1801642,0.9698578,0,0,7.734806
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.8194593,0.8194593,0,0,0,0.8194593,0,0,1.110223E-16,0,0,0.8625887,0.8194593,0,0,4.242847,6.806712,0,0.8625887,-0.8625887,9.065661,64.75459,0.1801642,0.9014052,0,0,6.806712
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3433325,0.3433325,0,0,0,0.3433325,0,0,0,0,0,0.3614026,0.3433325,0,0,5.201279,5.944123,0,0.3614026,-0.3614026,8.68471,62.03352,0.1801642,0.3776658,0,0,5.944123
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.3237707,0.3237707,0,0,0,0.3237707,0,0,5.551115E-17,0,0,0.3408113,0.3237707,0,0,5.602837,5.582721,0,0.3408113,-0.3408113,8.325463,59.46748,0.1801642,0.3561478,0,0,5.582721
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1162248,0.1162248,0,0,0,0.1162248,0,0,1.387779E-17,0,0,0.1223419,0.1162248,0,0,5.981516,5.24191,0,0.1223419,-0.1223419,8.196504,58.54634,0.1801642,0.1278473,0,0,5.24191
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.117452,5.119567,0,0,0,8.196504,58.54634,0.1801642,0,0,0,5.119567
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.8953829,0.8953829,0,0,0,0.8953829,0,0,1.110223E-16,0,0,0.9425083,0.8953829,0,0,6.117452,5.119567,0,0.9425083,-0.9425083,7.203012,51.44999,0.1801642,0.9849212,0,0,5.119567
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.164683,4.177059,0,0,0,7.203012,51.44999,0.1801642,0,0,0,4.177059
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3394557,0.3394557,0,0,0,0.3394557,0,0,5.551115E-17,0,0,0.3573218,0.3394557,0,0,7.164683,4.177059,0,0.3573218,-0.3573218,6.826362,48.75963,0.1801642,0.3734013,0,0,4.177059
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,7.561707,3.819737,0.6293008,0,0.6293008,7.423369,53.02396,0.1798945,0,0.5034406,0,4.449038
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,6.932407,4.386108,1.711286,0,1.711286,9.046838,64.62014,0.1791649,0,1.369029,0,6.097394
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.587333,2.587333,0,0,0,2.587333,110.2853,0,0,0,2.853448,2.723509,2.587333,0,0,5.221121,5.926265,0.1299394,0,0.1299394,9.170109,65.50065,0.1791098,2.846066,2.282758,0,8.779714
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,5.170544,5.170544,5,0,1.53,5.170544,72.688,0,0,0,3.758365,0.1795202,0.1705442,0,0,5.091182,6.043211,3.578845,0,3.578845,12.5653,89.75196,0.1798553,5.687599,3.006692,5,9.801576
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.586236,1.586236,0,0,0,1.586236,276.3687,1.201801,0,0,4.38386,1.669722,1.586236,0,0,1.512337,9.264171,1.512337,0,1.512337,14.00003,100,0.1792186,1.74486,3.507088,0,13.64803
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1792186,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.4883362,0.4883362,0,0,0,0.4883362,1025.523,4.493961,0,0,5.007999,0.5140381,0.4883362,0,0,0,10.62527,0,0,0,14.00003,100,0.1792186,0.5371699,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1792186,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1072338,0.1072338,0,0,0,0.1072338,3181.014,3.298244,0,0,3.411122,0.1128777,0.1072338,0,0,0,10.62527,0,0,0,14.00003,100,0.1792186,0.1179572,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.252574,2.252574,0,0,0,2.252574,84.90473,0,0,0,1.912542,2.371131,2.252574,0,0,0,10.62527,0,0.4585887,-0.4585887,13.51663,96.54719,0.1792186,2.477832,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.209439,1.209439,0,0,0,1.209439,105.9861,0,0,0,1.281837,1.273093,1.209439,0,0,0.5095431,10.16669,0.008743562,0,0.008743562,13.52493,96.60644,0.1792149,1.330382,1.025469,0,11.44852
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,4.643357,4.643357,4.951408,0,1.516734,4.643357,3.80187,0,0,0,0.1765344,0,0,0.3080518,0.2926492,0.5007995,10.17455,0.4691836,0,0.4691836,13.97003,99.78576,0.1793558,5.107692,0.1412275,5,10.35109
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.025779,1.025779,0,0,0,1.025779,0,0,0,0,0,1.079767,1.025779,0,0,0.03161585,10.59682,0,1.079767,-1.079767,12.83186,91.65596,0.1793558,1.128357,0,0,10.59682
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231357,9.517053,0,0,0,12.83186,91.65596,0.1793558,0,0,0,9.517053
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.808437,1.808437,0,0,0,1.808437,0,0,2.220446E-16,0,0,1.903617,1.808437,0,0,1.231357,9.517053,0,1.903617,-1.903617,10.82527,77.32321,0.1793558,1.98928,0,0,9.517053
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.346488,7.613435,0,0,0,10.82527,77.32321,0.1793558,0,0,0,7.613435
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1985072,0.1985072,0,0,0,0.1985072,0,0,2.775558E-17,0,0,0.2089549,0.1985072,0,0,3.346488,7.613435,0,0.2089549,-0.2089549,10.60501,75.74995,0.1793558,0.2183579,0,0,7.613435
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.05402599,0.05402599,0,0,0,0.05402599,0,0,6.938894E-18,0,0,0.05686946,0.05402599,0,0,3.57866,7.40448,0,0.05686946,-0.05686946,10.54507,75.32176,0.1793558,0.05942858,0,0,7.40448
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.5790395,0.5790395,0,0,0,0.5790395,0,0,1.110223E-16,0,0,0.6095153,0.5790395,0,0,3.641848,7.347611,0,0.6095153,-0.6095153,9.902582,70.73259,0.1793558,0.6369435,0,0,7.347611
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.6015267,0.6015267,0,0,0,0.6015267,0,0,1.110223E-16,0,0,0.633186,0.6015267,0,0,4.319087,6.738096,0,0.633186,-0.633186,9.235146,65.96519,0.1793558,0.6616793,0,0,6.738096
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.08607497,0.08607497,0,0,0,0.08607497,0,0,0,0,0,0.09060524,0.08607497,0,0,5.022627,6.10491,0,0.09060524,-0.09060524,9.139639,65.283,0.1793558,0.09468247,0,0,6.10491
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.5855366,0.5855366,0,0,0,0.5855366,0,0,0,0,0,0.6163543,0.5855366,0,0,5.1233,6.014305,0,0.6163543,-0.6163543,8.489944,60.64234,0.1793558,0.6440903,0,0,6.014305
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.7201158,0.7201158,0,0,0,0.7201158,0,0,1.110223E-16,0,0,0.7580166,0.7201158,0,0,5.808138,5.39795,0,0.7580166,-0.7580166,7.690925,54.93507,0.1793558,0.7921274,0,0,5.39795
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.3929898,0.3929898,0,0,0,0.3929898,0,0,5.551115E-17,0,0,0.4136735,0.3929898,0,0,6.650379,4.639934,0,0.4136735,-0.4136735,7.254875,51.82043,0.1793558,0.4322888,0,0,4.639934
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,7.110016,4.22626,0.3232105,0,0.3232105,7.561499,54.0106,0.1792203,0,0.2585684,0,4.54947
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.096113,2.096113,0,0,0,2.096113,59.66967,0,4.440892E-16,0,1.250744,2.206435,2.096113,0,0,6.786805,4.517149,0,0.955691,-0.955691,6.554112,46.81499,0.1792203,2.305724,1.000595,0,5.767893
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.606361,2.606361,0,0,0,2.606361,113.7587,0,0,0,2.964963,2.743538,2.606361,0,0,7.848684,3.561458,0.2214255,0,0.2214255,6.764175,48.31544,0.1791276,2.866997,2.371971,0,6.526422
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.248318,2.248318,0,0,0,2.248318,174.3707,0,0,0,3.920407,2.366651,2.248318,0,0,7.627259,3.760741,1.553756,0,1.553756,8.238197,58.84415,0.1784801,2.47315,3.136325,0,7.681148
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1102624,0.1102624,0,0,0,0.1102624,4113.181,0,0,0,4.535292,0.1160657,0.1102624,0,0,6.073503,5.159122,4.419227,0,4.419227,12.43064,88.79014,0.1766635,0.1212887,3.628234,0,9.694414
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.422929,1.422929,0,0,0,1.422929,329.6952,1.539233,0,0,4.691329,1.49782,1.422929,0,0,1.654276,9.136426,1.654276,0,1.654276,14.00003,100,0.175993,1.565222,3.753063,0,13.82775
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.7291834,0.7291834,0,0,0,0.7291834,620.655,3.758152,0,0,4.525713,0.7675615,0.7291834,0,0,0,10.62527,0,0,0,14.00003,100,0.175993,0.8021017,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.622197,2.622197,0,0,0,2.622197,182.6815,2.030061,0,0,4.790268,2.760207,2.622197,0,0,0,10.62527,0,0,0,14.00003,100,0.175993,2.884416,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.867172,2.867172,0,0,0,2.867172,98.8517,0,0,0,2.834248,3.018076,2.867172,0,0,0,10.62527,0,0.1838275,-0.1838275,13.80626,98.61592,0.175993,3.153889,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.171966,2.171966,0,0,0,2.171966,96.30719,0,0,0,2.091759,2.28628,2.171966,0,0,0.2042528,10.44145,0,0.1945206,-0.1945206,13.60121,97.15134,0.175993,2.389163,1.673407,0,12.53321
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.00184777,0.00184777,0,0,0,0.00184777,28033.52,0.09566297,0,0,0.5179948,0.001945021,0.00184777,0,0,0.4203868,10.24693,0.4203868,0,0.4203868,14.00003,100,0.1758234,0.002032547,0.4143958,0,10.76492
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758234,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3020855,0.3020855,0,0,0,0.3020855,0,0,0,0,0,0.3179848,0.3020855,0,0,0,10.62527,0,0.3179848,-0.3179848,13.66484,97.60582,0.1758234,0.3322941,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.04609,3.04609,3.418002,0,1.098114,3.04609,0,0,0,0,0,0,0,0.371912,0.3533164,0.3533164,10.30729,0.3533164,0,0.3533164,14.00003,100,0.1759395,3.350699,0,5,10.30729
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.971777,1.971777,0,0,0,1.971777,0,0,0,0,0,2.075555,1.971777,0,0,0,10.62527,0,2.075555,-2.075555,11.8122,84.3727,0.1759395,2.168955,0,0,10.62527
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2333892,0.2333892,0,0,0,0.2333892,0,0,0,0,0,0.2456728,0.2333892,0,0,2.306172,8.54972,0,0.2456728,-0.2456728,11.55324,82.52297,0.1759395,0.2567281,0,0,8.54972
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.6750395,0.6750395,0,0,0,0.6750395,0,0,1.110223E-16,0,0,0.710568,0.6750395,0,0,2.579141,8.304047,0,0.710568,-0.710568,10.80424,77.17295,0.1759395,0.7425435,0,0,8.304047
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.4920616,0.4920616,0,0,0,0.4920616,0,0,5.551115E-17,0,0,0.5179595,0.4920616,0,0,3.368661,7.593479,0,0.5179595,-0.5179595,10.25826,73.27312,0.1759395,0.5412678,0,0,7.593479
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.25639,0.25639,0,0,0,0.25639,0,0,5.551115E-17,0,0,0.2698842,0.25639,0,0,3.944172,7.07552,0,0.2698842,-0.2698842,9.973775,71.2411,0.1759395,0.282029,0,0,7.07552
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.6741799,0.6741799,0,0,0,0.6741799,0,0,0,0,0,0.709663,0.6741799,0,0,4.244043,6.805635,0,0.709663,-0.709663,9.225724,65.8979,0.1759395,0.7415978,0,0,6.805635
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.8108994,0.8108994,0,0,0,0.8108994,0,0,1.110223E-16,0,0,0.8535783,0.8108994,0,0,5.032558,6.095972,0,0.8535783,-0.8535783,8.325974,59.47112,0.1759395,0.8919894,0,0,6.095972
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.5443836,0.5443836,0,0,0,0.5443836,0,0,1.110223E-16,0,0,0.5730354,0.5443836,0,0,5.980978,5.242394,0,0.5730354,-0.5730354,7.721941,55.15662,0.1759395,0.598822,0,0,5.242394
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.9461365,0.9461365,0,0,0,0.9461365,0,0,1.110223E-16,0,0,0.9959332,0.9461365,0,0,6.617684,4.669358,0,0.9959332,-0.9959332,6.672136,47.65802,0.1759395,1.04075,0,0,4.669358
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.724277,3.673425,0,0,0,6.672136,47.65802,0.1759395,0,0,0,3.673425
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.194909,2.194909,0,0,0,2.194909,9.36828,0,0,0,0.2056252,2.31043,2.194909,0,0,7.724277,3.673425,0,2.104805,-2.104805,4.453476,31.81048,0.1759395,2.4144,0.1645002,0,3.87905
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,10.06295,1.56862,0.9971289,0,0.9971289,5.399436,38.56732,0.1755387,0,0.7977031,0,2.565749
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,0,0,0,0,0,0,0,1.638784,0,0,0,0,9.06582,2.466036,1.638784,0,1.638784,6.954123,49.67221,0.1748838,0,1.311028,0,4.10482
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.8727896,0.8727896,0,0,0,0.8727896,317.9416,0,0,0,2.774961,0.9187258,0.8727896,0,0,7.427036,3.940942,1.856235,0,1.856235,8.715102,62.25061,0.1741479,0.9600685,2.219969,0,6.715903
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.298302,0.298302,0,0,0,0.298302,1278.116,0,0,0,3.812644,0.3140021,0.298302,0,0,5.570801,5.611554,3.498642,0,3.498642,12.03421,85.95844,0.1727775,0.3281322,3.050115,0,9.424197
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.979605,1.979605,0,0,0,1.979605,211.3004,0.02696029,0,0,4.182914,2.083795,1.979605,0,0,2.072159,8.760331,2.072159,0,2.072159,14.00003,100,0.171976,2.177566,3.346331,0,12.94324
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171976,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,4.069526,4.069526,1.25,0,0.50625,4.069526,84.96108,0.4895914,0,0,3.457513,2.967922,2.819525,0,0,0,10.62527,0,0,0,14.00003,100,0.171976,4.476478,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.003362,1.003362,0,0,0,1.003362,198.0343,0.9308303,0,0,1.987001,1.056171,1.003362,0,0,0,10.62527,0,0,0,14.00003,100,0.171976,1.103698,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.039627,2.039627,0,0,0,2.039627,67.30886,0,0,0,1.37285,2.146976,2.039627,0,0,0,10.62527,0,0.7741262,-0.7741262,13.18403,94.17143,0.171976,2.24359,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,4.217687,4.217687,4.516134,0,1.397905,4.217687,12.94512,0,0,0,0.5459847,0,0,0.2984478,0.2835253,0.8601403,9.851148,0.8295101,0,0.8295101,13.97097,99.79244,0.1722111,4.639455,0.4367878,5,10.39713
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0.2203504,0,0,0.2509806,0,0,0,0,0.03063016,10.59771,0.03063016,0,0.03063016,14.00003,100,0.1721994,0,0.2007845,0,10.84869
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721994,0,0,0,10.62527
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.590201,2.590201,0,0,0,2.590201,0,0,4.440892E-16,0,0,2.726528,2.590201,0,0,0,10.62527,0,2.726528,-2.726528,11.12602,79.47138,0.1721994,2.849221,0,0,10.62527
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,4.945174,4.945174,5,0,1.53,4.945174,0,0,0,0,0,0,0,0.05482586,0.05208457,3.029475,7.898746,0.05208457,0,0.05208457,11.17543,79.82432,0.1722165,5.439692,0,5,7.898746
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.074841,1.074841,4.208936,0,1.31404,1.074841,0,0,0,0,0,0,0,3.134095,2.977391,2.977391,7.945622,2.977391,0,2.977391,14.00003,100,0.1730704,1.182325,0,5,7.945622
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.5690022,0.5690022,0,0,0,0.5690022,0,0,1.110223E-16,0,0,0.5989496,0.5690022,0,0,0,10.62527,0,0.5989496,-0.5989496,13.36868,95.49038,0.1730704,0.6259024,0,0,10.62527
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3058883,0.3058883,0,0,0,0.3058883,0,0,5.551115E-17,0,0,0.3219877,0.3058883,0,0,0.6654996,10.02632,0,0.3219877,-0.3219877,13.02927,93.06606,0.1730704,0.3364771,0,0,10.02632
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.023264,9.704337,0,0,0,13.02927,93.06606,0.1730704,0,0,0,9.704337
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2601803,0.2601803,0,0,0,0.2601803,0,0,5.551115E-17,0,0,0.273874,0.2601803,0,0,1.023264,9.704337,0,0.273874,-0.273874,12.74059,91.00401,0.1730704,0.2861983,0,0,9.704337
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2143968,0.2143968,0,0,0,0.2143968,0,0,2.775558E-17,0,0,0.2256809,0.2143968,0,0,1.327568,9.430463,0,0.2256809,-0.2256809,12.5027,89.3048,0.1730704,0.2358365,0,0,9.430463
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.5088921,0.5088921,0,0,0,0.5088921,0,0,1.110223E-16,0,0,0.5356758,0.5088921,0,0,1.578325,9.204782,0,0.5356758,-0.5356758,11.93805,85.27158,0.1730704,0.5597813,0,0,9.204782
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2557188,0.2557188,0,0,0,0.2557188,0,0,5.551115E-17,0,0,0.2691777,0.2557188,0,0,2.17352,8.669106,0,0.2691777,-0.2691777,11.65431,83.24489,0.1730704,0.2812907,0,0,8.669106
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01264752,0.01264752,0,0,0,0.01264752,0,0,1.734723E-18,0,0,0.01331318,0.01264752,0,0,2.472606,8.399928,0,0.01331318,-0.01331318,11.64027,83.14465,0.1730704,0.01391227,0,0,8.399928
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.483637,3.483637,5,0,1.53,3.483637,12.75113,0,0,0,0.4442029,0,0,1.516363,1.440545,2.487399,8.386616,1.884748,0,1.884748,13.4283,95.91626,0.173649,3.832001,0.3553623,5,8.830818
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.7436932,0.7436932,0,0,0,0.7436932,77.61234,0,0,0,0.5771977,0.782835,0.7436932,0,0,0.6026511,10.08289,0,0.2056373,-0.2056373,13.21154,94.36797,0.173649,0.8180626,0.4617582,0,10.66009
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.140352,1.140352,0,0,0,1.140352,134.507,0,0,0,1.533853,1.20037,1.140352,0,0,0.8311369,9.877251,0.3334824,0,0.3334824,13.52791,96.62775,0.1735211,1.254387,1.227082,0,11.4111
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.973707,1.973707,0,0,0,1.973707,95.87807,0,0,0,1.892352,2.077586,1.973707,0,0,0.4976544,10.17739,0,0.1852341,-0.1852341,13.33266,95.23308,0.1735211,2.171077,1.513882,0,12.06974
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,1.785518,0,0,2.488988,0,0,0,0,0.7034701,9.992151,0.7034701,0,0.7034701,14.00003,100,0.1732519,0,1.99119,0,12.48114
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.867142,1.867142,0,0,0,1.867142,149.7535,0.8306984,0,0,2.796111,1.965413,1.867142,0,0,0,10.62527,0,0,0,14.00003,100,0.1732519,2.053856,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.9447327,0.9447327,0,0,0,0.9447327,301.8993,1.857685,0,0,2.852141,0.9944555,0.9447327,0,0,0,10.62527,0,0,0,14.00003,100,0.1732519,1.039206,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732519,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.4217216,0.4217216,0,0,0,0.4217216,536.2485,1.817559,0,0,2.261476,0.4439175,0.4217216,0,0,0,10.62527,0,0,0,14.00003,100,0.1732519,0.4638938,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.209633,2.209633,0,0,0,2.209633,43.43352,0,0,0,0.9597214,2.32593,2.209633,0,0,0,10.62527,0,1.366208,-1.366208,12.55992,89.71352,0.1732519,2.430597,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.518009,9.259066,0.366004,0,0.366004,12.90714,92.19367,0.1731122,0,0.2928032,0,9.62507
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,6.849663,6.849663,5,0,1.53,6.849663,3.283572,0,0,0,0.2249136,1.947013,1.849663,0,0,1.152005,9.58847,0,1.7221,-1.7221,11.09189,79.22761,0.1731122,7.534629,0.1799309,5,9.813383
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.306223,4.306223,5,0,1.53,4.306223,0,-1.110223E-16,0,0,0,0,0,0.6937773,0.6590884,3.065449,7.86637,0.6590884,0,0.6590884,11.71715,83.69379,0.1733242,4.736845,0,5,7.86637
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.113275,1.113275,0,0,0,1.113275,0,0,2.220446E-16,0,0,1.171868,1.113275,0,0,2.406361,8.459549,0,1.171868,-1.171868,10.4819,74.87054,0.1733242,1.224603,0,0,8.459549
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.708437,7.287681,0,0,0,10.4819,74.87054,0.1733242,0,0,0,7.287681
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.708437,7.287681,0,0,0,10.4819,74.87054,0.1733242,0,0,0,7.287681
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.708437,7.287681,0,0,0,10.4819,74.87054,0.1733242,0,0,0,7.287681
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.4835947,0.4835947,0,0,0,0.4835947,0,0,5.551115E-17,0,0,0.509047,0.4835947,0,0,3.708437,7.287681,0,0.509047,-0.509047,9.945312,71.03781,0.1733242,0.5319542,0,0,7.287681
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3562917,0.3562917,0,0,0,0.3562917,0,0,5.551115E-17,0,0,0.3750439,0.3562917,0,0,4.274045,6.778634,0,0.3750439,-0.3750439,9.549982,68.21402,0.1733242,0.3919209,0,0,6.778634
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.7072096,0.7072096,0,0,0,0.7072096,0,0,1.110223E-16,0,0,0.7444311,0.7072096,0,0,4.690761,6.40359,0,0.7444311,-0.7444311,8.765283,62.60904,0.1733242,0.7779305,0,0,6.40359
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.6005394,0.6005394,0,0,0,0.6005394,0,0,1.110223E-16,0,0,0.6321468,0.6005394,0,0,5.517906,5.659159,0,0.6321468,-0.6321468,8.098942,57.84946,0.1733242,0.6605934,0,0,5.659159
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.073255,1.073255,0,0,0,1.073255,0,0,0,0,0,1.129742,1.073255,0,0,6.220292,5.027012,0,1.129742,-1.129742,6.908089,49.3434,0.1733242,1.18058,0,0,5.027012
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.4737638,0.4737638,0,0,0,0.4737638,0,0,5.551115E-17,0,0,0.4986987,0.4737638,0,0,7.47556,3.89727,0,0.4986987,-0.4986987,6.382414,45.58858,0.1733242,0.5211402,0,0,3.89727
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.5518422,0.5518422,0,0,0,0.5518422,0,0,1.110223E-16,0,0,0.5808865,0.5518422,0,0,8.02967,3.398571,0,0.5808865,-0.5808865,5.770106,41.21496,0.1733242,0.6070265,0,0,3.398571
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.295877,2.295877,0,0,0,2.295877,22.53951,0,4.440892E-16,0,0.5174796,2.416713,2.295877,0,0,8.675099,2.817685,0,1.899233,-1.899233,3.768139,26.91522,0.1733242,2.525465,0.4139837,0,3.335165
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.477618,2.477618,4.932855,0,1.511669,2.477618,53.31315,0,0,0,1.320896,0,0,2.455237,2.332475,10.78536,0.9184517,3.653371,0,3.653371,7.234031,51.67155,0.1743804,2.72538,1.056717,5,2.239348
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.167451,2.167451,4.919804,0,1.508106,2.167451,127.8291,0,0,0,2.770632,0,0,2.752353,2.614735,7.131987,4.206486,5.385367,0,5.385367,12.34304,88.16439,0.1747559,2.384196,2.216506,5,6.977118
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.938616,2.938616,0,0,0,2.938616,115.5135,0,0,0,3.394497,3.09328,2.938616,0,0,1.74662,9.053316,0.3012171,0,0.3012171,12.6288,90.20552,0.1746424,3.232478,2.715598,0,12.44781
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.138073,1.138073,0,0,0,1.138073,407.8138,1.997844,0,0,4.641218,1.197971,1.138073,0,0,1.445403,9.324411,1.445403,0,1.445403,14.00003,100,0.1740999,1.25188,3.712975,0,13.96563
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.819119,2.819119,0,0,0,2.819119,180.529,2.121834,0,0,5.089328,2.967494,2.819119,0,0,0,10.62527,0,0,0,14.00003,100,0.1740999,3.101031,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.137924,3.137924,1.25,0,0.50625,3.137924,153.1111,2.817221,0,0,4.804509,1.987288,1.887924,0,0,0,10.62527,0,0,0,14.00003,100,0.1740999,3.451716,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.51258,1.51258,0,0,0,1.51258,301.0966,2.962138,0,0,4.554327,1.592189,1.51258,0,0,0,10.62527,0,0,0,14.00003,100,0.1740999,1.663838,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740999,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740999,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740999,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.116903,3.116903,3.031232,0,0.9925264,3.116903,2.89326,1.526557E-16,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.1740999,3.428594,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.565106,2.565106,0,0,0,2.565106,0,0,4.440892E-16,0,0,2.700111,2.565106,0,0,0,10.62527,0,2.700111,-2.700111,11.15386,79.67027,0.1740999,2.821616,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.876102,2.876102,0,0,0,2.876102,0,0,4.440892E-16,0,0,3.027476,2.876102,0,0,3.000124,7.925163,0,3.027476,-3.027476,7.96262,56.87574,0.1740999,3.163713,0,0,7.925163
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.287898,2.287898,0,0,0,2.287898,0,0,0,0,0,2.408314,2.287898,0,0,6.363986,4.897686,0,2.408314,-2.408314,5.424035,38.74303,0.1740999,2.516688,0,0,4.897686
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.4665825,0.4665825,0,0,0,0.4665825,0,0,0,0,0,0.4911395,0.4665825,0,0,9.03989,2.489373,0,0.4911395,-0.4911395,4.906328,35.04513,0.1740999,0.5132408,0,0,2.489373
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.585601,1.998233,0,0,0,4.906328,35.04513,0.1740999,0,0,0,1.998233
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.6905164,0.6905164,0,0,0,0.6905164,0,0,0,0,0,0.7268594,0.6905164,0,0,9.585601,1.998233,0,0.7268594,-0.7268594,4.140152,29.57245,0.1740999,0.7595681,0,0,1.998233
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.5825029,0.5825029,0,0,0,0.5825029,0,0,0,0,0,0.6131609,0.5825029,0,0,10.39322,1.271374,0,0.6131609,-0.6131609,3.493823,24.95583,0.1740999,0.6407531,0,0,1.271374
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3100004,0.3100004,0,0,0,0.3100004,0,0,5.551115E-17,0,0,0.3263162,0.3100004,0,0,11.07451,0.658213,0,0.3263162,-0.3263162,3.149855,22.49892,0.1740999,0.3410004,0,0,0.658213
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2199468,0.2199468,0,0,0,0.2199468,0,0,2.775558E-17,0,0,0.2315229,0.2199468,0,0,11.43709,0.3318968,0,0.2315229,-0.2315229,2.905809,20.75574,0.1740999,0.2419415,0,0,0.3318968
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.4924436,0.4924436,3.997707,0,1.256374,0.4924436,0,0,0,0,0,0,0,3.505263,3.33,11.69433,0.1003738,3.33,0,3.33,6.064924,43.3208,0.1746413,0.541688,0,5,0.1003738
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.493541,1.493541,4.998804,0,1.529674,1.493541,0,0,0,0,0,0,0,3.505263,3.33,8.364334,3.097374,3.33,0,3.33,9.22404,65.88586,0.1756619,1.642895,0,5,3.097374
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.5157104,0.5157104,4.020974,0,1.262726,0.5157104,0,0,0,0,0,0,0,3.505263,3.33,5.034334,6.094374,3.33,0,3.33,12.38315,88.45093,0.1761996,0.5672814,0,5,6.094374
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.156897,0.156897,0,0,0,0.156897,538.9492,0,0,0,0.8455951,0.1651547,0.156897,0,0,1.704334,9.091373,0.6804404,0,0.6804404,13.02868,93.0618,0.1759477,0.1725867,0.6764761,0,9.936969
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2456058,0.2456058,0,0,0,0.2456058,750.7513,0.5614626,0,0,1.843888,0.2585324,0.2456058,0,0,1.023893,9.70377,1.023893,0,1.023893,14.00003,100,0.17557,0.2701663,1.475111,0,11.54766
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.172107,2.172107,0,0,0,2.172107,175.7875,1.531864,0,0,3.818293,2.286429,2.172107,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,2.389318,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.524316,3.524316,1.25,0,0.50625,3.524316,134.8513,2.35857,0,0,4.752586,2.394016,2.274316,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,3.876747,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.844789,2.844789,0,0,0,2.844789,173.1694,1.931788,0,0,4.926303,2.994515,2.844789,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,3.129268,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,6.894799,6.894799,3.564799,0,1.13819,6.894799,61.952,0.7662024,0,0,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,7.584279,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.134726,1.134726,0,0,0,1.134726,205.1124,1.133015,0,0,2.327463,1.194448,1.134726,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,1.248199,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17557,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.8985972,0.8985972,0,0,0,0.8985972,21.8299,0,1.110223E-16,0,0.1961629,0.9458918,0.8985972,0,0,0,10.62527,0,0.7497289,-0.7497289,13.20974,94.35513,0.17557,0.988457,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.601848,3.601848,4.478724,0,1.387692,3.601848,0,1.110223E-16,0,0,0,0,0,0.8768759,0.8330321,0.8330321,9.875546,0.8330321,0,0.8330321,14.00003,100,0.1758206,3.962033,0,5,9.875546
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.346052,1.346052,0,0,0,1.346052,0,0,2.220446E-16,0,0,1.416897,1.346052,0,0,0,10.62527,0,1.416897,-1.416897,12.50649,89.33187,0.1758206,1.480657,0,0,10.62527
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.046973,2.046973,0,0,0,2.046973,0,0,4.440892E-16,0,0,2.154708,2.046973,0,0,1.57433,9.208377,0,2.154708,-2.154708,10.23523,73.10861,0.1758206,2.25167,0,0,9.208377
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.7911145,0.7911145,0,0,0,0.7911145,0,0,1.110223E-16,0,0,0.8327522,0.7911145,0,0,3.96845,7.053669,0,0.8327522,-0.8327522,9.357428,66.83864,0.1758206,0.870226,0,0,7.053669
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2564112,0.2564112,0,0,0,0.2564112,0,0,5.551115E-17,0,0,0.2699065,0.2564112,0,0,4.89373,6.220917,0,0.2699065,-0.2699065,9.072922,64.80645,0.1758206,0.2820523,0,0,6.220917
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.5628058,0.5628058,0,0,0,0.5628058,0,0,1.110223E-16,0,0,0.5924271,0.5628058,0,0,5.193626,5.951011,0,0.5924271,-0.5924271,8.448448,60.34594,0.1758206,0.6190863,0,0,5.951011
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.05806768,0.05806768,0,0,0,0.05806768,0,0,6.938894E-18,0,0,0.06112387,0.05806768,0,0,5.851879,5.358583,0,0.06112387,-0.06112387,8.384018,59.88573,0.1758206,0.06387444,0,0,5.358583
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.635734,0.635734,0,0,0,0.635734,0,0,1.110223E-16,0,0,0.6691937,0.635734,0,0,5.919794,5.29746,0,0.6691937,-0.6691937,7.678627,54.84722,0.1758206,0.6993074,0,0,5.29746
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.663342,4.628266,0,0,0,7.678627,54.84722,0.1758206,0,0,0,4.628266
