Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.721933,0.721933,0,0,0,0.721933,0,0,1.110223E-16,0,0,0.7599295,0.721933,0,0,6.663342,4.628266,0,0.7599295,-0.7599295,6.87759,49.12555,0.1758206,0.7941263,0,0,4.628266
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.6516642,0.6516642,0,0,0,0.6516642,0,0,1.110223E-16,0,0,0.6859623,0.6516642,0,0,7.507709,3.868336,0,0.6859623,-0.6859623,6.154522,43.96079,0.1758206,0.7168306,0,0,3.868336
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.040274,1.040274,0,0,0,1.040274,0,0,2.220446E-16,0,0,1.095025,1.040274,0,0,8.269889,3.182374,0,1.095025,-1.095025,5.000265,35.7161,0.1758206,1.144302,0,0,3.182374
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1580712,0.1580712,0,0,0,0.1580712,491.8684,0,0,0,0.7775025,0.1663908,0.1580712,0,0,9.486584,2.087349,0.6111118,0,0.6111118,5.580016,39.85718,0.175596,0.1738784,0.6220021,0,2.864851
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.029149,3.029149,4.808298,0,1.477665,3.029149,69.59982,0,0,0,2.108282,0,0,1.779149,1.690192,8.875472,2.637349,3.798474,0,3.798474,9.183564,65.59676,0.1764511,3.332064,1.686626,5,4.745632
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.920477,1.920477,3.620551,0,1.15341,1.920477,171.1787,0,0,0,3.287447,0,0,1.700074,1.61507,5.076998,6.055976,4.902517,0,4.902517,13.8345,98.81767,0.1761514,2.112525,2.629957,5,9.343423
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.742896,2.742896,0,0,0,2.742896,150.6004,1.069072,0,0,4.130813,2.887259,2.742896,0,0,0.1744813,10.46824,0.1744813,0,0.1744813,14.00003,100,0.1760883,3.017186,3.30465,0,14.59905
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,7.098661,7.098661,3.768662,0,1.193845,7.098661,69.55804,1.432427,0,0,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1760883,7.808528,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.178757,2.178757,0,0,0,2.178757,241.0245,2.95791,0,0,5.251338,2.293428,2.178757,0,0,0,10.62527,0,0,0,14.00003,100,0.1760883,2.396632,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,6.748852,6.748852,3.418852,0,1.098346,6.748852,66.24145,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1760883,7.423737,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.507695,1.507695,0,0,0,1.507695,281.8419,2.662268,0,0,4.249315,1.587047,1.507695,0,0,0,10.62527,0,0,0,14.00003,100,0.1760883,1.658464,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.5891343,0.5891343,0,0,0,0.5891343,618.3026,3.022491,0,0,3.642632,0.6201414,0.5891343,0,0,0,10.62527,0,0,0,14.00003,100,0.1760883,0.6480477,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.097097,1.097097,0,0,0,1.097097,216.4023,1.219305,0,0,2.374144,1.154839,1.097097,0,0,0,10.62527,0,0,0,14.00003,100,0.1760883,1.206807,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.17592,1.17592,0,0,0,1.17592,89.89205,0,2.220446E-16,0,1.057058,1.23781,1.17592,0,0,0,10.62527,0,0.1807519,-0.1807519,13.8095,98.63908,0.1760883,1.293512,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,3.867944,3.867944,3.941007,0,1.240895,3.867944,3.20395,0,0,0,0.123927,0,0,0.07306304,0.06940989,0.2008354,10.44452,0.1933369,0,0.1933369,13.99291,99.94919,0.1761372,4.254738,0.09914158,5,10.56845
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.46097,2.46097,0,0,0,2.46097,0,0,4.440892E-16,0,0,2.590495,2.46097,0,0,0.007498575,10.61853,0,2.590495,-2.590495,11.26229,80.44479,0.1761372,2.707067,0,0,10.61853
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.96689,3.96689,5,0,1.53,3.96689,0,0,0,0,0,0,0,1.03311,0.9814546,2.885826,8.02803,0.9814546,0,0.9814546,12.19338,87.09541,0.1764249,4.363579,0,5,8.02803
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.108099,2.108099,0,0,0,2.108099,0,0,0,0,0,2.219052,2.108099,0,0,1.904372,8.91134,0,2.219052,-2.219052,9.854297,70.38769,0.1764249,2.318909,0,0,8.91134
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2611949,0.2611949,0,0,0,0.2611949,0,0,5.551115E-17,0,0,0.274942,0.2611949,0,0,4.369985,6.692288,0,0.274942,-0.274942,9.564482,68.31759,0.1764249,0.2873144,0,0,6.692288
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.25593,1.25593,0,0,0,1.25593,0,0,2.220446E-16,0,0,1.322032,1.25593,0,0,4.675476,6.417346,0,1.322032,-1.322032,8.170938,58.36373,0.1764249,1.381523,0,0,6.417346
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.4546575,0.4546575,0,0,0,0.4546575,0,0,0,0,0,0.4785869,0.4546575,0,0,6.144401,5.095314,0,0.4785869,-0.4785869,7.666463,54.76034,0.1764249,0.5001233,0,0,5.095314
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.4828065,0.4828065,0,0,0,0.4828065,0,0,5.551115E-17,0,0,0.5082174,0.4828065,0,0,6.676164,4.616727,0,0.5082174,-0.5082174,7.130755,50.93386,0.1764249,0.5310872,0,0,4.616727
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.8509603,0.8509603,0,0,0,0.8509603,0,0,1.110223E-16,0,0,0.8957477,0.8509603,0,0,7.240849,4.10851,0,0.8957477,-0.8957477,6.186554,44.18958,0.1764249,0.9360563,0,0,4.10851
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.2975461,0.2975461,0,0,0,0.2975461,0,0,5.551115E-17,0,0,0.3132064,0.2975461,0,0,8.236125,3.212762,0,0.3132064,-0.3132064,5.856405,41.83138,0.1764249,0.3273007,0,0,3.212762
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.810828,0.810828,0,0,0,0.810828,0,0,1.110223E-16,0,0,0.8535032,0.810828,0,0,8.584132,2.899555,0,0.8535032,-0.8535032,4.956734,35.40517,0.1764249,0.8919108,0,0,2.899555
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1511994,0.1511994,0,0,0,0.1511994,0,0,2.775558E-17,0,0,0.1591572,0.1511994,0,0,9.532469,2.046052,0,0.1591572,-0.1591572,4.788968,34.20684,0.1764249,0.1663193,0,0,2.046052
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.475484,0.475484,0,0,0,0.475484,0,0,5.551115E-17,0,0,0.5005094,0.475484,0,0,9.709311,1.886895,0,0.5005094,-0.5005094,4.261384,30.4384,0.1764249,0.5230324,0,0,1.886895
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.347598,3.347598,5,0,1.53,3.347598,24.39242,0,0,0,0.8165601,0,0,1.652403,1.569782,10.26543,1.386386,2.386343,0,2.386343,6.525268,46.60896,0.1770676,3.682357,0.6532481,5,2.202946
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,7.879089,3.534094,5.177453,0,5.177453,11.43703,81.69292,0.1765986,0,1.477962,5,5.381547
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.90226,1.90226,0,0,0,1.90226,167.7796,0,0,0,3.191606,2.002379,1.90226,0,0,2.701636,8.193802,1.189226,0,1.189226,12.56523,89.75146,0.1761762,2.092486,2.553285,0,11.38541
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.45465,1.45465,0,0,0,1.45465,285.3664,1.107462,0,0,4.151082,1.53121,1.45465,0,0,1.51241,9.264105,1.51241,0,1.51241,14.00003,100,0.175642,1.600115,3.320866,0,13.41519
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.8617204,0.8617204,0,0,0,0.8617204,579.0583,4.08279,0,0,4.989864,0.9070741,0.8617204,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,0.9478924,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.245261,2.245261,0,0,0,2.245261,227.1053,2.735673,0,0,5.099106,2.363433,2.245261,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,2.469787,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.158311,3.158311,1.25,0,0.50625,3.158311,150.4444,2.742753,0,0,4.751501,2.008749,1.908311,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,3.474142,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.376751,1.376751,0,0,0,1.376751,317.1807,2.917577,0,0,4.366788,1.449211,1.376751,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,1.514426,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.140034,1.140034,0,0,0,1.140034,307.3988,2.304416,0,0,3.504452,1.200036,1.140034,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,1.254038,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.301342,2.301342,0,0,0,2.301342,110.3415,0.1168707,0,0,2.539336,2.422466,2.301342,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,2.531477,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.183888,3.183888,2.893769,0,0.954999,3.183888,9.591662,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,3.502276,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.677152,3.677152,3.677152,0,1.168862,3.677152,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175642,4.044867,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.765698,2.765698,0,0,0,2.765698,0,0,4.440892E-16,0,0,2.911261,2.765698,0,0,0,10.62527,0,2.911261,-2.911261,10.93129,78.08048,0.175642,3.042268,0,0,10.62527
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,3.924133,3.924133,5,0,1.53,3.924133,0,0,0,0,0,0,0,1.075867,1.022073,3.234735,7.714013,1.022073,0,1.022073,11.90091,85.00636,0.1759358,4.316546,0,5,7.714013
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.6634648,0.6634648,0,0,0,0.6634648,0,0,0,0,0,0.698384,0.6634648,0,0,2.212661,8.633879,0,0.698384,-0.698384,11.16475,79.74807,0.1759358,0.7298113,0,0,8.633879
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.2617312,0.2617312,0,0,0,0.2617312,0,0,0,0,0,0.2755065,0.2617312,0,0,2.988643,7.935495,0,0.2755065,-0.2755065,10.87434,77.67372,0.1759358,0.2879043,0,0,7.935495
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.4103892,0.4103892,0,0,0,0.4103892,0,0,5.551115E-17,0,0,0.4319887,0.4103892,0,0,3.294762,7.659988,0,0.4319887,-0.4319887,10.41899,74.42118,0.1759358,0.4514281,0,0,7.659988
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.2941143,0.2941143,0,0,0,0.2941143,0,0,0,0,0,0.3095939,0.2941143,0,0,3.774749,7.228,0,0.3095939,-0.3095939,10.09265,72.09018,0.1759358,0.3235257,0,0,7.228
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2838409,0.2838409,0,0,0,0.2838409,0,0,0,0,0,0.2987799,0.2838409,0,0,4.118742,6.918406,0,0.2987799,-0.2987799,9.777704,69.84061,0.1759358,0.312225,0,0,6.918406
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.003134,1.003134,0,0,0,1.003134,0,0,2.220446E-16,0,0,1.055931,1.003134,0,0,4.45072,6.619626,0,1.055931,-1.055931,8.664656,61.89027,0.1759358,1.103448,0,0,6.619626
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02225675,0.02225675,0,0,0,0.02225675,0,0,3.469447E-18,0,0,0.02342816,0.02225675,0,0,5.623977,5.563695,0,0.02342816,-0.02342816,8.63996,61.71387,0.1759358,0.02448243,0,0,5.563695
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1102601,0.1102601,0,0,0,0.1102601,0,0,1.387779E-17,0,0,0.1160632,0.1102601,0,0,5.650008,5.540267,0,0.1160632,-0.1160632,8.517618,60.84001,0.1759358,0.1212861,0,0,5.540267
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.510411,0.510411,0,0,0,0.510411,0,0,1.110223E-16,0,0,0.5372748,0.510411,0,0,5.778967,5.424204,0,0.5372748,-0.5372748,7.951281,56.79475,0.1759358,0.5614522,0,0,5.424204
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2937768,0.2937768,0,0,0,0.2937768,179.2684,0,0,0,0.526649,0.3092388,0.2937768,0,0,6.375939,4.886929,0.2174103,0,0.2174103,8.157535,58.26799,0.1758593,0.3231545,0.4213192,0,5.413578
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.707975,1.707975,0,0,0,1.707975,100.7628,0,0,0,1.721004,1.797868,1.707975,0,0,6.158529,5.082598,0,0.0768642,-0.0768642,8.076512,57.68926,0.1758593,1.878772,1.376803,0,6.803602
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,6.243933,5.005734,2.984949,0,2.984949,10.90828,77.91616,0.1748157,0,2.387959,0,7.990683
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.755333,1.755333,0,0,0,1.755333,185.8658,0,0,0,3.262564,1.847719,1.755333,0,0,3.258984,7.692188,1.414845,0,1.414845,12.25052,87.50357,0.1743254,1.930866,2.610051,0,10.95475
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.6415979,0.6415979,0,0,0,0.6415979,726.6462,2.142641,0,0,4.662147,0.6753662,0.6415979,0,0,1.844139,8.965549,1.844139,0,1.844139,14.00003,100,0.1736903,0.7057577,3.729717,0,13.6277
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.093153,1.093153,0,0,0,1.093153,435.9004,3.614372,0,0,4.76506,1.150688,1.093153,0,0,0,10.62527,0,0,0,14.00003,100,0.1736903,1.202469,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736903,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.846946,1.846946,0,0,0,1.846946,234.0256,2.378173,0,0,4.322327,1.944154,1.846946,0,0,0,10.62527,0,0,0,14.00003,100,0.1736903,2.031641,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,3.842201,3.842201,1.25,0,0.50625,3.842201,86.48517,0.5943014,0,0,3.322934,2.728632,2.592201,0,0,0,10.62527,0,0,0,14.00003,100,0.1736903,4.226421,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.5009335,0.5009335,0,0,0,0.5009335,388.5319,1.418988,0,0,1.946287,0.5272985,0.5009335,0,0,0,10.62527,0,0,0,14.00003,100,0.1736903,0.5510269,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.333024,1.333024,0,0,0,1.333024,95.52312,0,0,0,1.273346,1.403183,1.333024,0,0,0,10.62527,0,0.129837,-0.129837,13.86317,99.02243,0.1736903,1.466326,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.310752,3.310752,3.285789,0,1.06202,3.310752,5.151097,5.551115E-17,0,0,0.17054,0.02627668,0.02496284,0,0,0.1442634,10.49544,0.1442634,0,0.1442634,14.00003,100,0.173723,3.641827,0.136432,5,10.66598
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.109211,2.109211,0,0,0,2.109211,0,0,0,0,0,2.220222,2.109211,0,0,0,10.62527,0,2.220222,-2.220222,11.65971,83.28346,0.173723,2.320132,0,0,10.62527
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.466913,8.405052,0,0,0,11.65971,83.28346,0.173723,0,0,0,8.405052
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.776413,3.776413,5,0,1.53,3.776413,0,0,0,0,0,0,0,1.223587,1.162408,2.466913,8.405052,1.162408,0,1.162408,12.76247,91.16029,0.1740564,4.154054,0,5,8.405052
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01455837,0.01455837,0,0,0,0.01455837,0,0,1.734723E-18,0,0,0.0153246,0.01455837,0,0,1.304506,9.451219,0,0.0153246,-0.0153246,12.74631,91.0449,0.1740564,0.01601421,0,0,9.451219
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1559642,0.1559642,0,0,0,0.1559642,0,0,2.775558E-17,0,0,0.1641729,0.1559642,0,0,1.321533,9.435894,0,0.1641729,-0.1641729,12.57326,89.80881,0.1740564,0.1715607,0,0,9.435894
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.295775,0.295775,0,0,0,0.295775,0,0,5.551115E-17,0,0,0.3113421,0.295775,0,0,1.503947,9.271722,0,0.3113421,-0.3113421,12.24508,87.46465,0.1740564,0.3253525,0,0,9.271722
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.8565077,0.8565077,0,0,0,0.8565077,0,0,0,0,0,0.9015871,0.8565077,0,0,1.849883,8.96038,0,0.9015871,-0.9015871,11.29472,80.6764,0.1740564,0.9421585,0,0,8.96038
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.6764286,0.6764286,0,0,0,0.6764286,0,0,1.110223E-16,0,0,0.7120301,0.6764286,0,0,2.851646,8.058792,0,0.7120301,-0.7120301,10.54417,75.31537,0.1740564,0.7440714,0,0,8.058792
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.559304,1.559304,0,0,0,1.559304,0,0,0,0,0,1.641372,1.559304,0,0,3.642791,7.346762,0,1.641372,-1.641372,8.814014,62.95712,0.1740564,1.715234,0,0,7.346762
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.8601262,0.8601262,0,0,0,0.8601262,0,0,1.110223E-16,0,0,0.905396,0.8601262,0,0,5.466538,5.70539,0,0.905396,-0.905396,7.859643,56.1402,0.1740564,0.9461388,0,0,5.70539
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.472534,4.799994,0,0,0,7.859643,56.1402,0.1740564,0,0,0,4.799994
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.9494995,0.9494995,0,0,0,0.9494995,0,0,1.110223E-16,0,0,0.9994732,0.9494995,0,0,6.472534,4.799994,0,0.9994732,-0.9994732,6.806106,48.61495,0.1740564,1.044449,0,0,4.799994
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.994329,1.994329,0,0,0,1.994329,43.44544,0,0,0,0.866445,2.099294,1.994329,0,0,7.583059,3.800521,0,1.232849,-1.232849,5.50657,39.33256,0.1740564,2.193762,0.693156,0,4.666966
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.060766,2.060766,0,0,0,2.060766,105.1675,0,0,0,2.167255,2.169227,2.060766,0,0,8.952891,2.567672,0,0.001972068,-0.001972068,5.504491,39.31771,0.1740564,2.266843,1.733804,0,4.734928
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.453469,2.453469,0,0,0,2.453469,126.9666,0,0,0,3.115085,2.582598,2.453469,0,0,8.955082,2.5657,0.5324869,0,0.5324869,6.009652,42.926,0.1738739,2.698815,2.492068,0,5.680785
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.396361,2.396361,0,0,0,2.396361,178.458,0,0,0,4.276498,2.522485,2.396361,0,0,8.422595,3.044938,1.754013,0,1.754013,7.673655,54.81171,0.1732758,2.635997,3.421198,0,7.321436
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.568362,2.568362,0,0,0,2.568362,189.3634,0,0,0,4.863536,2.703538,2.568362,0,0,6.668583,4.62355,2.159998,0,2.159998,9.722809,69.44849,0.1725448,2.825198,3.890829,0,9.487086
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,0.03991865,0,0,4.548503,0,0,0,0,4.508585,6.567548,4.508585,0,4.508585,14.00003,100,0.1710387,0,3.638803,0,11.11605
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.538396,1.538396,0,0,0,1.538396,265.6396,2.467224,0,0,4.086589,1.619365,1.538396,0,0,0,10.62527,0,0,0,14.00003,100,0.1710387,1.692236,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.328349,1.328349,0,0,0,1.328349,284.2849,2.378033,0,0,3.776295,1.398262,1.328349,0,0,0,10.62527,0,0,0,14.00003,100,0.1710387,1.461183,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.640448,1.640448,0,0,0,1.640448,200.6391,1.564593,0,0,3.29138,1.726787,1.640448,0,0,0,10.62527,0,0,0,14.00003,100,0.1710387,1.804493,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,4.121995,4.121995,1.889033,0,0.6807059,4.121995,57.02304,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.1710387,4.534195,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710387,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.43891,2.43891,0,0,0,2.43891,8.952183,0,4.440892E-16,0,0.2183357,2.567273,2.43891,0,0,0,10.62527,0,2.348938,-2.348938,11.52403,82.31434,0.1710387,2.682801,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609931,8.276337,0,0,0,11.52403,82.31434,0.1710387,0,0,0,8.276337
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609931,8.276337,0,0,0,11.52403,82.31434,0.1710387,0,0,0,8.276337
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.175697,2.175697,0,0,0,2.175697,0,0,4.440892E-16,0,0,2.290207,2.175697,0,0,2.609931,8.276337,0,2.290207,-2.290207,9.10994,65.07087,0.1710387,2.393267,0,0,8.276337
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.08318095,0.08318095,0,0,0,0.08318095,0,0,0,0,0,0.0875589,0.08318095,0,0,5.154605,5.986129,0,0.0875589,-0.0875589,9.017645,64.41162,0.1710387,0.09149905,0,0,5.986129
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.302908,1.302908,0,0,0,1.302908,0,0,2.220446E-16,0,0,1.371482,1.302908,0,0,5.251893,5.898571,0,1.371482,-1.371482,7.571975,54.08543,0.1710387,1.433199,0,0,5.898571
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.775762,4.527088,0,0,0,7.571975,54.08543,0.1710387,0,0,0,4.527088
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2448645,0.2448645,0,0,0,0.2448645,0,0,2.775558E-17,0,0,0.2577522,0.2448645,0,0,6.775762,4.527088,0,0.2577522,-0.2577522,7.300281,52.14476,0.1710387,0.269351,0,0,4.527088
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.405025,0.405025,0,0,0,0.405025,0,0,5.551115E-17,0,0,0.4263421,0.405025,0,0,7.062154,4.269336,0,0.4263421,-0.4263421,6.850877,48.93474,0.1710387,0.4455275,0,0,4.269336
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2201124,0.2201124,0,0,0,0.2201124,0,0,2.775558E-17,0,0,0.2316972,0.2201124,0,0,7.535867,3.842994,0,0.2316972,-0.2316972,6.606647,47.19024,0.1710387,0.2421236,0,0,3.842994
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.793308,3.611297,0,0,0,6.606647,47.19024,0.1710387,0,0,0,3.611297
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.8614673,0.8614673,0,0,0,0.8614673,0,0,1.110223E-16,0,0,0.9068077,0.8614673,0,0,7.793308,3.611297,0,0.9068077,-0.9068077,5.650787,40.36269,0.1710387,0.947614,0,0,3.611297
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.6357416,0.6357416,0,0,0,0.6357416,0,0,0,0,0,0.6692017,0.6357416,0,0,8.800873,2.704489,0,0.6692017,-0.6692017,4.945387,35.32412,0.1710387,0.6993157,0,0,2.704489
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.533384,2.533384,5,0,1.53,2.533384,21.98079,0,0,0,0.5568578,0,0,2.466616,2.343285,9.54443,2.035287,2.900143,0,2.900143,7.696704,54.97635,0.1718331,2.786722,0.4454863,5,2.592145
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.021426,2.021426,5,0,1.53,2.021426,80.28711,0,0,0,1.622945,0,0,2.978574,2.829645,6.644287,4.645416,4.45259,0,4.45259,11.9208,85.14841,0.1725439,2.223569,1.298356,5,6.268361
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,3.893125,3.893125,3.484572,0,1.116288,3.893125,67.34314,0,0,0,2.621753,0.4300555,0.4085527,0,0,2.191697,8.652747,2.191697,0,2.191697,14.00003,100,0.1730257,4.282437,2.097402,5,11.2745
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,3.357635,0,0,3.357635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730257,0,2.686108,0,13.98291
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.250228,1.250228,0,0,0,1.250228,341.0261,2.947573,0,0,4.263602,1.316029,1.250228,0,0,0,10.62527,0,0,0,14.00003,100,0.1730257,1.37525,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.973216,0.973216,0,0,0,0.973216,507.4969,3.914603,0,0,4.939041,1.024438,0.973216,0,0,0,10.62527,0,0,0,14.00003,100,0.1730257,1.070538,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.571589,2.571589,0,0,0,2.571589,182.8967,1.996415,0,0,4.703351,2.706936,2.571589,0,0,0,10.62527,0,0,0,14.00003,100,0.1730257,2.828748,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.241797,2.241797,0,0,0,2.241797,190.6506,1.914213,0,0,4.273999,2.359786,2.241797,0,0,0,10.62527,0,0,0,14.00003,100,0.1730257,2.465977,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,3.655248,3.655248,1.25,0,0.50625,3.655248,76.56991,0.2669801,0,0,2.79882,2.53184,2.405248,0,0,0,10.62527,0,0,0,14.00003,100,0.1730257,4.020773,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.101622,2.101622,0,0,0,2.101622,102.4236,0,0,0,2.152557,2.212234,2.101622,0,0,0,10.62527,0,0.059677,-0.059677,13.93712,99.55068,0.1730257,2.311784,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.972613,1.972613,0,0,0,1.972613,41.14264,0,0,0,0.8115852,2.076435,1.972613,0,0,0.06630778,10.5656,0,1.26485,-1.26485,12.60385,90.02735,0.1730257,2.169874,0.6492682,0,11.37718
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,4.700533,4.700533,5,0,1.53,4.700533,3.374053,0,0,0,0.1585985,0,0,0.2994666,0.2844932,1.471696,9.300748,0.4430917,0,0.4430917,13.02421,93.02987,0.1731394,5.170587,0.1268788,5,9.459346
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028605,9.69953,0,0,0,13.02421,93.02987,0.1731394,0,0,0,9.69953
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028605,9.69953,0,0,0,13.02421,93.02987,0.1731394,0,0,0,9.69953
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.212333,0.212333,0,0,0,0.212333,0,0,2.775558E-17,0,0,0.2235084,0.212333,0,0,1.028605,9.69953,0,0.2235084,-0.2235084,12.78861,91.34703,0.1731394,0.2335663,0,0,9.69953
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2040468,0.2040468,0,0,0,0.2040468,0,0,2.775558E-17,0,0,0.2147861,0.2040468,0,0,1.276947,9.476022,0,0.2147861,-0.2147861,12.56221,89.72986,0.1731394,0.2244515,0,0,9.476022
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2373212,0.2373212,0,0,0,0.2373212,0,0,0,0,0,0.2498118,0.2373212,0,0,1.515599,9.261235,0,0.2498118,-0.2498118,12.29888,87.84897,0.1731394,0.2610534,0,0,9.261235
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1237502,0.1237502,0,0,0,0.1237502,0,0,2.775558E-17,0,0,0.1302634,0.1237502,0,0,1.793167,9.011424,0,0.1302634,-0.1302634,12.16157,86.86819,0.1731394,0.1361252,0,0,9.011424
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.7623452,0.7623452,0,0,0,0.7623452,0,0,1.110223E-16,0,0,0.8024686,0.7623452,0,0,1.937904,8.881161,0,0.8024686,-0.8024686,11.31569,80.82623,0.1731394,0.8385797,0,0,8.881161
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.09290601,0.09290601,0,0,0,0.09290601,0,0,1.387779E-17,0,0,0.09779581,0.09290601,0,0,2.829536,8.078691,0,0.09779581,-0.09779581,11.21261,80.0899,0.1731394,0.1021966,0,0,8.078691
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.7288984,0.7288984,0,0,0,0.7288984,0,0,1.110223E-16,0,0,0.7672615,0.7288984,0,0,2.938198,7.980896,0,0.7672615,-0.7672615,10.40384,74.31302,0.1731394,0.8017883,0,0,7.980896
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.545679,0.545679,0,0,0,0.545679,0,0,0,0,0,0.5743989,0.545679,0,0,3.790711,7.213634,0,0.5743989,-0.5743989,9.798374,69.98825,0.1731394,0.6002468,0,0,7.213634
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.4506518,0.4506518,0,0,0,0.4506518,0,0,5.551115E-17,0,0,0.4743703,0.4506518,0,0,4.428932,6.639235,0,0.4743703,-0.4743703,9.298344,66.41661,0.1731394,0.495717,0,0,6.639235
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3046364,0.3046364,0,0,0,0.3046364,0,0,5.551115E-17,0,0,0.3206699,0.3046364,0,0,4.95601,6.164865,0,0.3206699,-0.3206699,8.960328,64.00222,0.1731394,0.3351,0,0,6.164865
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,4.998725,4.998725,5,0,1.53,4.998725,7.199726,0,0,0,0.3598945,0,0,0.00127513,0.001211373,5.31231,5.844195,0.3611059,0,0.3611059,9.302903,66.44918,0.1732183,5.498597,0.2879156,5,6.20409
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.785301,1.785301,4.951682,0,1.516809,1.785301,90.63859,0,0,0,1.618172,0,0,3.16638,3.008061,4.951204,6.16919,4.626234,0,4.626234,13.69173,97.7979,0.1738232,1.963832,1.294538,5,7.787363
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.326899,1.326899,0,0,0,1.326899,143.2434,0.1789886,0,0,1.900695,1.396736,1.326899,0,0,0.3249706,10.3328,0.3249706,0,0.3249706,14.00003,100,0.173717,1.459589,1.520556,0,12.2335
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,5.15786,5.15786,1.82786,0,0.6640057,5.15786,73.90963,0.3068918,0,0,3.812155,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.173717,5.673645,3.049724,5,14.43743
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,3.826631,3.826631,1.25,0,0.50625,3.826631,93.6416,0.8710755,0,0,3.583319,2.712243,2.576631,0,0,0,10.62527,0,0,0,14.00003,100,0.173717,4.209294,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.721222,1.721222,0,0,0,1.721222,173.2266,1.169802,0,0,2.981615,1.811813,1.721222,0,0,0,10.62527,0,0,0,14.00003,100,0.173717,1.893345,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.421904,1.421904,0,0,0,1.421904,222.3933,1.665478,0,0,3.162219,1.496741,1.421904,0,0,0,10.62527,0,0,0,14.00003,100,0.173717,1.564094,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1287248,0.1287248,0,0,0,0.1287248,2818.967,3.493208,0,0,3.628708,0.1354997,0.1287248,0,0,0,10.62527,0,0,0,14.00003,100,0.173717,0.1415972,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.3604239,0.3604239,0,0,0,0.3604239,317.0324,0.763267,0,0,1.14266,0.3793935,0.3604239,0,0,0,10.62527,0,0,0,14.00003,100,0.173717,0.3964663,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.27242,1.27242,0,0,0,1.27242,65.6662,0,2.220446E-16,0,0.8355499,1.339389,1.27242,0,0,0,10.62527,0,0.5038396,-0.5038396,13.46893,96.20648,0.173717,1.399662,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.223123,1.223123,0,0,0,1.223123,81.36601,0,0,0,0.9952061,1.287497,1.223123,0,0,0.5598218,10.12143,0,0.2922913,-0.2922913,13.16083,94.00576,0.173717,1.345435,0.7961649,0,11.11664
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.828022,2.828022,0,0,0,2.828022,8.359112,0,0,0,0.2363975,2.976865,2.828022,0,0,0.8845899,9.829144,0,2.740468,-2.740468,10.27213,73.37218,0.173717,3.110824,0.189118,0,10.06554
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.566242,3.566242,5,0,1.53,3.566242,0,0,0,0,0,0,0,1.433758,1.36207,3.929554,7.088675,1.36207,0,1.36207,11.5643,82.60197,0.1740889,3.922866,0,5,7.088675
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.567484,8.314538,0,0,0,11.5643,82.60197,0.1740889,0,0,0,8.314538
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.567484,8.314538,0,0,0,11.5643,82.60197,0.1740889,0,0,0,8.314538
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3168026,0.3168026,0,0,0,0.3168026,0,0,5.551115E-17,0,0,0.3334764,0.3168026,0,0,2.567484,8.314538,0,0.3334764,-0.3334764,11.21278,80.09115,0.1740889,0.3484829,0,0,8.314538
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.938014,7.981062,0,0,0,11.21278,80.09115,0.1740889,0,0,0,7.981062
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.9060854,0.9060854,0,0,0,0.9060854,0,0,1.110223E-16,0,0,0.9537741,0.9060854,0,0,2.938014,7.981062,0,0.9537741,-0.9537741,10.20742,72.90998,0.1740889,0.996694,0,0,7.981062
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.3173871,0.3173871,0,0,0,0.3173871,0,0,5.551115E-17,0,0,0.3340917,0.3173871,0,0,3.997763,7.027288,0,0.3340917,-0.3340917,9.855254,70.39453,0.1740889,0.3491258,0,0,7.027288
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.7284648,0.7284648,0,0,0,0.7284648,0,0,0,0,0,0.766805,0.7284648,0,0,4.368976,6.693196,0,0.766805,-0.766805,9.04697,64.62109,0.1740889,0.8013113,0,0,6.693196
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.8069213,0.8069213,0,0,0,0.8069213,0,0,1.110223E-16,0,0,0.8493908,0.8069213,0,0,5.220981,5.926391,0,0.8493908,-0.8493908,8.151634,58.22584,0.1740889,0.8876134,0,0,5.926391
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.6783443,0.6783443,0,0,0,0.6783443,0,0,0,0,0,0.7140467,0.6783443,0,0,6.164749,5.077,0,0.7140467,-0.7140467,7.398962,52.84963,0.1740889,0.7461787,0,0,5.077
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.958134,4.362954,0,0,0,7.398962,52.84963,0.1740889,0,0,0,4.362954
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.8431813,0.8431813,0,0,0,0.8431813,0,0,1.110223E-16,0,0,0.8875592,0.8431813,0,0,6.958134,4.362954,0,0.8875592,-0.8875592,6.463393,46.167,0.1740889,0.9274994,0,0,4.362954
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.691768,2.691768,0,0,0,2.691768,21.97098,0,0,0,0.5914078,2.83344,2.691768,0,0,7.944311,3.475394,0,2.242033,-2.242033,4.100083,29.28625,0.1740889,2.960945,0.4731262,0,4.066802
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,10.43546,1.233362,1.38222,0,1.38222,5.411373,38.65258,0.1736387,0,1.105776,0,2.615582
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.812999,1.812999,0,0,0,1.812999,147.9989,0,0,0,2.683217,1.90842,1.812999,0,0,9.053238,2.47736,0.7747976,0,0.7747976,6.14641,43.90284,0.1733874,1.994298,2.146574,0,5.160577
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,0,0,0,3.948247,0,0,0,0,8.27844,3.174678,3.948247,0,3.948247,9.892046,70.65733,0.172118,0,3.158598,0,7.122925
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,0,0,0,4.240934,0,0,0,0,4.330193,6.7281,4.240934,0,4.240934,13.91535,99.39516,0.170775,0,3.392747,0,10.96903
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.37287,0,0,3.462129,0,0,0,0,0.08925901,10.54494,0.08925901,0,0.08925901,14.00003,100,0.170747,0,2.769703,0,14.00707
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.883066,1.883066,0,0,0,1.883066,179.6909,1.401522,0,0,3.383697,1.982174,1.883066,0,0,0,10.62527,0,0,0,14.00003,100,0.170747,2.071372,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,4.551599,4.551599,1.352687,0,0.5342836,4.551599,73.98006,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.170747,5.006759,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170747,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170747,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.401408,1.401408,0,0,0,1.401408,62.61781,0,2.220446E-16,0,0.8775309,1.475166,1.401408,0,0,0,10.62527,0,0.5976354,-0.5976354,13.37006,95.50027,0.170747,1.541549,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.058838,1.058838,0,0,0,1.058838,21.39937,0,2.220446E-16,0,0.2265848,1.114567,1.058838,0,0,0.6640393,10.02764,0,0.8879821,-0.8879821,12.43405,88.81446,0.170747,1.164722,0.1812679,0,10.25422
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,4.668182,4.668182,5,0,1.53,4.668182,0,0,0,0,0,0,0,0.3318177,0.3152268,1.650686,9.139657,0.3152268,0,0.3152268,12.7331,90.95053,0.1708331,5.135001,0,5,9.139657
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.036223,4.036223,5,0,1.53,4.036223,0,0,0,0,0,0,0,0.9637764,0.9155875,1.335459,9.423361,0.9155875,0,0.9155875,13.6017,97.15482,0.1710826,4.439846,0,5,9.423361
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.274272,2.274272,0,0,0,2.274272,0,0,0,0,0,2.39397,2.274272,0,0,0.4198717,10.24739,0,2.39397,-2.39397,11.07824,79.1301,0.1710826,2.501699,0,0,10.24739
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2129405,0.2129405,0,0,0,0.2129405,0,0,2.775558E-17,0,0,0.2241479,0.2129405,0,0,3.079839,7.853419,0,0.2241479,-0.2241479,10.84196,77.44244,0.1710826,0.2342346,0,0,7.853419
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.9721456,0.9721456,0,0,0,0.9721456,0,0,1.110223E-16,0,0,1.023311,0.9721456,0,0,3.328892,7.629271,0,1.023311,-1.023311,9.763299,69.73771,0.1710826,1.06936,0,0,7.629271
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.465905,6.60596,0,0,0,9.763299,69.73771,0.1710826,0,0,0,6.60596
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.267144,1.267144,0,0,0,1.267144,0,0,2.220446E-16,0,0,1.333836,1.267144,0,0,4.465905,6.60596,0,1.333836,-1.333836,8.357313,59.69497,0.1710826,1.393858,0,0,6.60596
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.5268804,0.5268804,0,0,0,0.5268804,0,0,0,0,0,0.554611,0.5268804,0,0,5.947944,5.272124,0,0.554611,-0.554611,7.772701,55.51918,0.1710826,0.5795684,0,0,5.272124
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2560961,0.2560961,0,0,0,0.2560961,0,0,0,0,0,0.2695749,0.2560961,0,0,6.564178,4.717514,0,0.2695749,-0.2695749,7.488544,53.4895,0.1710826,0.2817057,0,0,4.717514
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2713843,0.2713843,0,0,0,0.2713843,0,0,5.551115E-17,0,0,0.2856677,0.2713843,0,0,6.863706,4.447938,0,0.2856677,-0.2856677,7.187424,51.33864,0.1710826,0.2985227,0,0,4.447938
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.181115,4.162271,0,0,0,7.187424,51.33864,0.1710826,0,0,0,4.162271
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.689162,0.689162,0,0,0,0.689162,0,0,1.110223E-16,0,0,0.7254337,0.689162,0,0,7.181115,4.162271,0,0.7254337,-0.7254337,6.42275,45.87669,0.1710826,0.7580782,0,0,4.162271
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,7.987152,3.436837,0.820172,0,0.820172,7.200833,51.43442,0.1708254,0,0.6561376,0,4.257009
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.689101,2.689101,0,0,0,2.689101,71.48056,0,0,0,1.922185,2.830633,2.689101,0,0,7.16698,4.174992,0,0.9084482,-0.9084482,6.243245,44.59452,0.1708254,2.958011,1.537748,0,6.097177
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.547302,1.547302,0,0,0,1.547302,187.3541,0,0,0,2.898934,1.628739,1.547302,0,0,8.176367,3.266544,1.270195,0,1.270195,7.448258,53.20174,0.1704287,1.702032,2.319147,0,6.165478
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.6607125,0.6607125,0,0,0,0.6607125,468.7404,0,0,0,3.097027,0.6954868,0.6607125,0,0,6.906172,4.409719,2.40154,0,2.40154,9.726559,69.47528,0.1696836,0.7267838,2.477621,0,7.506746
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,0,0,0,3.699055,0,0,0,0,4.504632,6.571105,3.699055,0,3.699055,13.23579,94.54117,0.1685487,0,2.959244,0,10.27016
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.74977,1.74977,0,0,0,1.74977,188.48,0.6505257,0,0,3.297966,1.841863,1.74977,0,0,0.805577,9.900255,0.805577,0,0.805577,14.00003,100,0.1683035,1.924747,2.638372,0,13.19822
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1683035,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.009408,2.009408,0,0,0,2.009408,188.945,1.68151,0,0,3.796676,2.115166,2.009408,0,0,0,10.62527,0,0,0,14.00003,100,0.1683035,2.210349,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1683035,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.851572,2.851572,0,0,0,2.851572,83.84569,4.440892E-16,0,0,2.39092,3.001655,2.851572,0,0,0,10.62527,0,0.6107346,-0.6107346,13.35626,95.40165,0.1683035,3.136729,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,4.615724,4.615724,4.24123,0,1.322856,4.615724,23.24225,0,0,0,1.072798,0.394204,0.3744937,0,0,0.6785941,10.01454,0.6785941,0,0.6785941,14.00003,100,0.1684502,5.077296,0.8582384,5,11.08734
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.170167,2.170167,0,0,0,2.170167,6.304989,0,4.440892E-16,0,0.1368288,2.284386,2.170167,0,0,0,10.62527,0,2.147557,-2.147557,11.7363,83.83057,0.1684502,2.387184,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.5693434,0.5693434,0,0,0,0.5693434,0,0,1.110223E-16,0,0,0.5993089,0.5693434,0,0,2.386175,8.477716,0,0.5993089,-0.5993089,11.10458,79.31824,0.1684502,0.6262778,0,0,8.477716
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.076233,2.076233,0,0,0,2.076233,0,0,0,0,0,2.185508,2.076233,0,0,3.052074,7.878408,0,2.185508,-2.185508,8.800848,62.86308,0.1684502,2.283856,0,0,7.878408
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.057109,2.057109,0,0,0,2.057109,0,0,4.440892E-16,0,0,2.165378,2.057109,0,0,5.480416,5.692899,0,2.165378,-2.165378,6.51834,46.55948,0.1684502,2.26282,0,0,5.692899
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.7065927,0.7065927,0,0,0,0.7065927,0,0,1.110223E-16,0,0,0.7437818,0.7065927,0,0,7.886392,3.527522,0,0.7437818,-0.7437818,5.734325,40.95938,0.1684502,0.777252,0,0,3.527522
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.712816,2.78374,0,0,0,5.734325,40.95938,0.1684502,0,0,0,2.78374
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.3717113,0.3717113,0,0,0,0.3717113,0,0,0,0,0,0.391275,0.3717113,0,0,8.712816,2.78374,0,0.391275,-0.391275,5.321885,38.01339,0.1684502,0.4088824,0,0,2.78374
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.5399357,0.5399357,0,0,0,0.5399357,0,0,0,0,0,0.5683534,0.5399357,0,0,9.147566,2.392465,0,0.5683534,-0.5683534,4.722788,33.73413,0.1684502,0.5939293,0,0,2.392465
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.77907,1.824111,0,0,0,4.722788,33.73413,0.1684502,0,0,0,1.824111
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.77907,1.824111,0,0,0,4.722788,33.73413,0.1684502,0,0,0,1.824111
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.5593281,0.5593281,0,0,0,0.5593281,0,0,0,0,0,0.5887665,0.5593281,0,0,9.77907,1.824111,0,0.5887665,-0.5887665,4.102173,29.30118,0.1684502,0.6152609,0,0,1.824111
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.43325,1.235345,0,0,0,4.102173,29.30118,0.1684502,0,0,0,1.235345
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.6750134,0.6750134,0,0,0,0.6750134,0,0,0,0,0,0.7105404,0.6750134,0,0,10.43325,1.235345,0,0.7105404,-0.7105404,3.353198,23.95137,0.1684502,0.7425147,0,0,1.235345
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.2976625,0.2976625,0,0,0,0.2976625,247.8004,0,0,0,0.7376091,0.313329,0.2976625,0,0,11.22274,0.5248046,0.4242801,0,0.4242801,3.755706,26.82642,0.1683214,0.3274288,0.5900873,0,1.262414
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.36617,3.36617,5,0,1.53,3.36617,46.32302,0,0,0,1.559312,0,0,1.63383,1.552139,10.79846,0.9066567,3.11145,0,3.11145,6.707487,47.91052,0.1690762,3.702787,1.247449,5,2.465968
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.216624,2.216624,5,0,1.53,2.216624,106.3192,0,0,0,2.356696,0,0,2.783376,2.644207,7.687014,3.706962,5.000903,0,5.000903,11.45176,81.79812,0.1695947,2.438286,1.885357,5,6.063658
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.457979,1.457979,0,0,0,1.457979,241.5434,0,0,0,3.521653,1.534715,1.457979,0,0,2.68611,8.207775,1.986938,0,1.986938,13.33673,95.2622,0.1689984,1.603777,2.817322,0,11.72943
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.011496,2.011496,0,0,0,2.011496,229.8957,1.807807,0,0,4.624343,2.117364,2.011496,0,0,0.6991724,9.996019,0.6991724,0,0.6991724,14.00003,100,0.1687895,2.212645,3.699475,0,14.62036
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1687895,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.098385,3.098385,1.25,0,0.50625,3.098385,130.1222,2.08602,0,0,4.031687,1.945668,1.848384,0,0,0,10.62527,0,0,0,14.00003,100,0.1687895,3.408223,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1687895,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.359241,2.359241,0,0,0,2.359241,120.2523,0.3536302,0,0,2.837042,2.483412,2.359241,0,0,0,10.62527,0,0,0,14.00003,100,0.1687895,2.595165,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.190857,2.190857,0,0,0,2.190857,80.34819,0,0,0,1.760314,2.306165,2.190857,0,0,0,10.62527,0,0.5458513,-0.5458513,13.42465,95.89017,0.1687895,2.409943,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,3.754672,3.754672,3.204116,0,1.039724,3.754672,31.58824,0,0,0,1.186035,0.5795333,0.5505567,0,0,0.6065015,10.07942,0.6065015,0,0.6065015,14.00003,100,0.1689173,4.130139,0.9488279,5,11.26546
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.6293971,0.6293971,0,0,0,0.6293971,43.98683,0,1.110223E-16,0,0.2768518,0.6625233,0.6293971,0,0,0,10.62527,0,0.3856714,-0.3856714,13.59349,97.0962,0.1689173,0.6923368,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,7.139973,7.139973,5,0,1.53,7.139973,0,0,8.881784E-16,0,0,2.252603,2.139973,0,0,0.4285238,10.2396,0,2.252603,-2.252603,11.21904,80.13586,0.1689173,7.85397,0,5,10.2396
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,5.345611,5.345611,5,0,1.53,5.345611,0,0,0,0,0,0.3638012,0.3456112,0,0,2.931416,7.987,0,0.3638012,-0.3638012,10.83556,77.39672,0.1689173,5.880172,0,5,7.987
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.655877,3.655877,5,0,1.53,3.655877,0,0,0,0,0,0,0,1.344123,1.276917,3.33564,7.623199,1.276917,0,1.276917,12.04695,86.04948,0.1692556,4.021465,0,5,7.623199
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.5319038,0.5319038,0,0,0,0.5319038,0,0,0,0,0,0.5598987,0.5319038,0,0,2.058723,8.772424,0,0.5598987,-0.5598987,11.45677,81.83389,0.1692556,0.5850942,0,0,8.772424
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.12904,1.12904,0,0,0,1.12904,0,0,2.220446E-16,0,0,1.188463,1.12904,0,0,2.680833,8.212524,0,1.188463,-1.188463,10.20402,72.88569,0.1692556,1.241943,0,0,8.212524
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.4037385,0.4037385,0,0,0,0.4037385,0,0,0,0,0,0.4249879,0.4037385,0,0,4.001347,7.024062,0,0.4249879,-0.4249879,9.756041,69.68586,0.1692556,0.4441124,0,0,7.024062
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.473556,6.599074,0,0,0,9.756041,69.68586,0.1692556,0,0,0,6.599074
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.473556,6.599074,0,0,0,9.756041,69.68586,0.1692556,0,0,0,6.599074
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.4408245,0.4408245,0,0,0,0.4408245,0,0,5.551115E-17,0,0,0.4640258,0.4408245,0,0,4.473556,6.599074,0,0.4640258,-0.4640258,9.266914,66.19211,0.1692556,0.484907,0,0,6.599074
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1561897,0.1561897,0,0,0,0.1561897,0,0,2.775558E-17,0,0,0.1644102,0.1561897,0,0,4.98914,6.135048,0,0.1644102,-0.1644102,9.093611,64.95423,0.1692556,0.1718087,0,0,6.135048
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.5998971,0.5998971,0,0,0,0.5998971,0,0,1.110223E-16,0,0,0.6314707,0.5998971,0,0,5.171818,5.970638,0,0.6314707,-0.6314707,8.427982,60.19975,0.1692556,0.6598868,0,0,5.970638
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3206119,0.3206119,0,0,0,0.3206119,0,0,0,0,0,0.3374862,0.3206119,0,0,5.873452,5.339167,0,0.3374862,-0.3374862,8.07224,57.65874,0.1692556,0.3526731,0,0,5.339167
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.481685,1.481685,0,0,0,1.481685,30.9972,0,0,0,0.4592808,1.559668,1.481685,0,0,6.248437,5.001681,0,1.100387,-1.100387,6.91233,49.37369,0.1692556,1.629853,0.3674246,0,5.460962
