Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,7.471089,3.901294,1.492481,0,1.492481,8.328221,59.48718,0.1688118,0,1.193985,0,5.393775
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,5.978609,5.244526,1.725708,0,1.725708,9.965372,71.18108,0.1683014,0,1.380566,0,6.970234
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02957227,0.02957227,0,0,0,0.02957227,8473.06,0,0,0,2.505676,0.0311287,0.02957227,0,0,4.252901,6.797663,2.474547,0,2.474547,12.31293,87.94935,0.167575,0.0325295,2.004541,0,9.303339
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.3750938,0.3750938,0,0,0,0.3750938,548.5701,0,0,0,2.057652,0.3948356,0.3750938,0,0,1.778354,9.024755,1.662817,0,1.662817,13.89042,99.21709,0.1670904,0.4126032,1.646122,0,11.08241
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,4.700014,4.700014,1.370014,0,0.5390137,4.700014,85.01766,0.3750418,0,0,3.995842,3.505263,3.33,0,0,0.1155368,10.52129,0.1155368,0,0.1155368,14.00003,100,0.1670568,5.170015,3.196673,5,14.51713
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1670568,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.516498,1.516498,0,0,0,1.516498,286.1227,2.742731,0,0,4.339045,1.596313,1.516498,0,0,0,10.62527,0,0,0,14.00003,100,0.1670568,1.668148,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1670568,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,3.64497,3.64497,2.066677,0,0.7292029,3.64497,45.57955,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.1670568,4.009467,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.577498,1.577498,0,0,0,1.577498,46.73089,0,0,0,0.7371787,1.660524,1.577498,0,0,0,10.62527,0,0.9233453,-0.9233453,13.02674,93.04794,0.1670568,1.735248,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.025939,9.701929,0.2132304,0,0.2132304,13.22902,94.49284,0.1669949,0,0.1705843,0,9.915159
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.454602,4.454602,5,0,1.53,4.454602,0,0,0,0,0,0,0,0.5453981,0.5181282,0.8127089,9.893836,0.5181282,0,0.5181282,13.72056,98.00384,0.167132,4.900062,0,5,9.893836
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.172975,3.172975,3.483059,0,1.115875,3.172975,0,0,0,0,0,0,0,0.3100849,0.2945806,0.2945806,10.36015,0.2945806,0,0.2945806,14.00003,100,0.1672098,3.490272,0,5,10.36015
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,4.935137,4.935137,4.935137,0,1.512293,4.935137,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1672098,5.428651,0,5,10.62527
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1672098,0,0,0,10.62527
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.6970656,0.6970656,0,0,0,0.6970656,0,0,1.110223E-16,0,0,0.7337533,0.6970656,0,0,0,10.62527,0,0.7337533,-0.7337533,13.22658,94.47541,0.1672098,0.7667722,0,0,10.62527
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.06843501,0.06843501,0,0,0,0.06843501,0,0,1.387779E-17,0,0,0.07203685,0.06843501,0,0,0.8152815,9.891521,0,0.07203685,-0.07203685,13.15065,93.93303,0.1672098,0.07527851,0,0,9.891521
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8953224,9.819484,0,0,0,13.15065,93.93303,0.1672098,0,0,0,9.819484
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8953224,9.819484,0,0,0,13.15065,93.93303,0.1672098,0,0,0,9.819484
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3356701,0.3356701,0,0,0,0.3356701,0,0,0,0,0,0.3533369,0.3356701,0,0,0.8953224,9.819484,0,0.3533369,-0.3533369,12.7782,91.27268,0.1672098,0.3692371,0,0,9.819484
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.227197,1.227197,0,0,0,1.227197,0,0,0,0,0,1.291786,1.227197,0,0,1.287919,9.466147,0,1.291786,-1.291786,11.41654,81.54654,0.1672098,1.349917,0,0,9.466147
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3125998,0.3125998,0,0,0,0.3125998,0,0,0,0,0,0.3290524,0.3125998,0,0,2.723237,8.174361,0,0.3290524,-0.3290524,11.06969,79.06903,0.1672098,0.3438598,0,0,8.174361
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.6601955,0.6601955,0,0,0,0.6601955,0,0,1.110223E-16,0,0,0.6949427,0.6601955,0,0,3.088851,7.845308,0,0.6949427,-0.6949427,10.33715,73.83665,0.1672098,0.7262151,0,0,7.845308
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.054179,2.054179,0,0,0,2.054179,35.34499,0,0,0,0.7260494,2.162294,2.054179,0,0,3.861009,7.150366,0,1.436244,-1.436244,8.823218,63.02286,0.1672098,2.259597,0.5808395,0,7.876415
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.272904,2.272904,0,0,0,2.272904,91.95275,0,0,0,2.089998,2.39253,2.272904,0,0,5.456837,5.714121,0,0.3025327,-0.3025327,8.504321,60.74503,0.1672098,2.500194,1.671998,0,7.804119
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.726595,2.726595,0,0,0,2.726595,114.0668,0,0,0,3.11014,2.8701,2.726595,0,0,5.792984,5.411589,0.24004,0,0.24004,8.732042,62.37161,0.1671401,2.999255,2.488112,0,8.521729
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.225794,2.225794,0,0,0,2.225794,183.5213,0,0,0,4.084806,2.342941,2.225794,0,0,5.552944,5.627625,1.741866,0,1.741866,10.38452,74.175,0.1666365,2.448373,3.267845,0,9.712431
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.312478,3.312478,2.489293,0,0.844577,3.312478,141.2112,0,0,0,4.677589,0.8665103,0.8231848,0,0,3.811079,7.195303,3.811079,0,3.811079,14.00003,100,0.1661912,3.643726,3.742071,5,11.87289
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.5589469,0.5589469,0,0,0,0.5589469,942.0907,4.677422,0,0,5.265787,0.5883651,0.5589469,0,0,0,10.62527,0,0,0,14.00003,100,0.1661912,0.6148416,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1661912,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1661912,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.4612086,0.4612086,0,0,0,0.4612086,740.1006,2.927925,0,0,3.413407,0.4854827,0.4612086,0,0,0,10.62527,0,0,0,14.00003,100,0.1661912,0.5073294,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.775833,1.775833,0,0,0,1.775833,160.2177,0.9759009,0,0,2.845199,1.869298,1.775833,0,0,0,10.62527,0,0,0,14.00003,100,0.1661912,1.953416,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.109176,3.109176,1.723851,0,0.6356114,3.109176,46.90106,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.1661912,3.420094,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.221086,3.221086,2.891295,0,0.9543234,3.221086,10.77738,0,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.1661912,3.543195,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.772814,1.772814,0,0,0,1.772814,0,0,2.220446E-16,0,0,1.86612,1.772814,0,0,0,10.62527,0,1.86612,-1.86612,12.03296,85.94958,0.1661912,1.950095,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,6.51951,6.51951,5,0,1.53,6.51951,0,0,0,0,0,1.599484,1.51951,0,0,2.073466,8.759154,0,1.599484,-1.599484,10.34696,73.90672,0.1661912,7.171461,0,5,8.759154
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.872302,1.872302,5,0,1.53,1.872302,0,4.440892E-16,0,0,0,0,0,3.127698,2.971313,3.850671,7.159671,2.971313,0,2.971313,13.1658,94.04121,0.166969,2.059532,0,5,7.159671
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1496606,0.1496606,0,0,0,0.1496606,0,0,2.775558E-17,0,0,0.1575374,0.1496606,0,0,0.8793578,9.833852,0,0.1575374,-0.1575374,12.99974,92.85508,0.166969,0.1646266,0,0,9.833852
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.5392979,0.5392979,0,0,0,0.5392979,0,0,1.110223E-16,0,0,0.567682,0.5392979,0,0,1.054399,9.676314,0,0.567682,-0.567682,12.40135,88.58088,0.166969,0.5932277,0,0,9.676314
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.799046,0.799046,0,0,0,0.799046,0,0,1.110223E-16,0,0,0.8411011,0.799046,0,0,1.685157,9.108633,0,0.8411011,-0.8411011,11.51475,82.24805,0.166969,0.8789507,0,0,9.108633
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.03734,1.03734,0,0,0,1.03734,0,0,0,0,0,1.091937,1.03734,0,0,2.619714,8.267531,0,1.091937,-1.091937,10.36375,74.02662,0.166969,1.141074,0,0,8.267531
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.5221299,0.5221299,0,0,0,0.5221299,0,0,0,0,0,0.5496104,0.5221299,0,0,3.832977,7.175595,0,0.5496104,-0.5496104,9.784407,69.88848,0.166969,0.5743429,0,0,7.175595
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443655,6.625985,0,0,0,9.784407,69.88848,0.166969,0,0,0,6.625985
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.7157809,0.7157809,0,0,0,0.7157809,0,0,0,0,0,0.7534536,0.7157809,0,0,4.443655,6.625985,0,0.7534536,-0.7534536,8.990197,64.21556,0.166969,0.787359,0,0,6.625985
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.958161,0.958161,0,0,0,0.958161,0,0,1.110223E-16,0,0,1.008591,0.958161,0,0,5.280826,5.872531,0,1.008591,-1.008591,7.927049,56.62167,0.166969,1.053977,0,0,5.872531
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.401482,4.863941,0,0,0,7.927049,56.62167,0.166969,0,0,0,4.863941
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,6.401482,4.863941,0.714718,0,0.714718,8.60509,61.46481,0.1667652,0,0.5717744,0,5.578659
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,5.686764,5.507187,1.047965,0,1.047965,9.599277,68.56613,0.1664673,0,0.8383723,0,6.555152
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,4.289373,4.289373,5,0,1.53,4.289373,63.90542,-1.110223E-16,0,0,2.741142,0,0,0.7106266,0.6750953,4.638798,6.450356,3.416237,0,3.416237,12.84021,91.71557,0.1672075,4.718311,2.192914,5,9.191498
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,1.808339,0,0,3.0309,0,0,0,0,1.222561,9.524969,1.222561,0,1.222561,14.00003,100,0.1668618,0,2.42472,0,12.55587
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.248192,1.248192,0,0,0,1.248192,271.1366,2.070419,0,0,3.384306,1.313886,1.248192,0,0,0,10.62527,0,0,0,14.00003,100,0.1668618,1.373011,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.580696,2.580696,0,0,0,2.580696,114.9881,0.2509702,0,0,2.967493,2.716522,2.580696,0,0,0,10.62527,0,0,0,14.00003,100,0.1668618,2.838766,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.369085,1.369085,0,0,0,1.369085,284.0986,2.44841,0,0,3.889552,1.441142,1.369085,0,0,0,10.62527,0,0,0,14.00003,100,0.1668618,1.505993,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.858185,1.858185,0,0,0,1.858185,198.5903,1.734191,0,0,3.690175,1.955984,1.858185,0,0,0,10.62527,0,0,0,14.00003,100,0.1668618,2.044003,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1668618,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.565933,1.565933,0,0,0,1.565933,140.1089,0.5456604,0,0,2.19401,1.64835,1.565933,0,0,0,10.62527,0,0,0,14.00003,100,0.1668618,1.722526,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,4.725622,4.725622,3.221651,0,1.044511,4.725622,33.50093,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.1668618,5.198184,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.8002155,0.8002155,0,0,0,0.8002155,51.80647,0,0,0,0.4145634,0.8423322,0.8002155,0,0,0,10.62527,0,0.4277688,-0.4277688,13.54912,96.77924,0.1668618,0.8802371,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.062649,5.062649,5,0,1.53,5.062649,0,0,0,0,0,0.0659465,0.06264917,0,0,0.4752986,10.1975,0,0.0659465,-0.0659465,13.47961,96.28271,0.1668618,5.568914,0,5,10.1975
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2415998,0.2415998,0,0,0,0.2415998,0,0,5.551115E-17,0,0,0.2543156,0.2415998,0,0,0.5485725,10.13156,0,0.2543156,-0.2543156,13.21153,94.36791,0.1668618,0.2657598,0,0,10.13156
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.015119,3.015119,0,0,0,3.015119,0,0,4.440892E-16,0,0,3.17381,3.015119,0,0,0.8311454,9.877243,0,3.17381,-3.17381,9.866045,70.47161,0.1668618,3.316631,0,0,9.877243
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.890075,0.890075,0,0,0,0.890075,0,0,1.110223E-16,0,0,0.9369211,0.890075,0,0,4.357601,6.703434,0,0.9369211,-0.9369211,8.878444,63.41733,0.1668618,0.9790825,0,0,6.703434
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.398624,5.766512,0,0,0,8.878444,63.41733,0.1668618,0,0,0,5.766512
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.5132949,0.5132949,0,0,0,0.5132949,0,0,0,0,0,0.5403104,0.5132949,0,0,5.398624,5.766512,0,0.5403104,-0.5403104,8.308907,59.34921,0.1668618,0.5646244,0,0,5.766512
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2235152,0.2235152,0,0,0,0.2235152,0,0,2.775558E-17,0,0,0.2352792,0.2235152,0,0,5.998969,5.226202,0,0.2352792,-0.2352792,8.060901,57.57774,0.1668618,0.2458667,0,0,5.226202
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.7078749,0.7078749,0,0,0,0.7078749,0,0,1.110223E-16,0,0,0.7451315,0.7078749,0,0,6.26039,4.990923,0,0.7451315,-0.7451315,7.275463,51.96749,0.1668618,0.7786624,0,0,4.990923
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.09139588,0.09139588,0,0,0,0.09139588,0,0,1.387779E-17,0,0,0.09620619,0.09139588,0,0,7.088314,4.245791,0,0.09620619,-0.09620619,7.174053,51.24313,0.1668618,0.1005355,0,0,4.245791
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.7467437,0.7467437,0,0,0,0.7467437,0,0,1.110223E-16,0,0,0.786046,0.7467437,0,0,7.19521,4.149585,0,0.786046,-0.786046,6.345487,45.32482,0.1668618,0.821418,0,0,4.149585
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.039942,1.039942,0,0,0,1.039942,0,0,0,0,0,1.094676,1.039942,0,0,8.068594,3.363539,0,1.094676,-1.094676,5.191597,37.08276,0.1668618,1.143937,0,0,3.363539
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2120925,0.2120925,0,0,0,0.2120925,0,0,0,0,0,0.2232553,0.2120925,0,0,9.284902,2.268863,0,0.2232553,-0.2232553,4.956265,35.40182,0.1668618,0.2333018,0,0,2.268863
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1576569,0.1576569,0,0,0,0.1576569,284.7885,0,0,0,0.4489886,0.1659546,0.1576569,0,0,9.532963,2.045608,0.283034,0,0.283034,5.224775,37.31975,0.166782,0.1734225,0.3591909,0,2.494596
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.165026,3.165026,5,0,1.53,3.165026,22.36173,0,0,0,0.7077547,0,0,1.834974,1.743225,9.249928,2.300338,2.45098,0,2.45098,7.549979,53.92831,0.1673742,3.481529,0.5662038,5,3.008093
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,3.505263,0,1.121937,0,0,0,0,0,1.327939,0,0,3.505263,3.33,6.798949,4.50622,4.657939,0,4.657939,11.96889,85.49188,0.1672146,0,1.062351,5,5.834159
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0.3650693,0,0,2.506079,0,0,0,0,2.14101,8.698365,2.14101,0,2.14101,14.00003,100,0.1666187,0,2.004863,0,11.20444
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.649901,1.649901,0,0,0,1.649901,115.5682,0.1700231,0,0,1.906761,1.736738,1.649901,0,0,0,10.62527,0,0,0,14.00003,100,0.1666187,1.814891,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.843823,1.843823,0,0,0,1.843823,112.6697,0.1365635,0,0,2.07743,1.940867,1.843823,0,0,0,10.62527,0,0,0,14.00003,100,0.1666187,2.028206,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,3.710251,3.710251,1.814074,0,0.6602422,3.710251,53.79624,2.220446E-16,0,0,1.995975,1.995975,1.896177,0,0,0,10.62527,0,0,0,14.00003,100,0.1666187,4.081276,1.59678,5,12.62125
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1666187,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.237809,2.237809,0,0,0,2.237809,93.68843,0,0,0,2.096568,2.355589,2.237809,0,0,0,10.62527,0,0.2590204,-0.2590204,13.727,98.04978,0.1666187,2.46159,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.386951,2.386951,0,0,0,2.386951,42.0825,0,0,0,1.004489,2.51258,2.386951,0,0,0.2878005,10.36625,0,1.508092,-1.508092,12.13733,86.69503,0.1666187,2.625646,0.803591,0,11.37074
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.157515,3.157515,4.451303,0,1.380206,3.157515,19.05217,0,0,0,0.6015753,0,0,1.293788,1.229099,1.963458,8.858162,1.830674,0,1.830674,13.87406,99.10022,0.1670515,3.473267,0.4812602,5,9.459738
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,4.705376,4.705376,4.587788,0,1.417466,4.705376,5.452506,0,0,0,0.2565609,0.1237773,0.1175885,0,0,0.1327836,10.50577,0.1327836,0,0.1327836,14.00003,100,0.1670781,5.175914,0.2052487,5,10.76233
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1670781,0,0,0,10.62527
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.809525,1.809525,0,0,0,1.809525,0,0,2.220446E-16,0,0,1.904763,1.809525,0,0,0,10.62527,0,1.904763,-1.904763,11.99223,85.65862,0.1670781,1.990477,0,0,10.62527
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.531934,2.531934,0,0,0,2.531934,0,0,4.440892E-16,0,0,2.665194,2.531934,0,0,2.116403,8.720511,0,2.665194,-2.665194,9.182871,65.5918,0.1670781,2.785128,0,0,8.720511
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.7872527,0.7872527,0,0,0,0.7872527,0,0,0,0,0,0.8286871,0.7872527,0,0,5.07773,6.055317,0,0.8286871,-0.8286871,8.309358,59.35244,0.1670781,0.8659779,0,0,6.055317
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.4948969,0.4948969,0,0,0,0.4948969,0,0,5.551115E-17,0,0,0.5209441,0.4948969,0,0,5.998493,5.22663,0,0.5209441,-0.5209441,7.760234,55.43013,0.1670781,0.5443865,0,0,5.22663
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.07903671,0.07903671,0,0,0,0.07903671,0,0,0,0,0,0.08319654,0.07903671,0,0,6.57732,4.705686,0,0.08319654,-0.08319654,7.672537,54.80373,0.1670781,0.08694038,0,0,4.705686
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.669761,4.622489,0,0,0,7.672537,54.80373,0.1670781,0,0,0,4.622489
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.669761,4.622489,0,0,0,7.672537,54.80373,0.1670781,0,0,0,4.622489
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.130699,1.130699,0,0,0,1.130699,0,0,0,0,0,1.19021,1.130699,0,0,6.669761,4.622489,0,1.19021,-1.19021,6.417946,45.84238,0.1670781,1.243769,0,0,4.622489
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.3610657,0.3610657,0,0,0,0.3610657,0,0,5.551115E-17,0,0,0.3800692,0.3610657,0,0,7.992216,3.43228,0,0.3800692,-0.3800692,6.017318,42.98076,0.1670781,0.3971723,0,0,3.43228
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.414515,3.052211,0,0,0,6.017318,42.98076,0.1670781,0,0,0,3.052211
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.414515,3.052211,0,0,0,6.017318,42.98076,0.1670781,0,0,0,3.052211
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.324269,2.324269,0,0,0,2.324269,13.22219,0,4.440892E-16,0,0.3073192,2.446599,2.324269,0,0,8.414515,3.052211,0,2.13928,-2.13928,3.762319,26.87366,0.1670781,2.556696,0.2458554,0,3.35953
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.6909016,0.6909016,0,0,0,0.6909016,103.0916,0,0,0,0.7122612,0.7272648,0.6909016,0,0,10.79149,0.9129311,0,0.01500359,-0.01500359,3.746504,26.76069,0.1670781,0.7599917,0.569809,0,1.625192
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.7640354,0.7640354,0,0,0,0.7640354,297.0533,0,0,0,2.269593,0.8042478,0.7640354,0,0,10.80816,0.8979275,1.465345,0,1.465345,5.136652,36.6903,0.166673,0.840439,1.815674,0,3.16752
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.882296,1.882296,0,0,0,1.882296,146.1518,0,0,0,2.75101,1.981365,1.882296,0,0,9.342818,2.216738,0.7696453,0,0.7696453,5.866802,41.90564,0.1664609,2.070526,2.200808,0,4.967748
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.7898525,0.7898525,0,0,0,0.7898525,472.8073,0,0,0,3.73448,0.8314237,0.7898525,0,0,8.573173,2.909419,2.903057,0,2.903057,8.620883,61.57761,0.165666,0.8688378,2.987584,0,6.643899
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.218132,1.218132,0,0,0,1.218132,323.2613,0,0,0,3.937751,1.282245,1.218132,0,0,5.670116,5.52217,2.655507,0,2.655507,11.14012,79.57211,0.1649455,1.339946,3.150201,0,9.459921
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,1.102435,0,0,4.117045,0,0,0,0,3.01461,7.912126,3.01461,0,3.01461,14.00003,100,0.1641351,0,3.293636,0,12.02917
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.945304,1.945304,0,0,0,1.945304,204.0361,1.921434,0,0,3.969123,2.047689,1.945304,0,0,0,10.62527,0,0,0,14.00003,100,0.1641351,2.139835,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.3794761,0.3794761,0,0,0,0.3794761,811.2477,2.679043,0,0,3.078491,0.3994485,0.3794761,0,0,0,10.62527,0,0,0,14.00003,100,0.1641351,0.4174237,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,3.636621,3.636621,1.613697,0,0.6055392,3.636621,58.55419,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.1641351,4.000283,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.838793,1.838793,0,0,0,1.838793,68.8121,0,2.220446E-16,0,1.265312,1.935571,1.838793,0,0,0,10.62527,0,0.6702594,-0.6702594,13.29351,94.95347,0.1641351,2.022672,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.84966,2.84966,0,0,0,2.84966,9.222842,0,4.440892E-16,0,0.2628196,2.999642,2.84966,0,0,0.7447327,9.955015,0,2.736823,-2.736823,10.40865,74.34734,0.1641351,3.134626,0.2102557,0,10.21783
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,5.632684,5.632684,5,0,1.53,5.632684,0,0,0,0,0,0.6659834,0.6326842,0,0,3.785647,7.218192,0,0.6659834,-0.6659834,9.70664,69.33301,0.1641351,6.195952,0,5,7.218192
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.525628,6.552209,3.33,0,3.33,12.86576,91.89807,0.1643581,0,0,5,6.552209
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,4.764574,4.764574,5,0,1.53,4.764574,0,0,0,0,0,0,0,0.235426,0.2236547,1.195628,9.549209,0.2236547,0,0.2236547,13.07793,93.41362,0.1644142,5.241032,0,5,9.549209
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2694232,0.2694232,0,0,0,0.2694232,0,0,0,0,0,0.2836034,0.2694232,0,0,0.9719735,9.750498,0,0.2836034,-0.2836034,12.77899,91.27831,0.1644142,0.2963655,0,0,9.750498
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.6348242,0.6348242,0,0,0,0.6348242,0,0,1.110223E-16,0,0,0.668236,0.6348242,0,0,1.287088,9.466895,0,0.668236,-0.668236,12.07461,86.24702,0.1644142,0.6983067,0,0,9.466895
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.3767329,0.3767329,0,0,0,0.3767329,0,0,5.551115E-17,0,0,0.396561,0.3767329,0,0,2.029573,8.798658,0,0.396561,-0.396561,11.65659,83.26122,0.1644142,0.4144062,0,0,8.798658
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.5154509,0.5154509,0,0,0,0.5154509,0,0,0,0,0,0.5425799,0.5154509,0,0,2.470196,8.402098,0,0.5425799,-0.5425799,11.08466,79.17602,0.1644142,0.566996,0,0,8.402098
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.3869958,0.3869958,0,0,0,0.3869958,0,0,0,0,0,0.407364,0.3869958,0,0,3.073063,7.859518,0,0.407364,-0.407364,10.65527,76.10889,0.1644142,0.4256954,0,0,7.859518
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.226676,1.226676,0,0,0,1.226676,0,0,2.220446E-16,0,0,1.291238,1.226676,0,0,3.525689,7.452154,0,1.291238,-1.291238,9.294181,66.38687,0.1644142,1.349344,0,0,7.452154
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.960398,6.160916,0,0,0,9.294181,66.38687,0.1644142,0,0,0,6.160916
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.5049111,0.5049111,0,0,0,0.5049111,0,0,0,0,0,0.5314854,0.5049111,0,0,4.960398,6.160916,0,0.5314854,-0.5314854,8.733946,62.3852,0.1644142,0.5554022,0,0,6.160916
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3053401,0.3053401,0,0,0,0.3053401,0,0,5.551115E-17,0,0,0.3214107,0.3053401,0,0,5.550938,5.62943,0,0.3214107,-0.3214107,8.395149,59.96523,0.1644142,0.3358741,0,0,5.62943
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2569885,0.2569885,0,0,0,0.2569885,133.0485,0,0,0,0.3419193,0.2705142,0.2569885,0,0,5.908061,5.30802,0.07140508,0,0.07140508,8.462891,60.4491,0.1643952,0.2826874,0.2735355,0,5.649939
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,3.709707,3.709707,5,0,1.53,3.709707,21.0193,0,0,0,0.7797542,0,0,1.290293,1.225779,5.836656,5.372284,2.005533,0,2.005533,10.36551,74.03918,0.1648577,4.080677,0.6238034,5,6.152039
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.016889,3.016889,4.770041,0,1.467221,3.016889,65.81944,0,0,0,1.985699,0,0,1.753152,1.665495,3.831123,7.177264,3.651194,0,3.651194,13.82933,98.78075,0.1656055,3.318578,1.58856,5,9.162963
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.321789,1.321789,0,0,0,1.321789,191.7248,0.9629116,0,0,2.534198,1.391357,1.321789,0,0,0.1799288,10.46334,0.1799288,0,0.1799288,14.00003,100,0.1655577,1.453968,2.027358,0,12.99754
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.410429,0,0,1.410429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1655577,0,1.128343,0,12.0357
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.7238832,0.7238832,0,0,0,0.7238832,316.7478,1.530901,0,0,2.292884,0.7619823,0.7238832,0,0,0,10.62527,0,0,0,14.00003,100,0.1655577,0.7962714,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.353703,3.353703,1.707807,0,0.6312312,3.353703,51.65999,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.1655577,3.689074,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1655577,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.989637,1.989637,0,0,0,1.989637,36.03478,0,2.220446E-16,0,0.7169616,2.094355,1.989637,0,0,0,10.62527,0,1.377394,-1.377394,12.54813,89.6293,0.1655577,2.188601,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.530437,9.247881,0.5497258,0,0.5497258,13.06964,93.35441,0.1654118,0,0.4397806,0,9.797606
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.116163,2.116163,0,0,0,2.116163,8.042804,0,0,0,0.1701989,2.22754,2.116163,0,0,0.9807117,9.742634,0,2.057342,-2.057342,10.90101,77.86423,0.1654118,2.32778,0.1361591,0,9.912832
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,3.266647,7.685292,0.1370576,0,0.1370576,11.03104,78.79298,0.1653754,0,0.1096461,0,7.82235
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,3.878873,3.878873,5,0,1.53,3.878873,0,0,0,0,0,0,0,1.121127,1.06507,3.129589,7.808644,1.06507,0,1.06507,12.04145,86.01021,0.1656378,4.266761,0,5,7.808644
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.056933,1.056933,0,0,0,1.056933,0,0,2.220446E-16,0,0,1.112561,1.056933,0,0,2.064519,8.767207,0,1.112561,-1.112561,10.86871,77.6335,0.1656378,1.162626,0,0,8.767207
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.053113,1.053113,0,0,0,1.053113,0,0,0,0,0,1.10854,1.053113,0,0,3.300698,7.654646,0,1.10854,-1.10854,9.700208,69.28706,0.1656378,1.158424,0,0,7.654646
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.532408,6.546107,0,0,0,9.700208,69.28706,0.1656378,0,0,0,6.546107
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.9502004,0.9502004,0,0,0,0.9502004,0,0,2.220446E-16,0,0,1.000211,0.9502004,0,0,4.532408,6.546107,0,1.000211,-1.000211,8.645893,61.75626,0.1656378,1.04522,0,0,6.546107
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3346832,0.3346832,0,0,0,0.3346832,0,0,5.551115E-17,0,0,0.3522981,0.3346832,0,0,5.643754,5.545896,0,0.3522981,-0.3522981,8.274538,59.10373,0.1656378,0.3681515,0,0,5.545896
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.536878,1.536878,0,0,0,1.536878,0,0,0,0,0,1.617767,1.536878,0,0,6.035196,5.193598,0,1.617767,-1.617767,6.569263,46.92321,0.1656378,1.690566,0,0,5.193598
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.3944679,0.3944679,0,0,0,0.3944679,0,0,5.551115E-17,0,0,0.4152294,0.3944679,0,0,7.832715,3.575831,0,0.4152294,-0.4152294,6.131572,43.79686,0.1656378,0.4339147,0,0,3.575831
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.7981374,0.7981374,0,0,0,0.7981374,0,0,1.110223E-16,0,0,0.8401446,0.7981374,0,0,8.294081,3.160602,0,0.8401446,-0.8401446,5.245982,37.47123,0.1656378,0.8779511,0,0,3.160602
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.7011811,0.7011811,0,0,0,0.7011811,0,0,1.110223E-16,0,0,0.7380854,0.7011811,0,0,9.227574,2.320457,0,0.7380854,-0.7380854,4.467972,31.91402,0.1656378,0.7712992,0,0,2.320457
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.4676389,0.4676389,0,0,0,0.4676389,0,0,5.551115E-17,0,0,0.4922514,0.4676389,0,0,10.04767,1.582372,0,0.4922514,-0.4922514,3.949093,28.20775,0.1656378,0.5144027,0,0,1.582372
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.492978,1.492978,4.998241,0,1.52952,1.492978,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.59462,1.09012,3.33,0,3.33,7.108209,50.77282,0.1664524,1.642275,0,5,1.09012
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.714249,1.714249,4.963994,0,1.52017,1.714249,46.48711,0,0,0,0.7969049,0,0,3.249744,3.087257,7.264616,4.08712,3.884162,0,3.884162,10.79305,77.09305,0.167212,1.885674,0.6375239,5,4.884025
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.000471,1.000471,2.449896,0,0.8338217,1.000471,200.2556,2.220446E-16,0,0,2.0035,0,0,1.449425,1.376954,3.380454,7.582866,3.380454,0,3.380454,14.00003,100,0.1668952,1.100518,1.6028,5,9.586366
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.264179,2.264179,0,0,0,2.264179,130.337,0.567717,0,0,2.951063,2.383346,2.264179,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,2.490597,2.360851,0,13.57634
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.436658,2.436658,0,0,0,2.436658,139.1849,0.8265569,0,0,3.39146,2.564903,2.436658,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,2.680324,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.071006,1.071006,0,0,0,1.071006,385.709,3.003592,0,0,4.130967,1.127375,1.071006,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,1.178107,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.413033,2.413033,0,0,0,2.413033,174.552,1.671962,0,0,4.211996,2.540034,2.413033,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,2.654336,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,3.905496,3.905496,1.25,0,0.50625,3.905496,110.6075,1.524513,0,0,4.319772,2.795259,2.655496,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,4.296046,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,4.555183,4.555183,1.25,0,0.50625,4.555183,93.53004,0.7813246,0,0,4.260464,3.47914,3.305183,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,5.010701,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.6132923,0.6132923,0,0,0,0.6132923,622.5408,3.172424,0,0,3.817995,0.6455709,0.6132923,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,0.6746216,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.478597,3.478597,1.25,0,0.50625,3.478597,75.19471,0.2698293,0,0,2.615721,2.345892,2.228597,0,0,0,10.62527,0,0,0,14.00003,100,0.1668952,3.826457,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.432156,1.432156,0,0,0,1.432156,89.50274,0,0,0,1.281819,1.507532,1.432156,0,0,0,10.62527,0,0.2257138,-0.2257138,13.7621,98.30055,0.1668952,1.575371,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.907395,1.907395,0,0,0,1.907395,17.4074,0,0,0,0.332028,2.007785,1.907395,0,0,0.2507931,10.39956,0,1.675757,-1.675757,11.9957,85.68342,0.1668952,2.098135,0.2656224,0,10.73159
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.068113,4.068113,5,0,1.53,4.068113,0,0,0,0,0,0,0,0.931887,0.8852926,2.112745,8.723804,0.8852926,0,0.8852926,12.83556,91.68242,0.1671072,4.474924,0,5,8.723804
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.488379,2.488379,0,0,0,2.488379,0,0,0,0,0,2.619346,2.488379,0,0,1.227452,9.520567,0,2.619346,-2.619346,10.07453,71.9608,0.1671072,2.737216,0,0,9.520567
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.012418,5.012418,5,0,1.53,5.012418,0,0,0,0,0,0.01307117,0.01241761,0,0,4.137836,6.901221,0,0.01307117,-0.01307117,10.06075,71.86238,0.1671072,5.513659,0,5,6.901221
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.6677489,0.6677489,4.173012,0,1.304232,0.6677489,0,0,0,0,0,0,0,3.505263,3.33,4.15236,6.88815,3.33,0,3.33,13.21987,94.42744,0.1676234,0.7345237,0,5,6.88815
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8223599,9.88515,0,0,0,13.21987,94.42744,0.1676234,0,0,0,9.88515
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.2980794,0.2980794,0,0,0,0.2980794,0,0,0,0,0,0.3137678,0.2980794,0,0,0.8223599,9.88515,0,0.3137678,-0.3137678,12.88913,92.06502,0.1676234,0.3278873,0,0,9.88515
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.30573,1.30573,0,0,0,1.30573,0,0,2.220446E-16,0,0,1.374453,1.30573,0,0,1.170991,9.571383,0,1.374453,-1.374453,11.44033,81.71646,0.1676234,1.436303,0,0,9.571383
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.9258846,0.9258846,0,0,0,0.9258846,0,0,1.110223E-16,0,0,0.9746153,0.9258846,0,0,2.698161,8.196929,0,0.9746153,-0.9746153,10.41299,74.37837,0.1676234,1.018473,0,0,8.196929
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.6861087,0.6861087,0,0,0,0.6861087,0,0,1.110223E-16,0,0,0.7222197,0.6861087,0,0,3.781067,7.222314,0,0.7222197,-0.7222197,9.651707,68.94062,0.1676234,0.7547196,0,0,7.222314
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.4729449,0.4729449,0,0,0,0.4729449,0,0,5.551115E-17,0,0,0.4978367,0.4729449,0,0,4.583533,6.500094,0,0.4978367,-0.4978367,9.126941,65.1923,0.1676234,0.5202394,0,0,6.500094
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.529045,0.529045,0,0,0,0.529045,0,0,0,0,0,0.5568895,0.529045,0,0,5.136685,6.002257,0,0.5568895,-0.5568895,8.539927,60.99936,0.1676234,0.5819495,0,0,6.002257
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1220753,0.1220753,0,0,0,0.1220753,0,0,0,0,0,0.1285003,0.1220753,0,0,5.755451,5.445368,0,0.1285003,-0.1285003,8.404476,60.03185,0.1676234,0.1342828,0,0,5.445368
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2622486,0.2622486,0,0,0,0.2622486,257.1804,0,0,0,0.6744521,0.2760512,0.2622486,0,0,5.898229,5.316868,0.3984009,0,0.3984009,8.782433,62.73154,0.1675191,0.2884735,0.5395617,0,5.99132
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.377269,1.377269,0,0,0,1.377269,117.0179,0,0,0,1.611652,1.449757,1.377269,0,0,5.499828,5.675428,0.1618946,0,0.1618946,8.936019,63.82858,0.1674767,1.514996,1.289321,0,7.28708
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,5.337934,5.821134,2.734682,0,2.734682,11.53037,82.3596,0.1667644,0,2.187746,0,8.555816
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.021029,3.021029,0,0,0,3.021029,136.4573,0,0,0,4.122414,3.18003,3.021029,0,0,2.603251,8.282348,0.942384,0,0.942384,12.42439,88.74547,0.1665203,3.323131,3.297931,0,12.40476
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,2.517991,0,0,4.178858,0,0,0,0,1.660868,9.130493,1.660868,0,1.660868,14.00003,100,0.1660918,0,3.343087,0,13.30935
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.099463,2.099463,0,0,0,2.099463,182.4036,1.619534,0,0,3.829495,2.209961,2.099463,0,0,0,10.62527,0,0,0,14.00003,100,0.1660918,2.309409,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,4.160487,4.160487,1.25,0,0.50625,4.160487,112.6525,1.623223,0,0,4.686893,3.063671,2.910487,0,0,0,10.62527,0,0,0,14.00003,100,0.1660918,4.576536,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.892727,2.892727,0,0,0,2.892727,132.2641,0.7810625,0,0,3.826039,3.044976,2.892727,0,0,0,10.62527,0,0,0,14.00003,100,0.1660918,3.182,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.351885,2.351885,0,0,0,2.351885,117.5464,0.2888879,0,0,2.764556,2.475668,2.351885,0,0,0,10.62527,0,0,0,14.00003,100,0.1660918,2.587073,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.614064,1.614064,0,0,0,1.614064,119.752,0.2338594,0,0,1.932874,1.699015,1.614064,0,0,0,10.62527,0,0,0,14.00003,100,0.1660918,1.775471,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.479275,3.479275,2.290799,0,0.7903882,3.479275,35.95656,2.220446E-16,0,0,1.251028,1.251028,1.188476,0,0,0,10.62527,0,0,0,14.00003,100,0.1660918,3.827203,1.000822,5,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,5.964224,5.964224,5,0,1.53,5.964224,3.124948,0,0,0,0.1863789,1.014972,0.9642237,0,0,0,10.62527,0,0.8285934,-0.8285934,13.12661,93.76134,0.1660918,6.560646,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.681512,2.681512,0,0,0,2.681512,0,0,4.440892E-16,0,0,2.822645,2.681512,0,0,0.9206594,9.79668,0,2.822645,-2.822645,10.15129,72.50903,0.1660918,2.949664,0,0,9.79668
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.4844202,0.4844202,0,0,0,0.4844202,0,0,5.551115E-17,0,0,0.5099159,0.4844202,0,0,4.056931,6.974036,0,0.5099159,-0.5099159,9.613787,68.66977,0.1660918,0.5328622,0,0,6.974036
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01589451,0.01589451,0,0,0,0.01589451,0,0,0,0,0,0.01673107,0.01589451,0,0,4.623505,6.46412,0,0.01673107,-0.01673107,9.59615,68.54379,0.1660918,0.01748396,0,0,6.46412
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2832017,0.2832017,0,0,0,0.2832017,0,0,0,0,0,0.298107,0.2832017,0,0,4.642095,6.447389,0,0.298107,-0.298107,9.281918,66.29928,0.1660918,0.3115219,0,0,6.447389
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.5875808,0.5875808,0,0,0,0.5875808,0,0,0,0,0,0.6185061,0.5875808,0,0,4.973325,6.149282,0,0.6185061,-0.6185061,8.629955,61.64241,0.1660918,0.6463389,0,0,6.149282
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.532782,0.532782,0,0,0,0.532782,0,0,0,0,0,0.5608232,0.532782,0,0,5.660554,5.530776,0,0.5608232,-0.5608232,8.038795,57.41985,0.1660918,0.5860602,0,0,5.530776
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.04585847,0.04585847,0,0,0,0.04585847,0,0,6.938894E-18,0,0,0.04827207,0.04585847,0,0,6.28369,4.969953,0,0.04827207,-0.04827207,7.987913,57.0564,0.1660918,0.05044432,0,0,4.969953
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.337326,4.92168,0,0,0,7.987913,57.0564,0.1660918,0,0,0,4.92168
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.9938274,0.9938274,0,0,0,0.9938274,0,0,0,0,0,1.046134,0.9938274,0,0,6.337326,4.92168,0,1.046134,-1.046134,6.88519,49.17983,0.1660918,1.09321,0,0,4.92168
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.499697,3.875546,0,0,0,6.88519,49.17983,0.1660918,0,0,0,3.875546
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.193748,1.193748,0,0,0,1.193748,0,0,2.220446E-16,0,0,1.256577,1.193748,0,0,7.499697,3.875546,0,1.256577,-1.256577,5.560642,39.71879,0.1660918,1.313123,0,0,3.875546
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.895894,2.61897,0,0,0,5.560642,39.71879,0.1660918,0,0,0,2.61897
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.200592,1.200592,0,0,0,1.200592,55.25103,0,2.220446E-16,0,0.6633394,1.263781,1.200592,0,0,8.895894,2.61897,0,0.6004415,-0.6004415,4.927722,35.19794,0.1660918,1.320651,0.5306715,0,3.282309
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.618608,1.618608,0,0,0,1.618608,97.72731,0,2.220446E-16,0,1.581822,1.703798,1.618608,0,0,9.563051,2.018528,0,0.1219759,-0.1219759,4.799148,34.27956,0.1660918,1.780469,1.265458,0,3.60035
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,3.608262,3.608262,5,0,1.53,3.608262,85.58148,0,0,0,3.088004,0,0,1.391738,1.322151,9.69858,1.896553,4.410155,0,4.410155,8.982988,64.16407,0.166715,3.969088,2.470403,5,4.984557
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,4.533001,4.533001,5,0,1.53,4.533001,77.15385,0,0,0,3.497385,0,0,0.4669992,0.4436492,5.288424,5.865692,3.941034,0,3.941034,12.72178,90.86968,0.1674498,4.986301,2.797908,5,9.363077
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,4.684608,4.684608,2.495398,0,0.8462437,4.684608,77.95362,0,0,0,3.651821,2.304431,2.189209,0,0,1.34739,9.412622,1.34739,0,1.34739,14.00003,100,0.1676336,5.153068,2.921457,5,13.06444
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,4.06027,4.06027,1.25,0,0.50625,4.06027,107.1834,1.393756,0,0,4.351934,2.958179,2.81027,0,0,0,10.62527,0,0,0,14.00003,100,0.1676336,4.466297,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1676336,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.9424389,0.9424389,0,0,0,0.9424389,403.9751,2.815177,0,0,3.807218,0.9920409,0.9424389,0,0,0,10.62527,0,0,0,14.00003,100,0.1676336,1.036683,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1676336,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.8503552,0.8503552,0,0,0,0.8503552,294.8399,1.612075,0,0,2.507186,0.8951107,0.8503552,0,0,0,10.62527,0,0,0,14.00003,100,0.1676336,0.9353907,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.9319392,0.9319392,0,0,0,0.9319392,122.6718,0.1622376,0,0,1.143226,0.9809886,0.9319392,0,0,0,10.62527,0,0,0,14.00003,100,0.1676336,1.025133,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.944039,2.944039,0,0,0,2.944039,6.499222,0,0,0,0.1913397,3.098989,2.944039,0,0,0,10.62527,0,2.907649,-2.907649,10.9351,78.10767,0.1676336,3.238443,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4294113,0.4294113,0,0,0,0.4294113,0,0,5.551115E-17,0,0,0.4520119,0.4294113,0,0,3.230721,7.717625,0,0.4520119,-0.4520119,10.45863,74.70438,0.1676336,0.4723524,0,0,7.717625
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,6.415095,6.415095,5,0,1.53,6.415095,0,0,0,0,0,1.489574,1.415095,0,0,3.732957,7.265613,0,1.489574,-1.489574,8.888486,63.48906,0.1676336,7.056605,0,5,7.265613
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2413107,0.2413107,3.746574,0,1.187815,0.2413107,0,0,0,0,0,0,0,3.505263,3.33,5.388039,5.776039,3.33,0,3.33,12.0476,86.05412,0.1679359,0.2654418,0,5,5.776039
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.7054762,0.7054762,0,0,0,0.7054762,0,0,1.110223E-16,0,0,0.7426065,0.7054762,0,0,2.058039,8.773039,0,0.7426065,-0.7426065,11.26482,80.46288,0.1679359,0.7760238,0,0,8.773039
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.5061194,0.5061194,0,0,0,0.5061194,0,0,0,0,0,0.5327572,0.5061194,0,0,2.883157,8.030433,0,0.5327572,-0.5327572,10.70325,76.45163,0.1679359,0.5567313,0,0,8.030433
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.6787294,0.6787294,0,0,0,0.6787294,0,0,1.110223E-16,0,0,0.714452,0.6787294,0,0,3.47511,7.497675,0,0.714452,-0.714452,9.95015,71.07236,0.1679359,0.7466024,0,0,7.497675
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.268945,6.783224,0,0,0,9.95015,71.07236,0.1679359,0,0,0,6.783224
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.05457445,0.05457445,0,0,0,0.05457445,0,0,6.938894E-18,0,0,0.05744679,0.05457445,0,0,4.268945,6.783224,0,0.05744679,-0.05744679,9.889597,70.63983,0.1679359,0.0600319,0,0,6.783224
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.332775,6.725777,0,0,0,9.889597,70.63983,0.1679359,0,0,0,6.725777
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.6917323,0.6917323,0,0,0,0.6917323,0,0,1.110223E-16,0,0,0.7281393,0.6917323,0,0,4.332775,6.725777,0,0.7281393,-0.7281393,9.12207,65.15752,0.1679359,0.7609056,0,0,6.725777
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.6379838,0.6379838,0,0,0,0.6379838,0,0,1.110223E-16,0,0,0.6715619,0.6379838,0,0,5.141819,5.997637,0,0.6715619,-0.6715619,8.414182,60.10118,0.1679359,0.7017822,0,0,5.997637
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.4260645,0.4260645,0,0,0,0.4260645,0,0,5.551115E-17,0,0,0.4484889,0.4260645,0,0,5.887999,5.326076,0,0.4484889,-0.4484889,7.941433,56.72441,0.1679359,0.4686709,0,0,5.326076
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2329998,0.2329998,0,0,0,0.2329998,326.1157,0,0,0,0.7598488,0.2452629,0.2329998,0,0,6.38632,4.877586,0.5145859,0,0.5145859,8.429612,60.2114,0.1678048,0.2562998,0.6078791,0,5.637435
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.442542,3.442542,5,0,1.53,3.442542,59.54214,0,0,0,2.049763,0,0,1.557458,1.479585,5.871734,5.340714,3.529348,0,3.529348,11.77785,84.1273,0.1685154,3.786796,1.639811,5,7.390477
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.4489295,0.4489295,0,0,0,0.4489295,714.6358,0.3932686,0,0,3.208211,0.4725574,0.4489295,0,0,2.342385,8.517127,2.342385,0,2.342385,14.00003,100,0.1679218,0.4938225,2.566569,0,11.72534
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.355276,3.355276,1.25,0,0.50625,3.355276,117.8557,1.738304,0,0,3.954384,2.21608,2.105276,0,0,0,10.62527,0,0,0,14.00003,100,0.1679218,3.690804,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.656993,1.656993,0,0,0,1.656993,265.2425,2.650847,0,0,4.39505,1.744203,1.656993,0,0,0,10.62527,0,0,0,14.00003,100,0.1679218,1.822692,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.013715,4.013715,1.25,0,0.50625,4.013715,108.2609,1.43611,0,0,4.345284,2.909174,2.763715,0,0,0,10.62527,0,0,0,14.00003,100,0.1679218,4.415087,3.476227,5,14.97056
