Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.597177,2.597177,0,0,0,2.597177,192.6551,2.269723,0,0,5.003592,2.73387,2.597177,0,0,0,10.62527,0,0,0,14.00003,100,0.1679218,2.856894,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.094099,3.094099,1.25,0,0.50625,3.094099,120.1368,1.775996,0,0,3.717153,1.941157,1.844099,0,0,0,10.62527,0,0,0,14.00003,100,0.1679218,3.403509,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,6.110233,6.110233,3.029285,0,0.9919949,6.110233,53.07658,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.1679218,6.721256,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.428003,1.428003,0,0,0,1.428003,131.6849,0.3773035,0,0,1.880464,1.503161,1.428003,0,0,0,10.62527,0,0,0,14.00003,100,0.1679218,1.570803,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.706167,2.706167,0,0,0,2.706167,38.13986,0,0,0,1.032128,2.848596,2.706167,0,0,0,10.62527,0,1.816468,-1.816468,12.0853,86.32342,0.1679218,2.976783,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,2.018298,8.808806,0.1632217,0,0.1632217,12.24015,87.42946,0.1678806,0,0.1305773,0,8.972028
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.229162,3.229162,5,0,1.53,3.229162,0,0,0,0,0,0,0,1.770839,1.682297,1.855076,8.955706,1.682297,0,1.682297,13.83611,98.82919,0.1682626,3.552078,0,5,8.955706
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1727796,10.46977,0,0,0,13.83611,98.82919,0.1682626,0,0,0,10.46977
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.0947,2.0947,0,0,0,2.0947,0,0,4.440892E-16,0,0,2.204947,2.0947,0,0,0.1727796,10.46977,0,2.204947,-2.204947,11.5119,82.22767,0.1682626,2.30417,0,0,10.46977
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.117228,1.117228,0,0,0,1.117228,0,0,2.220446E-16,0,0,1.176029,1.117228,0,0,2.622721,8.264826,0,1.176029,-1.176029,10.27225,73.37309,0.1682626,1.22895,0,0,8.264826
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1377924,0.1377924,0,0,0,0.1377924,0,0,2.775558E-17,0,0,0.1450446,0.1377924,0,0,3.92942,7.088797,0,0.1450446,-0.1450446,10.11936,72.28102,0.1682626,0.1515716,0,0,7.088797
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.108093,1.108093,0,0,0,1.108093,0,0,2.220446E-16,0,0,1.166414,1.108093,0,0,4.09058,6.943752,0,1.166414,-1.166414,8.889854,63.49883,0.1682626,1.218903,0,0,6.943752
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.4167747,0.4167747,0,0,0,0.4167747,0,0,5.551115E-17,0,0,0.4387102,0.4167747,0,0,5.386596,5.777338,0,0.4387102,-0.4387102,8.427413,60.19569,0.1682626,0.4584522,0,0,5.777338
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.8639908,0.8639908,0,0,0,0.8639908,0,0,0,0,0,0.909464,0.8639908,0,0,5.874052,5.338628,0,0.909464,-0.909464,7.468754,53.34814,0.1682626,0.9503899,0,0,5.338628
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4009011,0.4009011,0,0,0,0.4009011,0,0,5.551115E-17,0,0,0.4220012,0.4009011,0,0,6.884567,4.429164,0,0.4220012,-0.4220012,7.023926,50.1708,0.1682626,0.4409912,0,0,4.429164
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.097563,1.097563,0,0,0,1.097563,0,0,0,0,0,1.155329,1.097563,0,0,7.353457,4.007163,0,1.155329,-1.155329,5.806102,41.47207,0.1682626,1.207319,0,0,4.007163
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.4941661,0.4941661,0,0,0,0.4941661,0,0,5.551115E-17,0,0,0.5201748,0.4941661,0,0,8.637156,2.851833,0,0.5201748,-0.5201748,5.257789,37.55556,0.1682626,0.5435827,0,0,2.851833
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.6033902,0.6033902,0,0,0,0.6033902,0,0,0,0,0,0.6351476,0.6033902,0,0,9.215129,2.331658,0,0.6351476,-0.6351476,4.588285,32.7734,0.1682626,0.6637293,0,0,2.331658
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.728894,2.728894,5,0,1.53,2.728894,33.45009,0,0,0,0.9128176,0,0,2.271106,2.15755,9.920848,1.696511,3.070368,0,3.070368,7.501091,53.57912,0.1689125,3.001784,0.7302541,5,2.609328
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,6.850481,4.459842,5.689156,0,5.689156,12.8983,92.13052,0.1685026,0,1.887325,5,6.818997
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.950117,2.950117,0,0,0,2.950117,119.8328,0,0,0,3.535209,3.105386,2.950117,0,0,1.161325,9.580082,0.429823,0,0.429823,13.30606,95.04313,0.1683955,3.245128,2.828167,0,13.11529
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.261614,1.261614,0,0,0,1.261614,324.0508,2.028754,0,0,4.08827,1.328014,1.261614,0,0,0.7315017,9.966923,0.7315017,0,0.7315017,14.00003,100,0.1682134,1.387775,3.270616,0,14.05519
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,3.85866,3.85866,1.25,0,0.50625,3.85866,121.0344,1.924348,0,0,4.670305,2.745958,2.60866,0,0,0,10.62527,0,0,0,14.00003,100,0.1682134,4.244526,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.535015,3.535015,1.25,0,0.50625,3.535015,138.4143,2.487689,0,0,4.892967,2.405279,2.285015,0,0,0,10.62527,0,0,0,14.00003,100,0.1682134,3.888516,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.504948,2.504948,0,0,0,2.504948,175.4219,1.757439,0,0,4.394227,2.636788,2.504948,0,0,0,10.62527,0,0,0,14.00003,100,0.1682134,2.755443,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.4798059,0.4798059,0,0,0,0.4798059,912.6966,3.874114,0,0,4.379172,0.5050589,0.4798059,0,0,0,10.62527,0,0,0,14.00003,100,0.1682134,0.5277866,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.89736,1.89736,0,0,0,1.89736,210.6089,1.998788,0,0,3.996008,1.997221,1.89736,0,0,0,10.62527,0,0,0,14.00003,100,0.1682134,2.087095,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,3.754621,3.754621,1.327698,0,0.5274616,3.754621,68.04031,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.1682134,4.130084,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.805419,2.805419,0,0,0,2.805419,52.84822,0,0,0,1.482614,2.953073,2.805419,0,0,0,10.62527,0,1.470459,-1.470459,12.45003,88.9286,0.1682134,3.085962,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,4.228585,4.228585,5,0,1.53,4.228585,6.829943,1.110223E-16,0,0,0.2888099,0,0,0.7714154,0.7328447,1.633843,9.154816,1.021654,0,1.021654,13.41926,95.85163,0.1684279,4.651443,0.2310479,5,9.443625
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6121887,10.0743,0,0,0,13.41926,95.85163,0.1684279,0,0,0,10.0743
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.213509,1.213509,0,0,0,1.213509,0,0,2.220446E-16,0,0,1.277378,1.213509,0,0,0.6121887,10.0743,0,1.277378,-1.277378,12.07278,86.23398,0.1684279,1.33486,0,0,10.0743
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.031497,8.796926,0,0,0,12.07278,86.23398,0.1684279,0,0,0,8.796926
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.031497,8.796926,0,0,0,12.07278,86.23398,0.1684279,0,0,0,8.796926
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.4651416,0.4651416,0,0,0,0.4651416,0,0,5.551115E-17,0,0,0.4896227,0.4651416,0,0,2.031497,8.796926,0,0.4896227,-0.4896227,11.55667,82.5475,0.1684279,0.5116557,0,0,8.796926
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.5125284,0.5125284,0,0,0,0.5125284,0,0,0,0,0,0.5395035,0.5125284,0,0,2.575522,8.307304,0,0.5395035,-0.5395035,10.98799,78.48546,0.1684279,0.5637811,0,0,8.307304
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2779981,0.2779981,0,0,0,0.2779981,0,0,0,0,0,0.2926295,0.2779981,0,0,3.174971,7.7678,0,0.2926295,-0.2926295,10.67953,76.28219,0.1684279,0.3057979,0,0,7.7678
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.6390501,0.6390501,0,0,0,0.6390501,0,0,1.110223E-16,0,0,0.6726843,0.6390501,0,0,3.500115,7.475171,0,0.6726843,-0.6726843,9.970456,71.2174,0.1684279,0.7029551,0,0,7.475171
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.247541,6.802487,0,0,0,9.970456,71.2174,0.1684279,0,0,0,6.802487
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.7084489,0.7084489,0,0,0,0.7084489,0,0,1.110223E-16,0,0,0.7457357,0.7084489,0,0,4.247541,6.802487,0,0.7457357,-0.7457357,9.184381,65.60259,0.1684279,0.7792938,0,0,6.802487
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3090733,0.3090733,0,0,0,0.3090733,0,0,5.551115E-17,0,0,0.3253403,0.3090733,0,0,5.076137,6.056751,0,0.3253403,-0.3253403,8.841443,63.15304,0.1684279,0.3399806,0,0,6.056751
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1734739,0.1734739,0,0,0,0.1734739,0,0,0,0,0,0.1826041,0.1734739,0,0,5.437626,5.731411,0,0.1826041,-0.1826041,8.648961,61.77817,0.1684279,0.1908212,0,0,5.731411
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.100151,2.100151,0,0,0,2.100151,31.30411,0,0,0,0.6574336,2.210685,2.100151,0,0,5.64052,5.548807,0,1.553252,-1.553252,7.01169,50.0834,0.1684279,2.310166,0.5259469,0,6.20624
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.089977,1.089977,0,0,0,1.089977,190.1626,0,0,0,2.072728,1.147344,1.089977,0,0,7.366354,3.995555,0.9253839,0,0.9253839,7.889586,56.35408,0.1681983,1.198974,1.658182,0,6.068283
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.682919,2.682919,0,0,0,2.682919,104.515,0,0,0,2.804054,2.824125,2.682919,0,0,6.440971,4.828401,0,0.0200712,-0.0200712,7.86843,56.20296,0.1681983,2.951211,2.243243,0,7.632454
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.001312,1.001312,0,0,0,1.001312,348.1763,0,0,0,3.486332,1.054013,1.001312,0,0,6.463272,4.808329,2.432319,0,2.432319,10.17593,72.68507,0.1675976,1.101443,2.789065,0,8.294661
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0.242215,0,0,4.273168,0,0,0,0,4.030953,6.997416,4.030953,0,4.030953,14.00003,100,0.1666115,0,3.418535,0,11.27058
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.074247,3.074247,1.25,0,0.50625,3.074247,163.1144,3.094281,0,0,5.014541,1.92026,1.824247,0,0,0,10.62527,0,0,0,14.00003,100,0.1666115,3.381671,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.993648,2.993648,0,0,0,2.993648,157.3037,1.557912,0,0,4.709121,3.151209,2.993648,0,0,0,10.62527,0,0,0,14.00003,100,0.1666115,3.293013,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.6204219,0.6204219,0,0,0,0.6204219,446.8798,2.119465,0,0,2.77254,0.6530757,0.6204219,0,0,0,10.62527,0,0,0,14.00003,100,0.1666115,0.6824641,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.5125012,0.5125012,0,0,0,0.5125012,218.0096,0.5778268,0,0,1.117302,0.539475,0.5125012,0,0,0,10.62527,0,0,0,14.00003,100,0.1666115,0.5637514,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.335454,2.335454,0,0,0,2.335454,46.55426,0,4.440892E-16,0,1.087253,2.458372,2.335454,0,0,0,10.62527,0,1.371119,-1.371119,12.55474,89.67654,0.1666115,2.568999,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,4.113767,4.113767,4.952742,0,1.517099,4.113767,15.56565,0,0,0,0.6403347,0,0,0.8389744,0.7970257,1.523466,9.254155,1.43736,0,1.43736,13.91834,99.41653,0.1669021,4.525144,0.5122678,5,9.89449
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1068928,0.1068928,0,0,0,0.1068928,111.2974,0,0,0,0.118969,0.1125188,0.1068928,0,0,0.08610526,10.54778,0.006450199,0,0.006450199,13.92446,99.46024,0.1669005,0.1175821,0.09517518,0,10.66675
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07965507,10.55359,0,0,0,13.92446,99.46024,0.1669005,0,0,0,10.55359
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1159671,0.1159671,0,0,0,0.1159671,0,0,1.387779E-17,0,0,0.1220707,0.1159671,0,0,0.07965507,10.55359,0,0.1220707,-0.1220707,13.79579,98.54114,0.1669005,0.1275639,0,0,10.55359
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.440024,4.440024,4.666644,0,1.438994,4.440024,0,0,0,0,0,0,0,0.2266202,0.2152892,0.2152892,10.43151,0.2152892,0,0.2152892,14.00003,100,0.1669483,4.884027,0,5,10.43151
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1669483,0,0,0,10.62527
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1903525,0.1903525,0,0,0,0.1903525,0,0,0,0,0,0.2003711,0.1903525,0,0,0,10.62527,0,0.2003711,-0.2003711,13.78882,98.49136,0.1669483,0.2093877,0,0,10.62527
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2177138,0.2177138,0,0,0,0.2177138,0,0,2.775558E-17,0,0,0.2291724,0.2177138,0,0,0.2226345,10.4249,0,0.2291724,-0.2291724,13.54725,96.76588,0.1669483,0.2394852,0,0,10.4249
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3383001,0.3383001,0,0,0,0.3383001,0,0,0,0,0,0.3561054,0.3383001,0,0,0.4772705,10.19573,0,0.3561054,-0.3561054,13.17188,94.08468,0.1669483,0.3721301,0,0,10.19573
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.4816238,0.4816238,0,0,0,0.4816238,0,0,5.551115E-17,0,0,0.5069724,0.4816238,0,0,0.8729431,9.839625,0,0.5069724,-0.5069724,12.63749,90.26757,0.1669483,0.5297862,0,0,9.839625
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.436246,9.332653,0,0,0,12.63749,90.26757,0.1669483,0,0,0,9.332653
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2207698,0.2207698,0,0,0,0.2207698,0,0,2.775558E-17,0,0,0.2323892,0.2207698,0,0,1.436246,9.332653,0,0.2323892,-0.2323892,12.39253,88.51787,0.1669483,0.2428467,0,0,9.332653
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2522773,0.2522773,0,0,0,0.2522773,0,0,5.551115E-17,0,0,0.2655551,0.2522773,0,0,1.694456,9.100264,0,0.2655551,-0.2655551,12.11261,86.51844,0.1669483,0.2775051,0,0,9.100264
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.05075005,0.05075005,0,0,0,0.05075005,0,0,6.938894E-18,0,0,0.05342111,0.05075005,0,0,1.989517,8.834708,0,0.05342111,-0.05342111,12.0563,86.11623,0.1669483,0.05582505,0,0,8.834708
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.542535,1.542535,0,0,0,1.542535,17.09378,0,2.220446E-16,0,0.2636775,1.623721,1.542535,0,0,2.048874,8.781287,0,1.360044,-1.360044,10.62268,75.87616,0.1669483,1.696789,0.210942,0,9.044965
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.65747,2.65747,0,0,0,2.65747,27.51986,0,0,0,0.7313321,2.797337,2.65747,0,0,3.560034,7.421244,0,2.066005,-2.066005,8.444923,60.32076,0.1669483,2.923217,0.5850657,0,8.152575
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.04512,1.04512,0,0,0,1.04512,159.1661,0,0,0,1.663477,1.100127,1.04512,0,0,5.855595,5.355239,0.5633506,0,0.5633506,8.979364,64.13819,0.1668115,1.149632,1.330782,0,7.018716
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.697382,2.697382,0,0,0,2.697382,98.62147,0,0,0,2.660197,2.839349,2.697382,0,0,5.292244,5.862255,0,0.1791517,-0.1791517,8.790522,62.78932,0.1668115,2.96712,2.128158,0,8.522452
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.347521,1.347521,0,0,0,1.347521,172.7109,0,0,0,2.327316,1.418443,1.347521,0,0,5.491302,5.683103,0.9088727,0,0.9088727,9.652754,68.9481,0.1665912,1.482273,1.861852,0,8.010418
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.300571,1.300571,0,0,0,1.300571,239.6821,0,0,0,3.117235,1.369022,1.300571,0,0,4.582429,6.501088,1.748213,0,1.748213,11.31125,80.79452,0.1661691,1.430628,2.493788,0,9.618323
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.664019,1.664019,0,0,0,1.664019,184.9229,0,0,0,3.077151,1.751599,1.664019,0,0,2.834216,8.07448,1.325552,0,1.325552,12.56878,89.77686,0.1658505,1.830421,2.461721,0,11.15163
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.09075261,0.09075261,0,0,0,0.09075261,2787.844,0.9258487,0,0,2.530041,0.09552906,0.09075261,0,0,1.508663,9.267477,1.508663,0,1.508663,14.00003,100,0.1654893,0.09982787,2.024033,0,11.79752
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.102507,2.102507,0,0,0,2.102507,139.0864,0.7111357,0,0,2.9243,2.213165,2.102507,0,0,0,10.62527,0,0,0,14.00003,100,0.1654893,2.312757,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1654893,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.161857,3.161857,2.833274,0,0.9384839,3.161857,10.93901,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.1654893,3.478042,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,3.588559,3.588559,3.459041,0,1.109318,3.588559,3.799143,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.1654893,3.947415,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.3425009,0.3425009,0,0,0,0.3425009,0,0,5.551115E-17,0,0,0.3605273,0.3425009,0,0,0,10.62527,0,0.3605273,-0.3605273,13.62,97.28551,0.1654893,0.376751,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.084757,2.084757,0,0,0,2.084757,0,0,0,0,0,2.194481,2.084757,0,0,0.4005859,10.26475,0,2.194481,-2.194481,11.30681,80.76279,0.1654893,2.293233,0,0,10.26475
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,6.712064,6.712064,5,0,1.53,6.712064,0,0,0,0,0,1.802173,1.712065,0,0,2.838899,8.070266,0,1.802173,-1.802173,9.407155,67.19383,0.1654893,7.383271,0,5,8.070266
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.8845735,0.8845735,4.389837,0,1.363425,0.8845735,0,0,0,0,0,0,0,3.505263,3.33,4.841313,6.268092,3.33,0,3.33,12.56627,89.7589,0.1660658,0.9730308,0,5,6.268092
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.8427421,0.8427421,0,0,0,0.8427421,0,0,1.110223E-16,0,0,0.8870969,0.8427421,0,0,1.511313,9.265092,0,0.8870969,-0.8870969,11.63119,83.07975,0.1660658,0.9270163,0,0,9.265092
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.9203293,0.9203293,0,0,0,0.9203293,0,0,0,0,0,0.9687677,0.9203293,0,0,2.496976,8.377995,0,0.9687677,-0.9687677,10.61002,75.78569,0.1660658,1.012362,0,0,8.377995
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.7632699,0.7632699,0,0,0,0.7632699,0,0,1.110223E-16,0,0,0.803442,0.7632699,0,0,3.573385,7.409228,0,0.803442,-0.803442,9.763115,69.7364,0.1660658,0.8395969,0,0,7.409228
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.4666581,0.4666581,0,0,0,0.4666581,0,0,5.551115E-17,0,0,0.4912191,0.4666581,0,0,4.466098,6.605786,0,0.4912191,-0.4912191,9.245325,66.0379,0.1660658,0.513324,0,0,6.605786
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.061369,1.061369,0,0,0,1.061369,0,0,0,0,0,1.117231,1.061369,0,0,5.011897,6.114567,0,1.117231,-1.117231,8.06766,57.62603,0.1660658,1.167506,0,0,6.114567
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.8345253,0.8345253,0,0,0,0.8345253,0,0,0,0,0,0.8784477,0.8345253,0,0,6.253265,4.997335,0,0.8784477,-0.8784477,7.141695,51.012,0.1660658,0.9179779,0,0,4.997335
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3007391,0.3007391,0,0,0,0.3007391,0,0,5.551115E-17,0,0,0.3165675,0.3007391,0,0,7.229318,4.118888,0,0.3165675,-0.3165675,6.808003,48.6285,0.1660658,0.3308131,0,0,4.118888
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.050811,1.050811,0,0,0,1.050811,0,0,2.220446E-16,0,0,1.106116,1.050811,0,0,7.58106,3.80232,0,1.106116,-1.106116,5.642054,40.30031,0.1660658,1.155892,0,0,3.80232
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,3.717875,3.717875,5,0,1.53,3.717875,23.87321,0,0,0,0.887576,0,0,1.282125,1.218019,8.810078,2.696204,2.105595,0,2.105595,7.639597,54.56844,0.1664883,4.089663,0.7100608,5,3.58378
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.408051,2.408051,4.724154,0,1.454694,2.408051,94.65289,0,0,0,2.27929,0,0,2.316103,2.200298,6.704483,4.591239,4.479589,0,4.479589,11.88931,84.92345,0.1669267,2.648857,1.823432,5,6.87053
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,4.945852,4.945852,4.116488,0,1.288801,4.945852,62.63654,0,0,0,3.09791,0.8730155,0.8293648,0,0,2.224895,8.622869,2.224895,0,2.224895,14.00003,100,0.1673093,5.440437,2.478328,5,11.72078
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.807965,1.807965,0,0,0,1.807965,222.5792,2.121032,0,0,4.024153,1.903121,1.807965,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,1.988761,3.219323,0,14.64943
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,4.474457,4.474457,1.25,0,0.50625,4.474457,91.00636,0.6778748,0,0,4.072041,3.394166,3.224457,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,4.921903,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.261399,3.261399,1.25,0,0.50625,3.261399,154.3254,2.915906,0,0,5.033168,2.117262,2.011399,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,3.587539,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.038842,1.038842,0,0,0,1.038842,463.9834,3.726536,0,0,4.820054,1.093518,1.038842,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,1.142726,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.100883,2.100883,0,0,0,2.100883,207.6514,2.151058,0,0,4.362514,2.211456,2.100883,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,2.310972,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.03249706,0.03249706,0,0,0,0.03249706,3863.86,1.221434,0,0,1.255641,0.03420744,0.03249706,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,0.03574677,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1673093,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.081641,2.081641,0,0,0,2.081641,0,0,0,0,0,2.191201,2.081641,0,0,0,10.62527,0,2.191201,-2.191201,11.6903,83.50197,0.1673093,2.289805,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,5.820894,5.820894,5,0,1.53,5.820894,0,0,0,0,0,0.8640994,0.8208944,0,0,2.434668,8.434072,0,0.8640994,-0.8640994,10.77946,76.99598,0.1673093,6.402984,0,5,8.434072
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.562329,2.562329,5,0,1.53,2.562329,0,0,0,0,0,0,0,2.437671,2.315788,3.394779,7.569973,2.315788,0,2.315788,12.97641,92.68844,0.167807,2.818562,0,5,7.569973
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1899626,0.1899626,0,0,0,0.1899626,0,0,2.775558E-17,0,0,0.1999606,0.1899626,0,0,1.078991,9.654182,0,0.1999606,-0.1999606,12.76563,91.18289,0.167807,0.2089589,0,0,9.654182
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1234964,0.1234964,0,0,0,0.1234964,0,0,1.387779E-17,0,0,0.1299963,0.1234964,0,0,1.30117,9.454222,0,0.1299963,-0.1299963,12.6286,90.20412,0.167807,0.1358461,0,0,9.454222
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.476248,0.476248,0,0,0,0.476248,0,0,1.110223E-16,0,0,0.5013137,0.476248,0,0,1.44561,9.324225,0,0.5013137,-0.5013137,12.10017,86.42962,0.167807,0.5238729,0,0,9.324225
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.128003,1.128003,0,0,0,1.128003,0,0,2.220446E-16,0,0,1.187371,1.128003,0,0,2.002625,8.822911,0,1.187371,-1.187371,10.84857,77.48964,0.167807,1.240803,0,0,8.822911
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.486159,0.486159,0,0,0,0.486159,0,0,0,0,0,0.5117463,0.486159,0,0,3.321927,7.63554,0,0.5117463,-0.5117463,10.30914,73.63659,0.167807,0.5347748,0,0,7.63554
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3300477,0.3300477,0,0,0,0.3300477,0,0,5.551115E-17,0,0,0.3474186,0.3300477,0,0,3.890534,7.123794,0,0.3474186,-0.3474186,9.942932,71.02081,0.167807,0.3630524,0,0,7.123794
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.5918548,0.5918548,0,0,0,0.5918548,0,0,1.110223E-16,0,0,0.623005,0.5918548,0,0,4.276555,6.776375,0,0.623005,-0.623005,9.286227,66.33006,0.167807,0.6510403,0,0,6.776375
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.9776222,0.9776222,0,0,0,0.9776222,0,0,0,0,0,1.029076,0.9776222,0,0,4.968782,6.15337,0,1.029076,-1.029076,8.201486,58.58192,0.167807,1.075384,0,0,6.15337
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.1122,5.124294,0,0,0,8.201486,58.58192,0.167807,0,0,0,5.124294
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.977916,0.977916,0,0,0,0.977916,69.44022,0,0,0,0.679067,1.029385,0.977916,0,0,6.1122,5.124294,0,0.3503183,-0.3503183,7.832218,55.9443,0.167807,1.075708,0.5432536,0,5.803361
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,3.732601,3.732601,5,0,1.53,3.732601,53.16963,0,0,0,1.98461,0,0,1.267399,1.204029,6.501442,4.773976,3.188639,0,3.188639,10.85723,77.55146,0.1683999,4.105861,1.587688,5,6.758586
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.159478,2.159478,2.071386,0,0.7304883,2.159478,157.7016,0,0,0,3.405532,0.09272841,0.08809198,0,0,3.312804,7.643751,3.312804,0,3.312804,14.00003,100,0.1679674,2.375426,2.724426,5,11.04928
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,4.443143,4.443143,1.25,0,0.50625,4.443143,94.13188,0.8212107,0,0,4.182415,3.361204,3.193144,0,0,0,10.62527,0,0,0,14.00003,100,0.1679674,4.887458,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,4.36168,4.36168,1.25,0,0.50625,4.36168,92.80283,0.77231,0,0,4.047762,3.275452,3.11168,0,0,0,10.62527,0,0,0,14.00003,100,0.1679674,4.797847,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.931284,1.931284,0,0,0,1.931284,241.2855,2.626979,0,0,4.65991,2.032931,1.931284,0,0,0,10.62527,0,0,0,14.00003,100,0.1679674,2.124413,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.7993489,0.7993489,0,0,0,0.7993489,518.7538,3.305233,0,0,4.146653,0.8414199,0.7993489,0,0,0,10.62527,0,0,0,14.00003,100,0.1679674,0.8792838,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.214731,3.214731,1.25,0,0.50625,3.214731,82.71964,0.5910761,0,0,2.659214,2.068138,1.964731,0,0,0,10.62527,0,0,0,14.00003,100,0.1679674,3.536204,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2662617,0.2662617,0,0,0,0.2662617,793.8641,1.83348,0,0,2.113756,0.2802755,0.2662617,0,0,0,10.62527,0,0,0,14.00003,100,0.1679674,0.2928879,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.183422,2.183422,0,0,0,2.183422,68.31139,0,4.440892E-16,0,1.491526,2.298339,2.183422,0,0,0,10.62527,0,0.8068131,-0.8068131,13.14957,93.92533,0.1679674,2.401764,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.402428,0.402428,0,0,0,0.402428,103.3337,5.551115E-17,0,0,0.4158439,0.4236085,0.402428,0,0,0.8964589,9.818461,0,0.007764524,-0.007764524,13.14139,93.86687,0.1679674,0.4426709,0.3326752,0,10.23431
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.111215,1.111215,0,0,0,1.111215,11.61349,0,0,0,0.1290509,1.169701,1.111215,0,0,0.9050862,9.810697,0,1.04065,-1.04065,12.04445,86.03159,0.1679674,1.222337,0.1032407,0,9.939748
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.830283,1.830283,0,0,0,1.830283,0,0,2.220446E-16,0,0,1.926613,1.830283,0,0,2.061363,8.770047,0,1.926613,-1.926613,10.01362,71.5257,0.1679674,2.013311,0,0,8.770047
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.089614,1.089614,0,0,0,1.089614,0,0,0,0,0,1.146962,1.089614,0,0,4.202045,6.843434,0,1.146962,-1.146962,8.804614,62.88998,0.1679674,1.198575,0,0,6.843434
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.476447,5.696472,0,0,0,8.804614,62.88998,0.1679674,0,0,0,5.696472
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.476447,5.696472,0,0,0,8.804614,62.88998,0.1679674,0,0,0,5.696472
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.6945873,0.6945873,0,0,0,0.6945873,0,0,0,0,0,0.7311445,0.6945873,0,0,5.476447,5.696472,0,0.7311445,-0.7311445,8.03392,57.38503,0.1679674,0.764046,0,0,5.696472
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.6953819,0.6953819,0,0,0,0.6953819,0,0,1.110223E-16,0,0,0.731981,0.6953819,0,0,6.288829,4.965328,0,0.731981,-0.731981,7.262345,51.87379,0.1679674,0.7649201,0,0,4.965328
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.102142,4.233346,0,0,0,7.262345,51.87379,0.1679674,0,0,0,4.233346
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.5018556,0.5018556,0,0,0,0.5018556,0,0,1.110223E-16,0,0,0.528269,0.5018556,0,0,7.102142,4.233346,0,0.528269,-0.528269,6.705501,47.89634,0.1679674,0.5520411,0,0,4.233346
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.7912681,0.7912681,0,0,0,0.7912681,0,0,1.110223E-16,0,0,0.8329138,0.7912681,0,0,7.689107,3.705078,0,0.8329138,-0.8329138,5.827532,41.62514,0.1679674,0.8703949,0,0,3.705078
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3018278,0.3018278,0,0,0,0.3018278,0,0,0,0,0,0.3177135,0.3018278,0,0,8.614567,2.872164,0,0.3177135,-0.3177135,5.492633,39.23301,0.1679674,0.3320106,0,0,2.872164
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.101083,1.101083,0,0,0,1.101083,0,0,0,0,0,1.159034,1.101083,0,0,8.967582,2.554451,0,1.159034,-1.159034,4.270903,30.50639,0.1679674,1.211191,0,0,2.554451
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.216268,1.216268,4.721531,0,1.453978,1.216268,0,0,0,0,0,0,0,3.505263,3.33,10.2554,1.395416,3.33,0,3.33,7.430019,53.07146,0.1686558,1.337895,0,5,1.395416
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.828669,2.828669,5,0,1.53,2.828669,12.32313,0,0,0,0.3485804,0,0,2.171331,2.062765,6.925398,4.392416,2.411345,0,2.411345,9.717622,69.41145,0.1691456,3.111536,0.2788643,5,4.740996
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.753255,2.753255,5,0,1.53,2.753255,50.04838,4.440892E-16,0,0,1.37796,0,0,2.246745,2.134408,4.514053,6.562627,3.512367,0,3.512367,13.04975,93.21228,0.1698157,3.028581,1.102368,5,7.940586
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.383948,2.383948,0,0,0,2.383948,66.94149,0,4.440892E-16,0,1.59585,2.509419,2.383948,0,0,1.001686,9.723757,0,0.9135687,-0.9135687,12.08676,86.33382,0.1698157,2.622343,1.27668,0,11.31961
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.526091,1.526091,0,0,0,1.526091,228.1819,0,0,0,3.482264,1.606412,1.526091,0,0,2.016762,8.810188,1.875852,0,1.875852,13.86635,99.04515,0.1693763,1.6787,2.785811,0,12.29245
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.167604,3.167604,1.25,0,0.50625,3.167604,76.15453,0.2528331,0,0,2.412274,2.018531,1.917604,0,0,0.1409101,10.49846,0.1409101,0,0.1409101,14.00003,100,0.1693434,3.484365,1.929819,5,12.91073
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.388197,1.388197,0,0,0,1.388197,238.7351,1.852854,0,0,3.314114,1.46126,1.388197,0,0,0,10.62527,0,0,0,14.00003,100,0.1693434,1.527017,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.332235,3.332235,1.25,0,0.50625,3.332235,114.5447,1.625073,0,0,3.8169,2.191827,2.082235,0,0,0,10.62527,0,0,0,14.00003,100,0.1693434,3.665459,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.292078,2.292078,0,0,0,2.292078,103.8837,0,0,0,2.381096,2.412714,2.292078,0,0,0,10.62527,0,0.03161783,-0.03161783,13.9667,99.76194,0.1693434,2.521286,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.876662,1.876662,0,0,0,1.876662,76.13233,0,2.220446E-16,0,1.428747,1.975434,1.876662,0,0,0.03513092,10.59366,0,0.5466872,-0.5466872,13.39044,95.64581,0.1693434,2.064329,1.142998,0,12.0224
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.2805672,0.2805672,0,0,0,0.2805672,433.9759,0.2796988,0,0,1.217594,0.2953338,0.2805672,0,0,0.6425612,10.04697,0.6425612,0,0.6425612,14.00003,100,0.1691934,0.3086239,0.9740751,0,11.26456
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.8650745,0.8650745,0,0,0,0.8650745,81.80254,0,0,0,0.7076529,0.9106047,0.8650745,0,0,0,10.62527,0,0.2029518,-0.2029518,13.7861,98.47193,0.1691934,0.951582,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0.02017779,0,0,0.2456798,0,0,0,0,0.225502,10.42232,0.225502,0,0.225502,14.00003,100,0.1691408,0,0.1965438,0,10.668
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,5.600611,5.600611,5,0,1.53,5.600611,0,0,0,0,0,0.6322223,0.6006112,0,0,0,10.62527,0,0.6322223,-0.6322223,13.33361,95.23986,0.1691408,6.160672,0,5,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.346538,4.346538,5,0,1.53,4.346538,0,0,0,0,0,0,0,0.6534624,0.6207892,0.7024692,9.993052,0.6207892,0,0.6207892,13.92254,99.44651,0.1692691,4.781191,0,5,9.993052
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.7589976,0.7589976,0,0,0,0.7589976,0,0,1.110223E-16,0,0,0.7989448,0.7589976,0,0,0.08168,10.55176,0,0.7989448,-0.7989448,13.08038,93.43108,0.1692691,0.8348973,0,0,10.55176
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9693965,9.752817,0,0,0,13.08038,93.43108,0.1692691,0,0,0,9.752817
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.5265859,0.5265859,0,0,0,0.5265859,0,0,0,0,0,0.554301,0.5265859,0,0,0.9693965,9.752817,0,0.554301,-0.554301,12.49609,89.25763,0.1692691,0.5792445,0,0,9.752817
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.6863503,0.6863503,0,0,0,0.6863503,0,0,1.110223E-16,0,0,0.722474,0.6863503,0,0,1.585286,9.198517,0,0.722474,-0.722474,11.73454,83.81796,0.1692691,0.7549854,0,0,9.198517
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.7538008,0.7538008,0,0,0,0.7538008,0,0,0,0,0,0.7934745,0.7538008,0,0,2.388035,8.476043,0,0.7934745,-0.7934745,10.89814,77.84373,0.1692691,0.8291809,0,0,8.476043
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.4123229,0.4123229,0,0,0,0.4123229,0,0,0,0,0,0.4340241,0.4123229,0,0,3.269674,7.682568,0,0.4340241,-0.4340241,10.44064,74.57586,0.1692691,0.4535552,0,0,7.682568
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2327538,0.2327538,0,0,0,0.2327538,0,0,2.775558E-17,0,0,0.245004,0.2327538,0,0,3.751923,7.248544,0,0.245004,-0.245004,10.18238,72.73117,0.1692691,0.2560292,0,0,7.248544
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024149,7.00354,0,0,0,10.18238,72.73117,0.1692691,0,0,0,7.00354
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024149,7.00354,0,0,0,10.18238,72.73117,0.1692691,0,0,0,7.00354
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0007671936,0.0007671936,0,0,0,0.0007671936,0,0,0,0,0,0.0008075722,0.0007671936,0,0,4.024149,7.00354,0,0.0008075722,-0.0008075722,10.18153,72.72509,0.1692691,0.0008439129,0,0,7.00354
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.401069,1.401069,0,0,0,1.401069,69.33318,0,2.220446E-16,0,0.9714057,1.474809,1.401069,0,0,4.025047,7.002732,0,0.5034037,-0.5034037,9.650899,68.93486,0.1692691,1.541176,0.7771246,0,7.974138
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.9124194,0.9124194,0,0,0,0.9124194,230.0667,0,0,0,2.099173,0.9604415,0.9124194,0,0,4.584384,6.499329,1.138731,0,1.138731,10.73119,76.65124,0.1690043,1.003661,1.679338,0,8.598501
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,3.445653,7.524187,3.258318,0,3.258318,13.82231,98.73057,0.1682509,0,2.606655,0,10.78251
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.571495,2.571495,0,0,0,2.571495,127.104,0.3743013,0,0,3.268472,2.706837,2.571495,0,0,0.1873344,10.45667,0.1873344,0,0.1873344,14.00003,100,0.1682078,2.828644,2.614778,0,13.72515
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1682078,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.191526,2.191526,0,0,0,2.191526,171.2114,1.445274,0,0,3.752144,2.30687,2.191526,0,0,0,10.62527,0,0,0,14.00003,100,0.1682078,2.410679,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.993748,2.993748,0,0,0,2.993748,174.0604,2.059616,0,0,5.21093,3.151314,2.993748,0,0,0,10.62527,0,0,0,14.00003,100,0.1682078,3.293123,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.534884,1.534884,0,0,0,1.534884,316.7949,3.246767,0,0,4.862434,1.615667,1.534884,0,0,0,10.62527,0,0,0,14.00003,100,0.1682078,1.688372,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.706798,0.706798,0,0,0,0.706798,431.1872,2.303625,0,0,3.047622,0.7439979,0.706798,0,0,0,10.62527,0,0,0,14.00003,100,0.1682078,0.7774778,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.599852,2.599852,0,0,0,2.599852,86.55091,0,0,0,2.250195,2.736686,2.599852,0,0,0,10.62527,0,0.4864907,-0.4864907,13.48722,96.3371,0.1682078,2.859837,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.7431636,0.7431636,0,0,0,0.7431636,158.4848,0,0,0,1.177801,0.7822775,0.7431636,0,0,0.5405453,10.13878,0.3955236,0,0.3955236,13.86245,99.01729,0.1681168,0.81748,0.942241,0,11.31658
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.956345,0.956345,0,0,0,0.956345,29.51177,0,0,0,0.2822343,1.006679,0.956345,0,0,0.1450216,10.49475,0,0.7244446,-0.7244446,13.09882,93.56279,0.1681168,1.05198,0.2257875,0,10.77699
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9499601,9.77031,0,0,0,13.09882,93.56279,0.1681168,0,0,0,9.77031
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.503131,1.503131,0,0,0,1.503131,0,0,2.220446E-16,0,0,1.582243,1.503131,0,0,0.9499601,9.77031,0,1.582243,-1.582243,11.43099,81.64974,0.1681168,1.653444,0,0,9.77031
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.075783,2.075783,0,0,0,2.075783,0,0,4.440892E-16,0,0,2.185035,2.075783,0,0,2.708008,8.188067,0,2.185035,-2.185035,9.127757,65.19814,0.1681168,2.283362,0,0,8.188067
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.170202,1.170202,0,0,0,1.170202,0,0,0,0,0,1.231792,1.170202,0,0,5.135824,6.003032,0,1.231792,-1.231792,7.829335,55.92371,0.1681168,1.287223,0,0,6.003032
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2151641,0.2151641,0,0,0,0.2151641,0,0,2.775558E-17,0,0,0.2264885,0.2151641,0,0,6.504482,4.771241,0,0.2264885,-0.2264885,7.590595,54.21843,0.1681168,0.2366805,0,0,4.771241
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.756135,4.544752,0,0,0,7.590595,54.21843,0.1681168,0,0,0,4.544752
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.6218703,0.6218703,0,0,0,0.6218703,0,0,1.110223E-16,0,0,0.6546003,0.6218703,0,0,6.756135,4.544752,0,0.6546003,-0.6546003,6.900586,49.2898,0.1681168,0.6840573,0,0,4.544752
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.483469,3.890152,0,0,0,6.900586,49.2898,0.1681168,0,0,0,3.890152
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.034952,1.034952,0,0,0,1.034952,0,0,2.220446E-16,0,0,1.089423,1.034952,0,0,7.483469,3.890152,0,1.089423,-1.089423,5.752233,41.0873,0.1681168,1.138447,0,0,3.890152
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.4612073,0.4612073,0,0,0,0.4612073,0,0,5.551115E-17,0,0,0.4854814,0.4612073,0,0,8.693939,2.800729,0,0.4854814,-0.4854814,5.24049,37.432,0.1681168,0.507328,0,0,2.800729
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2217912,0.2217912,0,0,0,0.2217912,0,0,2.775558E-17,0,0,0.2334645,0.2217912,0,0,9.233363,2.315247,0,0.2334645,-0.2334645,4.994397,35.67419,0.1681168,0.2439704,0,0,2.315247
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.039387,1.039387,0,0,0,1.039387,0,0,0,0,0,1.094091,1.039387,0,0,9.492768,2.081783,0,1.094091,-1.094091,3.841124,27.43654,0.1681168,1.143325,0,0,2.081783
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.7707236,0.7707236,0,0,0,0.7707236,41.12957,0,0,0,0.3169953,0.811288,0.7707236,0,0,10.70843,0.9876915,0,0.4942927,-0.4942927,3.320094,23.71491,0.1681168,0.847796,0.2535962,0,1.304687
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,4.102198,4.102198,5,0,1.53,4.102198,28.11683,0,0,0,1.153408,0,0,0.897802,0.8529119,11.25764,0.4933988,2.00632,0,2.00632,5.223456,37.31032,0.1684814,4.512418,0.9227264,5,1.646807
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.6490369,0.6490369,4.1543,0,1.299124,0.6490369,358.9595,4.440892E-16,0,0,2.32978,0,0,3.505263,3.33,9.25132,2.299087,5.65978,0,5.65978,10.59279,75.66267,0.1683832,0.7139406,1.863824,5,4.628867
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.055452,2.055452,3.311341,0,1.068996,2.055452,110.4161,0,0,0,2.269551,0,0,1.255889,1.193094,3.59154,7.392889,3.462646,0,3.462646,13.87775,99.12658,0.16844,2.260998,1.815641,5,9.66244
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.354077,3.354077,1.709487,0,0.63169,3.354077,55.45613,1.110223E-16,0,0,1.860041,1.731148,1.64459,0,0,0.1288938,10.50927,0.1288938,0,0.1288938,14.00003,100,0.1684608,3.689485,1.488033,5,12.36931
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.234164,1.234164,0,0,0,1.234164,216.2584,1.369864,0,0,2.668984,1.29912,1.234164,0,0,0,10.62527,0,0,0,14.00003,100,0.1684608,1.357581,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.7289329,0.7289329,0,0,0,0.7289329,406.4576,2.195505,0,0,2.962803,0.7672977,0.7289329,0,0,0,10.62527,0,0,0,14.00003,100,0.1684608,0.8018261,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,3.778089,3.778089,1.25,0,0.50625,3.778089,111.0617,1.534862,0,0,4.196009,2.661147,2.528089,0,0,0,10.62527,0,0,0,14.00003,100,0.1684608,4.155898,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.933653,2.933653,0,0,0,2.933653,118.8095,0.3974039,0,0,3.48546,3.088056,2.933653,0,0,0,10.62527,0,0,0,14.00003,100,0.1684608,3.227019,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.424249,2.424249,0,0,0,2.424249,94.41689,0,0,0,2.2889,2.551841,2.424249,0,0,0,10.62527,0,0.2629405,-0.2629405,13.72286,98.02026,0.1684608,2.666674,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.734936,2.734936,0,0,0,2.734936,46.83047,0,0,0,1.280784,2.878881,2.734936,0,0,0.2921561,10.36233,0,1.598097,-1.598097,12.03832,85.98785,0.1684608,3.00843,1.024627,0,11.64312
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,5.608214,5.608214,5,0,1.53,5.608214,3.53951,1.110223E-16,0,0,0.1985033,0.6402249,0.6082137,0,0,2.067819,8.764236,0,0.4417216,-0.4417216,11.57271,82.66203,0.1684608,6.169035,0.1588026,5,8.96274
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.348147,3.348147,5,0,1.53,3.348147,0,0,0,0,0,0,0,1.651853,1.56926,2.558621,8.322515,1.56926,0,1.56926,13.06144,93.2958,0.1687788,3.682962,0,5,8.322515
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.8145046,0.8145046,0,0,0,0.8145046,0,0,1.110223E-16,0,0,0.8573732,0.8145046,0,0,0.9893607,9.73485,0,0.8573732,-0.8573732,12.15769,86.84045,0.1687788,0.895955,0,0,9.73485
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.566904,3.566904,5,0,1.53,3.566904,0,0,0,0,0,0,0,1.433096,1.361441,1.941998,8.877477,1.361441,0,1.361441,13.44926,96.06598,0.1690536,3.923594,0,5,8.877477
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.4700538,0.4700538,0,0,0,0.4700538,0,0,5.551115E-17,0,0,0.4947934,0.4700538,0,0,0.5805565,10.10277,0,0.4947934,-0.4947934,12.92771,92.34057,0.1690536,0.5170591,0,0,10.10277
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.205494,1.205494,0,0,0,1.205494,0,0,2.220446E-16,0,0,1.268941,1.205494,0,0,1.130327,9.60798,0,1.268941,-1.268941,11.59012,82.78644,0.1690536,1.326044,0,0,9.60798
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.4958124,0.4958124,0,0,0,0.4958124,0,0,5.551115E-17,0,0,0.5219078,0.4958124,0,0,2.540262,8.339039,0,0.5219078,-0.5219078,11.03998,78.85688,0.1690536,0.5453936,0,0,8.339039
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2778127,0.2778127,0,0,0,0.2778127,0,0,0,0,0,0.2924345,0.2778127,0,0,3.120159,7.817131,0,0.2924345,-0.2924345,10.73173,76.65508,0.1690536,0.305594,0,0,7.817131
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.6355777,0.6355777,0,0,0,0.6355777,0,0,0,0,0,0.6690291,0.6355777,0,0,3.445086,7.524696,0,0.6690291,-0.6690291,10.02651,71.61781,0.1690536,0.6991354,0,0,7.524696
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.188452,6.855667,0,0,0,10.02651,71.61781,0.1690536,0,0,0,6.855667
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.188452,6.855667,0,0,0,10.02651,71.61781,0.1690536,0,0,0,6.855667
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.085266,1.085266,0,0,0,1.085266,0,0,2.220446E-16,0,0,1.142386,1.085266,0,0,4.188452,6.855667,0,1.142386,-1.142386,8.822333,63.01654,0.1690536,1.193793,0,0,6.855667
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.5161481,0.5161481,0,0,0,0.5161481,0,0,0,0,0,0.5433139,0.5161481,0,0,5.457769,5.713282,0,0.5433139,-0.5433139,8.24963,58.92581,0.1690536,0.567763,0,0,5.713282
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.995742,2.995742,0,0,0,2.995742,20.92689,0,0,0,0.6269155,3.153413,2.995742,0,0,6.061451,5.169968,0,2.526497,-2.526497,5.586468,39.90326,0.1690536,3.295316,0.5015324,0,5.796884
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1764718,0.1764718,0,0,0,0.1764718,1061.665,0,0,0,1.87354,0.1857598,0.1764718,0,0,8.86867,2.643471,1.68778,0,1.68778,7.187637,51.34016,0.1686718,0.194119,1.498832,0,4.51701
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,3.63075,3.63075,5,0,1.53,3.63075,85.71075,0,0,0,3.111943,0,0,1.36925,1.300787,7.180891,4.162473,4.41273,0,4.41273,11.37392,81.24213,0.1691948,3.993825,2.489555,5,7.274416
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.095596,1.095596,0,0,0,1.095596,329.4261,0,0,0,3.60918,1.153259,1.095596,0,0,2.76816,8.13393,2.455921,0,2.455921,13.70381,97.88417,0.1686439,1.205156,2.887344,0,11.74311
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.994002,3.994002,1.25,0,0.50625,3.994002,120.2326,1.601431,0,0,4.802094,2.888423,2.744002,0,0,0.3122395,10.34426,0.3122395,0,0.3122395,14.00003,100,0.1685742,4.393402,3.841675,5,15.14635
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.934927,2.934927,0,0,0,2.934927,164.6135,1.741889,0,0,4.831286,3.089397,2.934927,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,3.22842,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.826404,1.826404,0,0,0,1.826404,269.4175,2.998121,0,0,4.920651,1.92253,1.826404,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,2.009044,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.697545,2.697545,0,0,0,2.697545,146.104,1.1017,0,0,3.941221,2.839521,2.697545,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,2.967299,3.152976,0,14.56649
