Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.16074,2.16074,0,0,0,2.16074,116.796,0.2491951,0,0,2.523658,2.274463,2.16074,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,2.376814,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.880366,1.880366,0,0,0,1.880366,136.3509,0.5845628,0,0,2.563895,1.979332,1.880366,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,2.068402,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,4.4282,4.4282,3.402888,0,1.093988,4.4282,24.3728,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,4.87102,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.155333,3.155333,2.983319,0,0.9794461,3.155333,5.738433,2.775558E-17,0,0,0.1810667,0.1810667,0.1720133,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,3.470866,0.1448533,5,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,0,0,0,10.62527
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.149407,3.149407,3.149407,0,1.024788,3.149407,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685742,3.464348,0,5,10.62527
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.939909,2.939909,0,0,0,2.939909,0,0,4.440892E-16,0,0,3.094641,2.939909,0,0,0,10.62527,0,3.094641,-3.094641,10.73799,76.69977,0.1685742,3.2339,0,0,10.62527
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.307487,1.307487,0,0,0,1.307487,0,0,2.220446E-16,0,0,1.376303,1.307487,0,0,3.438491,7.530632,0,1.376303,-1.376303,9.287239,66.33729,0.1685742,1.438236,0,0,7.530632
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.4831574,0.4831574,0,0,0,0.4831574,0,0,5.551115E-17,0,0,0.5085867,0.4831574,0,0,4.967716,6.15433,0,0.5085867,-0.5085867,8.751142,62.50803,0.1685742,0.5314731,0,0,6.15433
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.8107283,0.8107283,0,0,0,0.8107283,0,0,1.110223E-16,0,0,0.8533981,0.8107283,0,0,5.532812,5.645743,0,0.8533981,-0.8533981,7.851581,56.08261,0.1685742,0.8918011,0,0,5.645743
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.4101794,0.4101794,0,0,0,0.4101794,0,0,5.551115E-17,0,0,0.4317678,0.4101794,0,0,6.481032,4.792345,0,0.4317678,-0.4317678,7.396458,52.83173,0.1685742,0.4511974,0,0,4.792345
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3526976,0.3526976,0,0,0,0.3526976,0,0,5.551115E-17,0,0,0.3712607,0.3526976,0,0,6.960774,4.360578,0,0.3712607,-0.3712607,7.005115,50.03643,0.1685742,0.3879674,0,0,4.360578
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.094247,1.094247,0,0,0,1.094247,0,0,0,0,0,1.151839,1.094247,0,0,7.373286,3.989317,0,1.151839,-1.151839,5.790969,41.36398,0.1685742,1.203672,0,0,3.989317
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1479199,0.1479199,0,0,0,0.1479199,0,0,0,0,0,0.1557052,0.1479199,0,0,8.653108,2.837477,0,0.1557052,-0.1557052,5.626842,40.19165,0.1685742,0.1627119,0,0,2.837477
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.917766,1.917766,0,0,0,1.917766,0,0,4.440892E-16,0,0,2.018701,1.917766,0,0,8.826114,2.681772,0,2.018701,-2.018701,3.498944,24.99241,0.1685742,2.109543,0,0,2.681772
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.5151044,0.5151044,0,0,0,0.5151044,0,0,0,0,0,0.5422152,0.5151044,0,0,11.06911,0.6630712,0,0.5422152,-0.5422152,2.927399,20.90995,0.1685742,0.5666148,0,0,0.6630712
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.299635,1.299635,4.625196,0,1.427678,1.299635,44.16552,0,0,0,0.5739906,0,0,3.32556,3.159282,11.67158,0.1208561,3.733273,0,3.733273,6.469092,46.20771,0.1690944,1.429599,0.4591925,5,0.6948467
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,5.433428,5.433428,5,0,1.53,5.433428,22.41743,0,0,0,1.218035,0.4562396,0.4334276,0,0,7.938303,3.480802,0.7617955,0,0.7617955,7.191795,51.36986,0.1692139,5.97677,0.9744281,5,4.698837
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3283201,0.3283201,3.833583,0,1.211568,0.3283201,494.0282,0,0,0,1.621994,0,0,3.505263,3.33,7.176507,4.166418,4.951993,0,4.951993,11.88967,84.92603,0.1691428,0.3611521,1.297595,5,5.788411
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.603641,2.603641,0,0,0,2.603641,116.257,0,0,0,3.026915,2.740675,2.603641,0,0,2.224514,8.623212,0.2862397,0,0.2862397,12.16122,86.86568,0.1690795,2.864005,2.421532,0,11.65013
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.157271,3.157271,1.25,0,0.50625,3.157271,135.2767,0.3251239,0,0,4.271052,2.007654,1.907272,0,0,1.938274,8.880827,1.938274,0,1.938274,14.00003,100,0.1686518,3.472999,3.416842,5,13.15188
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.252271,2.252271,0,0,0,2.252271,174.8139,1.566471,0,0,3.937282,2.370811,2.252271,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,2.477498,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.454833,1.454833,0,0,0,1.454833,293.3916,2.736954,0,0,4.268357,1.531403,1.454833,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,1.600316,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.964904,1.964904,0,0,0,1.964904,144.8438,0.7777221,0,0,2.846042,2.06832,1.964904,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,2.161394,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.775081,1.775081,0,0,0,1.775081,149.3918,0.7833193,0,0,2.651826,1.868507,1.775081,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,1.952589,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.12968,3.12968,2.467258,0,0.8385616,3.12968,22.27977,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,3.442648,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,3.877528,3.877528,3.666609,0,1.165984,3.877528,5.725826,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,4.265281,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.269623,4.269623,4.269623,0,1.330607,4.269623,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,4.696585,0,5,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.070282,3.070282,3.070282,0,1.003187,3.070282,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,3.377311,0,5,10.62527
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1686518,0,0,0,10.62527
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.7888736,0.7888736,0,0,0,0.7888736,0,0,1.110223E-16,0,0,0.8303932,0.7888736,0,0,0,10.62527,0,0.8303932,-0.8303932,13.12472,93.74779,0.1686518,0.8677609,0,0,10.62527
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.4341494,0.4341494,0,0,0,0.4341494,0,0,0,0,0,0.4569994,0.4341494,0,0,0.9226591,9.794881,0,0.4569994,-0.4569994,12.643,90.30694,0.1686518,0.4775643,0,0,9.794881
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.6736081,0.6736081,0,0,0,0.6736081,0,0,0,0,0,0.7090611,0.6736081,0,0,1.430436,9.337882,0,0.7090611,-0.7090611,11.89558,84.96827,0.1686518,0.7409689,0,0,9.337882
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.9983522,0.9983522,0,0,0,0.9983522,0,0,1.110223E-16,0,0,1.050897,0.9983522,0,0,2.218282,8.62882,0,1.050897,-1.050897,10.78784,77.05583,0.1686518,1.098187,0,0,8.62882
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.053108,1.053108,0,0,0,1.053108,0,0,0,0,0,1.108535,1.053108,0,0,3.385945,7.577923,0,1.108535,-1.108535,9.61934,68.70943,0.1686518,1.158419,0,0,7.577923
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.065089,1.065089,0,0,0,1.065089,0,0,2.220446E-16,0,0,1.121146,1.065089,0,0,4.617651,6.469388,0,1.121146,-1.121146,8.437549,60.26808,0.1686518,1.171597,0,0,6.469388
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.5945265,0.5945265,0,0,0,0.5945265,0,0,1.110223E-16,0,0,0.6258173,0.5945265,0,0,5.863369,5.348243,0,0.6258173,-0.6258173,7.777879,55.55617,0.1686518,0.6539791,0,0,5.348243
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2780365,0.2780365,0,0,0,0.2780365,0,0,5.551115E-17,0,0,0.29267,0.2780365,0,0,6.558721,4.722425,0,0.29267,-0.29267,7.469378,53.35259,0.1686518,0.3058402,0,0,4.722425
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.111124,1.111124,0,0,0,1.111124,0,0,0,0,0,1.169604,1.111124,0,0,6.88391,4.429755,0,1.169604,-1.169604,6.236506,44.54639,0.1686518,1.222236,0,0,4.429755
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.6567384,0.6567384,0,0,0,0.6567384,90.71548,0,0,0,0.5957634,0.6913036,0.6567384,0,0,8.18347,3.260151,0,0.09554021,-0.09554021,6.135798,43.82705,0.1686518,0.7224123,0.4766107,0,3.855915
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.4299571,0.4299571,0,0,0,0.4299571,410.8662,0,0,0,1.766549,0.4525865,0.4299571,0,0,8.289626,3.164611,1.313962,0,1.313962,7.382332,52.73084,0.1683631,0.4729528,1.413239,0,4.931159
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,0,0,0,3.090283,0,0,0,0,6.975664,4.347177,3.090283,0,3.090283,10.31403,73.67152,0.167688,0,2.472227,0,7.43746
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.302552,1.302552,0,0,0,1.302552,244.6074,0,0,0,3.186139,1.371107,1.302552,0,0,3.88538,7.128432,1.815032,0,1.815032,12.03592,85.9707,0.167294,1.432807,2.548911,0,10.31457
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,2.127896,0,0,4.198245,0,0,0,0,2.070349,8.76196,2.070349,0,2.070349,14.00003,100,0.1668468,0,3.358596,0,12.96021
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.324428,1.324428,0,0,0,1.324428,391.9837,3.797406,0,0,5.19154,1.394134,1.324428,0,0,0,10.62527,0,0,0,14.00003,100,0.1668468,1.456871,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.879183,1.879183,0,0,0,1.879183,271.2895,3.119939,0,0,5.098026,1.978087,1.879183,0,0,0,10.62527,0,0,0,14.00003,100,0.1668468,2.067101,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1668468,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,3.61967,3.61967,1.25,0,0.50625,3.61967,81.93253,0.4712975,0,0,2.965687,2.49439,2.36967,0,0,0,10.62527,0,0,0,14.00003,100,0.1668468,3.981637,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.251396,2.251396,0,0,0,2.251396,72.36945,0,0,0,1.629323,2.36989,2.251396,0,0,0,10.62527,0,0.7405674,-0.7405674,13.2194,94.4241,0.1668468,2.476536,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.983684,3.983684,4.131088,0,1.292787,3.983684,16.76062,0,0,0,0.6676903,0,0,0.1474043,0.1400341,0.8228527,9.884706,0.8077244,0,0.8077244,13.98568,99.89748,0.1669788,4.382052,0.5341523,5,10.5524
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.36958,2.36958,0,0,0,2.36958,9.216555,0,4.440892E-16,0,0.2183936,2.494294,2.36958,0,0,0.01512834,10.61166,0,2.275901,-2.275901,11.58667,82.76173,0.1669788,2.606538,0.1747149,0,10.83005
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.081594,4.081594,5,0,1.53,4.081594,0,0,0,0,0,0,0,0.9184054,0.8724851,2.543907,8.335758,0.8724851,0,0.8724851,12.41438,88.67395,0.16715,4.489754,0,5,8.335758
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.89237,2.89237,0,0,0,2.89237,0,0,4.440892E-16,0,0,3.0446,2.89237,0,0,1.671422,9.120995,0,3.0446,-3.0446,9.205089,65.7505,0.16715,3.181606,0,0,9.120995
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1110423,0.1110423,0,0,0,0.1110423,0,0,0,0,0,0.1168867,0.1110423,0,0,5.05431,6.076395,0,0.1168867,-0.1168867,9.081879,64.87044,0.16715,0.1221466,0,0,6.076395
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.9162546,0.9162546,0,0,0,0.9162546,0,0,1.110223E-16,0,0,0.9644786,0.9162546,0,0,5.184185,5.959508,0,0.9644786,-0.9644786,8.065229,57.60867,0.16715,1.00788,0,0,5.959508
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.6576002,0.6576002,0,0,0,0.6576002,0,0,0,0,0,0.6922107,0.6576002,0,0,6.255827,4.99503,0,0.6922107,-0.6922107,7.335575,52.39686,0.16715,0.7233602,0,0,4.99503
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.02495,4.302819,0,0,0,7.335575,52.39686,0.16715,0,0,0,4.302819
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.02495,4.302819,0,0,0,7.335575,52.39686,0.16715,0,0,0,4.302819
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.6429572,0.6429572,0,0,0,0.6429572,0,0,0,0,0,0.676797,0.6429572,0,0,7.02495,4.302819,0,0.676797,-0.676797,6.622169,47.30111,0.16715,0.7072529,0,0,4.302819
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2722692,0.2722692,0,0,0,0.2722692,0,0,0,0,0,0.2865992,0.2722692,0,0,7.776947,3.626022,0,0.2865992,-0.2865992,6.320066,45.14324,0.16715,0.2994962,0,0,3.626022
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1818034,0.1818034,0,0,0,0.1818034,0,0,2.775558E-17,0,0,0.191372,0.1818034,0,0,8.09539,3.339423,0,0.191372,-0.191372,6.118342,43.70236,0.16715,0.1999838,0,0,3.339423
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1431086,0.1431086,0,0,0,0.1431086,0,0,0,0,0,0.1506406,0.1431086,0,0,8.308026,3.148051,0,0.1506406,-0.1506406,5.959553,42.56815,0.16715,0.1574194,0,0,3.148051
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.475405,2.99741,0,0,0,5.959553,42.56815,0.16715,0,0,0,2.99741
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.061432,1.061432,0,0,0,1.061432,76.13593,0,0,0,0.8081311,1.117297,1.061432,0,0,8.475405,2.99741,0,0.3091657,-0.3091657,5.633664,40.24038,0.16715,1.167575,0.6465049,0,3.805541
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.882876,1.882876,0,0,0,1.882876,83.4385,0,0,0,1.571043,1.981975,1.882876,0,0,8.818922,2.688245,0,0.4109312,-0.4109312,5.200505,37.14639,0.16715,2.071164,1.256835,0,4.259288
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,3.710335,3.710335,5,0,1.53,3.710335,86.13231,0,0,0,3.195797,0,0,1.289665,1.225182,9.275512,2.277313,4.420979,0,4.420979,9.394613,67.10425,0.1676605,4.081368,2.556638,5,5.47311
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.727312,0.727312,2.375959,0,0.8136367,0.727312,452.1194,2.220446E-16,0,0,3.288319,0,0,1.648647,1.566214,4.854533,6.256194,4.854533,0,4.854533,14.00003,100,0.1670591,0.8000432,2.630655,5,9.544513
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.587648,2.587648,0,0,0,2.587648,161.5786,1.457245,0,0,4.181085,2.72384,2.587648,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,2.846412,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.4922775,0.4922775,0,0,0,0.4922775,804.1432,3.440429,0,0,3.958616,0.5181869,0.4922775,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,0.5415053,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1808523,0.1808523,0,0,0,0.1808523,2154.585,3.706245,0,0,3.896616,0.1903708,0.1808523,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,0.1989375,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.39395,3.39395,1.25,0,0.50625,3.39395,67.43031,0.03176149,0,0,2.288551,2.256789,2.14395,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,3.733345,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.0212569,0.0212569,0,0,0,0.0212569,5077.049,1.056847,0,0,1.079223,0.02237568,0.0212569,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,0.02338259,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,4.137962,4.137962,3.501455,0,1.120897,4.137962,16.19172,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,4.551758,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,5.011938,5.011938,4.852795,0,1.489813,5.011938,3.342402,5.828671E-16,0,0,0.1675191,0.1675191,0.1591432,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,5.513132,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1670591,0,0,0,10.62527
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.635855,2.635855,0,0,0,2.635855,0,0,4.440892E-16,0,0,2.774584,2.635855,0,0,0,10.62527,0,2.774584,-2.774584,11.07536,79.10955,0.1670591,2.899441,0,0,10.62527
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.710636,2.710636,0,0,0,2.710636,0,0,4.440892E-16,0,0,2.853301,2.710636,0,0,3.082872,7.85069,0,2.853301,-2.853301,8.067716,57.62643,0.1670591,2.9817,0,0,7.85069
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.3687154,0.3687154,0,0,0,0.3687154,0,0,0,0,0,0.3881215,0.3687154,0,0,6.253206,4.997389,0,0.3881215,-0.3881215,7.6586,54.70417,0.1670591,0.4055869,0,0,4.997389
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.684452,4.609267,0,0,0,7.6586,54.70417,0.1670591,0,0,0,4.609267
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.349665,1.349665,0,0,0,1.349665,0,0,2.220446E-16,0,0,1.4207,1.349665,0,0,6.684452,4.609267,0,1.4207,-1.4207,6.161051,44.00742,0.1670591,1.484631,0,0,4.609267
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2791462,0.2791462,0,0,0,0.2791462,0,0,0,0,0,0.2938381,0.2791462,0,0,8.263007,3.188567,0,0.2938381,-0.2938381,5.851318,41.79505,0.1670591,0.3070608,0,0,3.188567
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.3863397,0.3863397,0,0,0,0.3863397,0,0,5.551115E-17,0,0,0.4066734,0.3863397,0,0,8.589494,2.894729,0,0.4066734,-0.4066734,5.422647,38.73312,0.1670591,0.4249737,0,0,2.894729
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.8197578,0.8197578,0,0,0,0.8197578,0,0,1.110223E-16,0,0,0.862903,0.8197578,0,0,9.041353,2.488056,0,0.862903,-0.862903,4.513067,32.23613,0.1670591,0.9017336,0,0,2.488056
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.8480772,0.8480772,0,0,0,0.8480772,0,0,1.110223E-16,0,0,0.8927128,0.8480772,0,0,10.00013,1.625153,0,0.8927128,-0.8927128,3.572065,25.5147,0.1670591,0.9328849,0,0,1.625153
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.463498,0.463498,0,0,0,0.463498,0,0,5.551115E-17,0,0,0.4878927,0.463498,0,0,10.99204,0.7324402,0,0.4878927,-0.4878927,3.057781,21.84125,0.1670591,0.5098478,0,0,0.7324402
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.5169926,0.5169926,4.022256,0,1.263076,0.5169926,0,0,0,0,0,0,0,3.505263,3.33,11.53414,0.2445475,3.33,0,3.33,6.216897,44.40631,0.1674199,0.5686919,0,5,0.2445475
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.8835139,0.8835139,4.388777,0,1.363136,0.8835139,112.0886,0,0,0,0.9903187,0,0,3.505263,3.33,8.204141,3.241548,4.320319,0,4.320319,10.31551,73.68208,0.1677084,0.9718652,0.792255,5,4.231866
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.200559,2.200559,3.817702,0,1.207233,2.200559,99.13693,0,0,0,2.181567,0,0,1.617142,1.536285,3.883822,7.129834,3.717852,0,3.717852,13.84258,98.87534,0.1679034,2.420615,1.745253,5,9.311401
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.6914879,0.6914879,0,0,0,0.6914879,491.1415,2.502332,0,0,3.396184,0.727882,0.6914879,0,0,0.1659699,10.4759,0.1659699,0,0.1659699,14.00003,100,0.1678684,0.7606367,2.716947,0,13.87209
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.799536,1.799536,0,0,0,1.799536,217.8045,2.025221,0,0,3.91947,1.894249,1.799536,0,0,0,10.62527,0,0,0,14.00003,100,0.1678684,1.97949,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,3.240286,3.240286,1.25,0,0.50625,3.240286,158.5534,3.042545,0,0,5.137583,2.095038,1.990286,0,0,0,10.62527,0,0,0,14.00003,100,0.1678684,3.564315,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.510253,2.510253,0,0,0,2.510253,199.7954,2.372998,0,0,5.01537,2.642372,2.510253,0,0,0,10.62527,0,0,0,14.00003,100,0.1678684,2.761279,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.912625,1.912625,0,0,0,1.912625,219.2709,2.180541,0,0,4.19383,2.01329,1.912625,0,0,0,10.62527,0,0,0,14.00003,100,0.1678684,2.103888,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.064869,2.064869,0,0,0,2.064869,157.3297,1.075106,0,0,3.248653,2.173547,2.064869,0,0,0,10.62527,0,0,0,14.00003,100,0.1678684,2.271356,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.026189,2.026189,0,0,0,2.026189,63.09075,0,4.440892E-16,0,1.278338,2.13283,2.026189,0,0,0,10.62527,0,0.8544925,-0.8544925,13.09931,93.56634,0.1678684,2.228807,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.604244,2.604244,0,0,0,2.604244,63.13692,0,0,0,1.64424,2.74131,2.604244,0,0,0.9494361,9.770782,0,1.09707,-1.09707,11.9429,85.30626,0.1678684,2.864669,1.315392,0,11.41502
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.9687232,0.9687232,0,0,0,0.9687232,72.51485,0,0,0,0.7024681,1.019709,0.9687232,0,0,2.168403,8.673712,0,0.3172405,-0.3172405,11.6085,82.91769,0.1678684,1.065596,0.5619745,0,9.37618
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,4.154606,4.154606,5,0,1.53,4.154606,3.240654,0,0,0,0.1346364,0,0,0.8453937,0.803124,2.520893,8.356471,0.9377604,0,0.9377604,12.49814,89.27223,0.1680411,4.570067,0.1077091,5,8.491107
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.755504,2.755504,0,0,0,2.755504,0,0,0,0,0,2.90053,2.755504,0,0,1.583132,9.200456,0,2.90053,-2.90053,9.44071,67.4335,0.1680411,3.031054,0,0,9.200456
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.368349,3.368349,5,0,1.53,3.368349,0,0,0,0,0,0,0,1.631651,1.550068,4.805943,6.299925,1.550068,0,1.550068,10.91123,77.93723,0.1683343,3.705184,0,5,6.299925
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.618362,3.618362,5,0,1.53,3.618362,0,0,0,0,0,0,0,1.381638,1.312556,3.255875,7.694986,1.312556,0,1.312556,12.15643,86.83149,0.1685818,3.980199,0,5,7.694986
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.07774131,0.07774131,0,0,0,0.07774131,0,0,0,0,0,0.08183296,0.07774131,0,0,1.943319,8.876287,0,0.08183296,-0.08183296,12.07017,86.21535,0.1685818,0.08551544,0,0,8.876287
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.19385,0.19385,0,0,0,0.19385,0,0,2.775558E-17,0,0,0.2040527,0.19385,0,0,2.034245,8.794454,0,0.2040527,-0.2040527,11.85508,84.679,0.1685818,0.213235,0,0,8.794454
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.06680556,0.06680556,0,0,0,0.06680556,0,0,0,0,0,0.07032165,0.06680556,0,0,2.26097,8.590401,0,0.07032165,-0.07032165,11.78096,84.14953,0.1685818,0.07348612,0,0,8.590401
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.241879,1.241879,0,0,0,1.241879,0,0,0,0,0,1.307241,1.241879,0,0,2.339105,8.52008,0,1.307241,-1.307241,10.403,74.30703,0.1685818,1.366067,0,0,8.52008
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.9264061,0.9264061,0,0,0,0.9264061,0,0,1.110223E-16,0,0,0.9751644,0.9264061,0,0,3.791595,7.212838,0,0.9751644,-0.9751644,9.375092,66.96481,0.1685818,1.019047,0,0,7.212838
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2487721,0.2487721,0,0,0,0.2487721,0,0,2.775558E-17,0,0,0.2618654,0.2487721,0,0,4.875112,6.237674,0,0.2618654,-0.2618654,9.099061,64.99316,0.1685818,0.2736493,0,0,6.237674
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.7160731,0.7160731,0,0,0,0.7160731,0,0,1.110223E-16,0,0,0.7537612,0.7160731,0,0,5.166073,5.975809,0,0.7537612,-0.7537612,8.304527,59.31793,0.1685818,0.7876804,0,0,5.975809
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.037011,1.037011,0,0,0,1.037011,0,0,2.220446E-16,0,0,1.091591,1.037011,0,0,6.003585,5.222047,0,1.091591,-1.091591,7.153889,51.09911,0.1685818,1.140712,0,0,5.222047
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2261587,0.2261587,0,0,0,0.2261587,0,0,2.775558E-17,0,0,0.2380618,0.2261587,0,0,7.216464,4.130457,0,0.2380618,-0.2380618,6.90295,49.30669,0.1685818,0.2487745,0,0,4.130457
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,7.480977,3.892395,0.9676514,0,0.9676514,7.820945,55.86378,0.1683783,0,0.7741211,0,4.860046
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.448641,1.448641,0,0,0,1.448641,146.7422,0,0,0,2.125769,1.524886,1.448641,0,0,6.513326,4.763281,0.6008834,0,0.6008834,8.390993,59.93554,0.1682522,1.593506,1.700615,0,6.88905
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,5.912442,5.304076,3.489241,0,3.489241,11.70118,83.57967,0.1675238,0,2.791393,0,8.793317
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,1.884552,0,0,4.307753,0,0,0,0,2.423201,8.444393,2.423201,0,2.423201,14.00003,100,0.1670215,0,3.446203,0,12.75215
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1670215,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1670215,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,5.182528,5.182528,1.852529,0,0.6707403,5.182528,90.46008,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1670215,5.700781,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.291053,1.291053,0,0,0,1.291053,314.8275,2.705588,0,0,4.064592,1.359004,1.291053,0,0,0,10.62527,0,0,0,14.00003,100,0.1670215,1.420159,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.9223677,0.9223677,0,0,0,0.9223677,364.1023,2.387449,0,0,3.358362,0.9709134,0.9223677,0,0,0,10.62527,0,0,0,14.00003,100,0.1670215,1.014604,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.210732,2.210732,0,0,0,2.210732,99.69028,4.440892E-16,0,0,2.203885,2.327086,2.210732,0,0,0,10.62527,0,0.1232013,-0.1232013,13.87016,99.07239,0.1670215,2.431805,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.099262,1.099262,0,0,0,1.099262,86.80597,0,0,0,0.9542248,1.157118,1.099262,0,0,0.1368904,10.50207,0,0.2028928,-0.2028928,13.65629,97.54477,0.1670215,1.209188,0.7633798,0,11.4563
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2423298,0.2423298,0,0,0,0.2423298,65.79511,0,0,0,0.1594412,0.255084,0.2423298,0,0,0.3623268,10.29918,0,0.09564284,-0.09564284,13.55548,96.82465,0.1670215,0.2665628,0.127553,0,10.45862
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,5.863636,5.863636,5,0,1.53,5.863636,0,0,0,0,0,0.9090902,0.8636357,0,0,0.4685966,10.20354,0,0.9090902,-0.9090902,12.59721,89.97991,0.1670215,6.449999,0,5,10.20354
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,4.521582,4.521582,5,0,1.53,4.521582,0,0,0,0,0,0,0,0.4784179,0.454497,1.478697,9.294447,0.454497,0,0.454497,13.02839,93.05972,0.1671071,4.97374,0,5,9.294447
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.5567007,0.5567007,0,0,0,0.5567007,0,0,0,0,0,0.5860007,0.5567007,0,0,1.0242,9.703494,0,0.5860007,-0.5860007,12.41069,88.64759,0.1671071,0.6123708,0,0,9.703494
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.6866771,0.6866771,0,0,0,0.6866771,0,0,0,0,0,0.722818,0.6866771,0,0,1.675312,9.117494,0,0.722818,-0.722818,11.64877,83.20534,0.1671071,0.7553448,0,0,9.117494
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.4445116,0.4445116,0,0,0,0.4445116,0,0,5.551115E-17,0,0,0.4679069,0.4445116,0,0,2.478443,8.394675,0,0.4679069,-0.4679069,11.15555,79.68237,0.1671071,0.4889627,0,0,8.394675
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.380298,0.380298,0,0,0,0.380298,0,0,0,0,0,0.4003136,0.380298,0,0,2.998339,7.926769,0,0.4003136,-0.4003136,10.73359,76.66832,0.1671071,0.4183277,0,0,7.926769
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1340812,0.1340812,0,0,0,0.1340812,0,0,0,0,0,0.1411381,0.1340812,0,0,3.443132,7.526455,0,0.1411381,-0.1411381,10.58481,75.60566,0.1671071,0.1474893,0,0,7.526455
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.5100846,0.5100846,0,0,0,0.5100846,0,0,1.110223E-16,0,0,0.5369311,0.5100846,0,0,3.599952,7.385317,0,0.5369311,-0.5369311,10.01884,71.56299,0.1671071,0.561093,0,0,7.385317
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.4959158,0.4959158,0,0,0,0.4959158,0,0,5.551115E-17,0,0,0.5220166,0.4959158,0,0,4.196543,6.848386,0,0.5220166,-0.5220166,9.468584,67.63261,0.1671071,0.5455074,0,0,6.848386
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2291683,0.2291683,0,0,0,0.2291683,0,0,2.775558E-17,0,0,0.2412298,0.2291683,0,0,4.776561,6.326369,0,0.2412298,-0.2412298,9.214306,65.81634,0.1671071,0.2520852,0,0,6.326369
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.7239777,0.7239777,0,0,0,0.7239777,0,0,1.110223E-16,0,0,0.7620819,0.7239777,0,0,5.044594,6.085139,0,0.7620819,-0.7620819,8.411001,60.07846,0.1671071,0.7963755,0,0,6.085139
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.3127981,0.3127981,0,0,0,0.3127981,0,0,5.551115E-17,0,0,0.3292612,0.3127981,0,0,5.891352,5.323058,0,0.3292612,-0.3292612,8.06393,57.59938,0.1671071,0.3440779,0,0,5.323058
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.8037031,0.8037031,0,0,0,0.8037031,107.3118,0,0,0,0.8624685,0.8460033,0.8037031,0,0,6.257197,4.993796,0.01646519,0,0.01646519,8.07955,57.71095,0.1671037,0.8840734,0.6899748,0,5.856265
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.080646,2.080646,0,0,0,2.080646,108.6737,0,0,0,2.261115,2.190154,2.080646,0,0,6.240732,5.008615,0.07096117,0,0.07096117,8.146869,58.19181,0.167089,2.288711,1.808892,0,7.26973
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.214952,1.214952,0,0,0,1.214952,265.0367,0,0,0,3.22007,1.278897,1.214952,0,0,6.169771,5.07248,1.941173,0,1.941173,9.988427,71.34577,0.166689,1.336448,2.576056,0,8.29255
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.425767,2.425767,0,0,0,2.425767,176.2182,0,0,0,4.274643,2.553439,2.425767,0,0,4.228598,6.819536,1.721204,0,1.721204,11.62131,83.00916,0.1663359,2.668344,3.419714,0,11.09418
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.412542,1.412542,0,0,0,1.412542,316.315,0.4738029,0,0,4.468083,1.486887,1.412542,0,0,2.507394,8.36862,2.507394,0,2.507394,14.00003,100,0.1658242,1.553796,3.574466,0,12.8367
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,4.739396,4.739396,1.409396,0,0.5497651,4.739396,88.35155,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1658242,5.213336,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.6874122,0.6874122,0,0,0,0.6874122,722.968,4.246179,0,0,4.96977,0.7235918,0.6874122,0,0,0,10.62527,0,0,0,14.00003,100,0.1658242,0.7561535,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.404513,2.404513,0,0,0,2.404513,186.9872,1.965065,0,0,4.496131,2.531066,2.404513,0,0,0,10.62527,0,0,0,14.00003,100,0.1658242,2.644964,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.964601,2.964601,0,0,0,2.964601,108.6584,0.1006551,0,0,3.221287,3.120632,2.964601,0,0,0,10.62527,0,0,0,14.00003,100,0.1658242,3.261061,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.582019,2.582019,0,0,0,2.582019,93.27691,0,0,0,2.408427,2.717915,2.582019,0,0,0,10.62527,0,0.3094872,-0.3094872,13.6738,97.6698,0.1658242,2.840221,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.3466,3.3466,2.275288,0,0.7861535,3.3466,43.97215,0,0,0,1.471572,1.127697,1.071312,0,0,0.3438747,10.31579,0.3438747,0,0.3438747,14.00003,100,0.1658758,3.68126,1.177258,5,11.78736
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.456099,3.456099,3.280424,0,1.060556,3.456099,5.350576,0,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.1658758,3.801709,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,9.05585,8.33,5,0,1.53,8.33,0,0,0.7258502,1.631435,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1658758,9.961435,0,5,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,7.027987,7.027987,5,0,1.53,7.027987,0,0,0,0,0,2.134723,2.027987,0,0,3.894737,7.120011,0,2.134723,-2.134723,8.054961,57.53532,0.1658758,7.730785,0,5,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,3.867499,3.867499,5,0,1.53,3.867499,0,0,0,0,0,0,0,1.132501,1.075876,6.266651,4.985288,1.075876,0,1.075876,9.075626,64.82577,0.1660779,4.254249,0,5,4.985288
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.8435102,0.8435102,4.348773,0,1.352215,0.8435102,0,0,0,0,0,0,0,3.505263,3.33,5.190775,5.953576,3.33,0,3.33,12.23474,87.39084,0.1665499,0.9278612,0,5,5.953576
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.501141,0.501141,0,0,0,0.501141,0,0,1.110223E-16,0,0,0.5275168,0.501141,0,0,1.860775,8.950576,0,0.5275168,-0.5275168,11.67869,83.41904,0.1665499,0.5512551,0,0,8.950576
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.8641659,0.8641659,0,0,0,0.8641659,0,0,1.110223E-16,0,0,0.9096483,0.8641659,0,0,2.446905,8.423059,0,0.9096483,-0.9096483,10.71984,76.57011,0.1665499,0.9505825,0,0,8.423059
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2947555,0.2947555,0,0,0,0.2947555,0,0,5.551115E-17,0,0,0.310269,0.2947555,0,0,3.457626,7.513411,0,0.310269,-0.310269,10.39278,74.23402,0.1665499,0.3242311,0,0,7.513411
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.5601278,0.5601278,0,0,0,0.5601278,0,0,1.110223E-16,0,0,0.5896082,0.5601278,0,0,3.802369,7.203142,0,0.5896082,-0.5896082,9.771282,69.79474,0.1665499,0.6161405,0,0,7.203142
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.6936367,0.6936367,0,0,0,0.6936367,0,0,0,0,0,0.7301439,0.6936367,0,0,4.457489,6.613534,0,0.7301439,-0.7301439,9.001643,64.29733,0.1665499,0.7630004,0,0,6.613534
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1807941,0.1807941,0,0,0,0.1807941,0,0,2.775558E-17,0,0,0.1903096,0.1807941,0,0,5.26876,5.88339,0,0.1903096,-0.1903096,8.80104,62.86444,0.1665499,0.1988735,0,0,5.88339
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.4635531,0.4635531,0,0,0,0.4635531,0,0,5.551115E-17,0,0,0.4879507,0.4635531,0,0,5.480215,5.69308,0,0.4879507,-0.4879507,8.286695,59.19056,0.1665499,0.5099084,0,0,5.69308
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.08027707,0.08027707,0,0,0,0.08027707,0,0,1.387779E-17,0,0,0.08450218,0.08027707,0,0,6.022383,5.20513,0,0.08450218,-0.08450218,8.197621,58.55432,0.1665499,0.08830477,0,0,5.20513
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.09097,1.09097,0,0,0,1.09097,62.74969,0,0,0,0.6845803,1.148389,1.09097,0,0,6.116274,5.120627,0,0.4638092,-0.4638092,7.708723,55.0622,0.1665499,1.200067,0.5476642,0,5.805208
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.370013,2.370013,0,0,0,2.370013,79.75733,0,0,0,1.890259,2.49475,2.370013,0,0,6.631618,4.656818,0,0.6044913,-0.6044913,7.071534,50.51085,0.1665499,2.607014,1.512207,0,6.547078
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.720403,2.720403,0,0,0,2.720403,95.48434,0,0,0,2.597559,2.863582,2.720403,0,0,7.303275,4.052327,0,0.2660234,-0.2660234,6.79112,48.5079,0.1665499,2.992443,2.078047,0,6.649886
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.5267268,0.5267268,0,0,0,0.5267268,579.6215,0,0,0,3.053022,0.5544493,0.5267268,0,0,7.598856,3.786304,2.498573,0,2.498573,9.161474,65.43897,0.1660438,0.5793995,2.442417,0,6.839325
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.36312,1.36312,0,0,0,1.36312,222.6931,0,0,0,3.035573,1.434863,1.36312,0,0,5.100283,6.035019,1.60071,0,1.60071,10.68004,76.28586,0.1657212,1.499432,2.428459,0,9.070593
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.700541,2.700541,0,0,0,2.700541,47.96605,0,0,0,1.295343,2.842674,2.700541,0,0,3.499573,7.475658,0,1.547332,-1.547332,9.049011,64.63566,0.1657212,2.970594,1.036274,0,8.771001
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,0,0,0,3.363263,0,0,0,0,5.218831,5.928327,3.363263,0,3.363263,12.23968,87.42613,0.1650475,0,2.690611,0,9.29159
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.314043,1.314043,0,0,0,1.314043,189.799,0,0,0,2.49404,1.383203,1.314043,0,0,1.855567,8.955264,1.110837,0,1.110837,13.29352,94.95349,0.1648261,1.445447,1.995232,0,11.4493
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.3602617,0.3602617,0,0,0,0.3602617,680.2167,1.326607,0,0,2.45056,0.3792228,0.3602617,0,0,0.7447299,9.955017,0.7447299,0,0.7447299,14.00003,100,0.1646781,0.3962879,1.960448,0,12.40558
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1646781,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.9464516,0.9464516,0,0,0,0.9464516,85.76139,0,0,0,0.81169,0.9962648,0.9464516,0,0,0,10.62527,0,0.1845748,-0.1845748,13.80547,98.6103,0.1646781,1.041097,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,3.576186,3.576186,3.561532,0,1.137298,3.576186,6.166038,0,0,0,0.220509,0.01542591,0.01465462,0,0,0.2050831,10.4407,0.2050831,0,0.2050831,14.00003,100,0.1647086,3.933805,0.1764072,5,10.66121
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.848814,1.848814,0,0,0,1.848814,0,0,0,0,0,1.946121,1.848814,0,0,0,10.62527,0,1.946121,-1.946121,11.94864,85.34724,0.1647086,2.033696,0,0,10.62527
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.7692658,0.7692658,0,0,0,0.7692658,0,0,1.110223E-16,0,0,0.8097535,0.7692658,0,0,2.162356,8.679153,0,0.8097535,-0.8097535,11.09508,79.25043,0.1647086,0.8461924,0,0,8.679153
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,7.250231,7.250231,5,0,1.53,7.250231,0,0,0,0,0,2.368664,2.250231,0,0,3.062082,7.8694,0,2.368664,-2.368664,8.59829,61.41624,0.1647086,7.975254,0,5,7.8694
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.693931,5.500736,3.33,0,3.33,11.75741,83.9813,0.1648715,0,0,5,5.500736
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.6392259,0.6392259,0,0,0,0.6392259,0,0,1.110223E-16,0,0,0.6728693,0.6392259,0,0,2.363931,8.497736,0,0.6728693,-0.6728693,11.04814,78.91512,0.1648715,0.7031485,0,0,8.497736
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111564,7.824867,0,0,0,11.04814,78.91512,0.1648715,0,0,0,7.824867
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1454959,0.1454959,0,0,0,0.1454959,0,0,2.775558E-17,0,0,0.1531535,0.1454959,0,0,3.111564,7.824867,0,0.1531535,-0.1531535,10.8867,77.76199,0.1648715,0.1600454,0,0,7.824867
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.6253819,0.6253819,0,0,0,0.6253819,0,0,1.110223E-16,0,0,0.6582968,0.6253819,0,0,3.281734,7.671713,0,0.6582968,-0.6582968,10.1928,72.80553,0.1648715,0.6879201,0,0,7.671713
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.9088612,0.9088612,0,0,0,0.9088612,0,0,1.110223E-16,0,0,0.956696,0.9088612,0,0,4.013175,7.013416,0,0.956696,-0.956696,9.18435,65.60236,0.1648715,0.9997473,0,0,7.013416
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1927778,0.1927778,0,0,0,0.1927778,0,0,0,0,0,0.202924,0.1927778,0,0,5.076171,6.05672,0,0.202924,-0.202924,8.970448,64.07451,0.1648715,0.2120556,0,0,6.05672
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.5364951,0.5364951,0,0,0,0.5364951,0,0,0,0,0,0.5647317,0.5364951,0,0,5.301642,5.853796,0,0.5647317,-0.5647317,8.37517,59.82252,0.1648715,0.5901446,0,0,5.853796
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.05537722,0.05537722,0,0,0,0.05537722,0,0,6.938894E-18,0,0,0.05829181,0.05537722,0,0,5.929121,5.289065,0,0.05829181,-0.05829181,8.313725,59.38363,0.1648715,0.06091494,0,0,5.289065
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,5.99389,5.230773,0.4453749,0,0.4453749,8.736244,62.40162,0.1647833,0,0.3562999,0,5.676148
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.452177,1.452177,0,0,0,1.452177,26.1046,0,2.220446E-16,0,0.3790849,1.528607,1.452177,0,0,5.548515,5.63161,0,1.149522,-1.149522,7.524541,53.74662,0.1647833,1.597394,0.3032679,0,6.010695
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,6.825762,4.482088,0.9492265,0,0.9492265,8.425056,60.17886,0.1645958,0,0.7593812,0,5.431314
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,4.483114,4.483114,5,0,1.53,4.483114,43.44615,0,0,0,1.947741,0,0,0.5168857,0.4910414,5.876536,5.336392,2.438782,0,2.438782,10.73869,76.70477,0.1649744,4.931426,1.558192,5,7.284132
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,4.369406,4.369406,5,0,1.53,4.369406,46.30486,0,0,0,2.023247,0,0,0.6305944,0.5990646,3.437754,7.531296,2.622312,0,2.622312,13.22643,94.47433,0.1653816,4.806346,1.618598,5,9.554543
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.076428,3.076428,2.163856,0,0.7557327,3.076428,57.73071,1.110223E-16,0,0,1.776044,0.9606019,0.9125718,0,0,0.8154417,9.891376,0.8154417,0,0.8154417,14.00003,100,0.1655008,3.38407,1.420835,5,11.66742
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,5.400864,5.400864,2.502625,0,0.8482167,5.400864,56.48684,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.1655008,5.94095,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.097202,1.097202,0,0,0,1.097202,164.8078,0.6533249,0,0,1.808274,1.154949,1.097202,0,0,0,10.62527,0,0,0,14.00003,100,0.1655008,1.206922,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.149953,2.149953,0,0,0,2.149953,60.2729,0,4.440892E-16,0,1.295839,2.263108,2.149953,0,0,0,10.62527,0,0.9672694,-0.9672694,12.98044,92.71722,0.1655008,2.364948,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.69823,0.69823,0,0,0,0.69823,53.15862,0,0,0,0.3711694,0.7349789,0.69823,0,0,1.074744,9.658005,0,0.3638095,-0.3638095,12.59695,89.97802,0.1655008,0.7680529,0.2969355,0,10.02917
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.762382,2.762382,0,0,0,2.762382,15.12244,0,4.440892E-16,0,0.4177396,2.90777,2.762382,0,0,1.478976,9.294195,0,2.490031,-2.490031,9.972225,71.23003,0.1655008,3.03862,0.3341917,0,9.711935
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.194113,2.194113,0,0,0,2.194113,9.58849,0,4.440892E-16,0,0.2103823,2.309592,2.194113,0,0,4.245677,6.804164,0,2.09921,-2.09921,7.759463,55.42463,0.1655008,2.413524,0.1683058,0,7.014547
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.08975,1.08975,0,0,0,1.08975,0,0,2.220446E-16,0,0,1.147105,1.08975,0,0,6.578133,4.704955,0,1.147105,-1.147105,6.550308,46.78782,0.1655008,1.198725,0,0,4.704955
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.060269,3.060269,5,0,1.53,3.060269,0,0,0,0,0,0,0,1.939731,1.842745,7.852695,3.557849,1.842745,0,1.842745,8.298489,59.2748,0.1658375,3.366296,0,5,3.557849
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.195291,2.195291,5,0,1.53,2.195291,0,0,0,0,0,0,0,2.804709,2.664474,6.00995,5.21632,2.664474,0,2.664474,10.82623,77.33006,0.1663217,2.41482,0,5,5.21632
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.68477,0.68477,4.190033,0,1.308879,0.68477,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.345476,7.614346,3.33,0,3.33,13.98535,99.89513,0.1667204,0.753247,0,5,7.614346
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.363455,1.363455,0,0,0,1.363455,0,0,2.220446E-16,0,0,1.435216,1.363455,0,0,0.0154761,10.61135,0,1.435216,-1.435216,12.4725,89.08907,0.1667204,1.499801,0,0,10.61135
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.5284235,0.5284235,0,0,0,0.5284235,0,0,1.110223E-16,0,0,0.5562353,0.5284235,0,0,1.61016,9.176129,0,0.5562353,-0.5562353,11.88617,84.90106,0.1667204,0.5812659,0,0,9.176129
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.3332365,0.3332365,0,0,0,0.3332365,0,0,5.551115E-17,0,0,0.3507753,0.3332365,0,0,2.2282,8.619894,0,0.3507753,-0.3507753,11.51642,82.25999,0.1667204,0.3665602,0,0,8.619894
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.4173277,0.4173277,0,0,0,0.4173277,0,0,5.551115E-17,0,0,0.4392923,0.4173277,0,0,2.61795,8.269119,0,0.4392923,-0.4392923,11.05337,78.95247,0.1667204,0.4590605,0,0,8.269119
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106053,7.829827,0,0,0,11.05337,78.95247,0.1667204,0,0,0,7.829827
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.05243889,0.05243889,0,0,0,0.05243889,0,0,6.938894E-18,0,0,0.05519883,0.05243889,0,0,3.106053,7.829827,0,0.05519883,-0.05519883,10.99518,78.53687,0.1667204,0.05768278,0,0,7.829827
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167385,7.774628,0,0,0,10.99518,78.53687,0.1667204,0,0,0,7.774628
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.4666284,0.4666284,0,0,0,0.4666284,0,0,5.551115E-17,0,0,0.4911878,0.4666284,0,0,3.167385,7.774628,0,0.4911878,-0.4911878,10.47743,74.83861,0.1667204,0.5132912,0,0,7.774628
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2109804,0.2109804,0,0,0,0.2109804,283.6769,0,0,0,0.5985027,0.2220847,0.2109804,0,0,3.713149,7.28344,0.376418,0,0.376418,10.83453,77.38933,0.1666464,0.2320785,0.4788021,0,7.881943
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,3.336731,7.622216,1.137739,0,1.137739,11.91388,85.09898,0.1664232,0,0.9101915,0,8.759955
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2565594,0.2565594,0,0,0,0.2565594,553.2861,0,0,0,1.419508,0.2700625,0.2565594,0,0,2.198992,8.646182,1.149445,0,1.149445,13.00434,92.88796,0.1661982,0.2822153,1.135606,0,10.06569
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.844244,1.844244,0,0,0,1.844244,136.668,0,0,0,2.52049,1.941309,1.844244,0,0,1.049546,9.680682,0.579181,0,0.579181,13.5538,96.81267,0.1660851,2.028668,2.016392,0,12.20117
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.79506,2.79506,0,0,0,2.79506,115.2259,0,0,0,3.220632,2.942168,2.79506,0,0,0.4703655,10.20195,0.278464,0,0.278464,13.81797,98.69962,0.1660307,3.074566,2.576506,0,13.42258
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.421574,1.421574,0,0,0,1.421574,238.6153,1.703799,0,0,3.392094,1.496394,1.421574,0,0,0.1919015,10.45256,0.1919015,0,0.1919015,14.00003,100,0.1659933,1.563732,2.713675,0,13.84466
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659933,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.212295,3.212295,1.644614,0,0.6139797,3.212295,51.37107,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.1659933,3.533525,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,4.584514,4.584514,3.218184,0,1.043564,4.584514,31.37174,0,0,0,1.438242,1.438242,1.36633,0,0,0,10.62527,0,0,0,14.00003,100,0.1659933,5.042965,1.150593,5,12.06352
