Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,4.30541,4.30541,2.297556,0,0.7922329,4.30541,49.09011,0,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.1659933,4.735951,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659933,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659933,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.655406,2.655406,0,0,0,2.655406,0,0,0,0,0,2.795164,2.655406,0,0,0,10.62527,0,2.795164,-2.795164,11.05367,78.9546,0.1659933,2.920947,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,4.651935,4.651935,5,0,1.53,4.651935,0,-5.551115E-17,0,0,0,0,0,0.3480649,0.3306616,3.105738,7.83011,0.3306616,0,0.3306616,11.36736,81.19526,0.1660528,5.117129,0,5,7.83011
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,4.712908,4.712908,5,0,1.53,4.712908,0,0,0,0,0,0,0,0.2870918,0.2727372,2.775076,8.127706,0.2727372,0,0.2727372,11.6261,83.04341,0.1661019,5.184199,0,5,8.127706
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.3822822,0.3822822,0,0,0,0.3822822,0,0,0,0,0,0.4024023,0.3822822,0,0,2.502339,8.373169,0,0.4024023,-0.4024023,11.20193,80.01363,0.1661019,0.4205104,0,0,8.373169
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.949453,7.970767,0,0,0,11.20193,80.01363,0.1661019,0,0,0,7.970767
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.9412701,0.9412701,0,0,0,0.9412701,0,0,1.110223E-16,0,0,0.9908106,0.9412701,0,0,2.949453,7.970767,0,0.9908106,-0.9908106,10.15753,72.5536,0.1661019,1.035397,0,0,7.970767
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.9499875,0.9499875,0,0,0,0.9499875,0,0,1.110223E-16,0,0,0.9999869,0.9499875,0,0,4.050354,6.979956,0,0.9999869,-0.9999869,9.103447,65.02449,0.1661019,1.044986,0,0,6.979956
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.16145,5.979969,0,0,0,9.103447,65.02449,0.1661019,0,0,0,5.979969
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.470211,0.470211,0,0,0,0.470211,0,0,0,0,0,0.494959,0.470211,0,0,5.16145,5.979969,0,0.494959,-0.494959,8.581714,61.29784,0.1661019,0.5172321,0,0,5.979969
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.051059,1.051059,0,0,0,1.051059,0,0,2.220446E-16,0,0,1.106378,1.051059,0,0,5.711404,5.48501,0,1.106378,-1.106378,7.41549,52.96767,0.1661019,1.156165,0,0,5.48501
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1748785,0.1748785,0,0,0,0.1748785,0,0,2.775558E-17,0,0,0.1840826,0.1748785,0,0,6.940713,4.378633,0,0.1840826,-0.1840826,7.221449,51.58168,0.1661019,0.1923663,0,0,4.378633
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.4126188,0.4126188,0,0,0,0.4126188,0,0,0,0,0,0.4343356,0.4126188,0,0,7.145249,4.19455,0,0.4343356,-0.4343356,6.763619,48.31147,0.1661019,0.4538807,0,0,4.19455
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,3.824037,3.824037,5,0,1.53,3.824037,20.0888,0,0,0,0.7682031,0,0,1.175963,1.117165,7.627844,3.760214,1.885368,0,1.885368,8.552237,61.08728,0.1664121,4.206441,0.6145625,5,4.528418
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.5359889,0.5359889,4.041252,0,1.268262,0.5359889,332.3835,0,0,0,1.781539,0,0,3.505263,3.33,5.742476,5.457045,5.111538,0,5.111538,13.40147,95.72458,0.1664075,0.5895878,1.425231,5,7.238584
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,5.564508,5.564508,2.825368,0,0.9363254,5.564508,63.15461,0,0,0,3.514244,2.883306,2.73914,0,0,0.6309381,10.05743,0.6309381,0,0.6309381,14.00003,100,0.1664939,6.120959,2.811395,5,13.57167
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.149233,1.149233,0,0,0,1.149233,316.0423,2.422344,0,0,3.632063,1.209719,1.149233,0,0,0,10.62527,0,0,0,14.00003,100,0.1664939,1.264157,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,3.802489,3.802489,2.539417,0,0.8582608,3.802489,34.96525,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.1664939,4.182738,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.810047,2.810047,0,0,0,2.810047,111.7107,0.1811781,0,0,3.139122,2.957944,2.810047,0,0,0,10.62527,0,0,0,14.00003,100,0.1664939,3.091052,2.511298,0,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.178843,2.178843,0,0,0,2.178843,188.7374,1.818772,0,0,4.112292,2.293519,2.178843,0,0,0,10.62527,0,0,0,14.00003,100,0.1664939,2.396728,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.8918899,0.8918899,0,0,0,0.8918899,351.0063,2.191758,0,0,3.13059,0.9388315,0.8918899,0,0,0,10.62527,0,0,0,14.00003,100,0.1664939,0.9810789,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.411984,2.411984,0,0,0,2.411984,106.9032,0.03955866,0,0,2.578489,2.53893,2.411984,0,0,0,10.62527,0,0,0,14.00003,100,0.1664939,2.653182,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.119959,2.119959,0,0,0,2.119959,48.56201,0,0,0,1.029495,2.231536,2.119959,0,0,0,10.62527,0,1.202041,-1.202041,12.73297,90.94957,0.1664939,2.331955,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,3.829699,3.829699,4.24341,0,1.323451,3.829699,23.50359,0,0,0,0.900117,0,0,0.4137101,0.3930246,1.335601,9.423233,1.293142,0,1.293142,13.95975,99.71228,0.1666909,4.212669,0.7200935,5,10.32335
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,4.341189,4.341189,4.22999,0,1.319787,4.341189,3.674376,4.093947E-16,0,0,0.1595116,0.1170519,0.1111993,0,0,0.04245972,10.58706,0.04245972,0,0.04245972,14.00003,100,0.1666968,4.775308,0.1276093,5,10.74657
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.514052,3.514052,3.514052,0,1.124336,3.514052,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1666968,3.865457,0,5,10.62527
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,6.543906,6.543906,5,0,1.53,6.543906,0,0,0,0,0,1.625164,1.543905,0,0,0,10.62527,0,1.625164,-1.625164,12.28695,87.76379,0.1666968,7.198296,0,5,10.62527
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.07845,3.07845,4.979226,0,1.524329,3.07845,0,0,0,0,0,0,0,1.900776,1.805737,1.805737,9.000111,1.805737,0,1.805737,14.00003,100,0.1670162,3.386295,0,5,9.000111
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.223735,0.223735,0,0,0,0.223735,0,0,2.775558E-17,0,0,0.2355105,0.223735,0,0,0,10.62527,0,0.2355105,-0.2355105,13.75178,98.22679,0.1670162,0.2461085,0,0,10.62527
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.8323515,0.8323515,0,0,0,0.8323515,0,0,1.110223E-16,0,0,0.8761595,0.8323515,0,0,0.2616783,10.38976,0,0.8761595,-0.8761595,12.82823,91.63,0.1670162,0.9155867,0,0,10.38976
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.235189,9.513604,0,0,0,12.82823,91.63,0.1670162,0,0,0,9.513604
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.4528838,0.4528838,0,0,0,0.4528838,0,0,0,0,0,0.4767198,0.4528838,0,0,1.235189,9.513604,0,0.4767198,-0.4767198,12.32572,88.04066,0.1670162,0.4981722,0,0,9.513604
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.764878,9.036884,0,0,0,12.32572,88.04066,0.1670162,0,0,0,9.036884
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.4821984,0.4821984,0,0,0,0.4821984,0,0,5.551115E-17,0,0,0.5075773,0.4821984,0,0,1.764878,9.036884,0,0.5075773,-0.5075773,11.79068,84.21901,0.1670162,0.5304183,0,0,9.036884
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328852,8.529307,0,0,0,11.79068,84.21901,0.1670162,0,0,0,8.529307
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003961164,0.0003961164,0,0,0,0.0003961164,0,0,5.421011E-20,0,0,0.0004169646,0.0003961164,0,0,2.328852,8.529307,0,0.0004169646,-0.0004169646,11.79025,84.21587,0.1670162,0.0004357281,0,0,8.529307
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2394865,0.2394865,0,0,0,0.2394865,0,0,2.775558E-17,0,0,0.252091,0.2394865,0,0,2.329316,8.52889,0,0.252091,-0.252091,11.52452,82.31782,0.1670162,0.2634351,0,0,8.52889
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.6098215,0.6098215,0,0,0,0.6098215,42.01537,0,0,0,0.2562188,0.6419173,0.6098215,0,0,2.609417,8.276799,0,0.3856986,-0.3856986,11.11796,79.41381,0.1670162,0.6708037,0.204975,0,8.533018
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,3.037971,7.8911,1.28358,0,1.28358,12.33567,88.11173,0.1667681,0,1.026864,0,9.174681
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0.2181064,0,0,1.972497,0,0,0,0,1.75439,9.046323,1.75439,0,1.75439,14.00003,100,0.1664302,0,1.577998,0,11.01882
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.8386024,0.8386024,0,0,0,0.8386024,308.1508,1.701421,0,0,2.58416,0.8827394,0.8386024,0,0,0,10.62527,0,0,0,14.00003,100,0.1664302,0.9224627,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.043944,1.043944,0,0,0,1.043944,237.8192,1.383811,0,0,2.482698,1.098888,1.043944,0,0,0,10.62527,0,0,0,14.00003,100,0.1664302,1.148338,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1664302,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.620527,1.620527,0,0,0,1.620527,148.6651,0.7033399,0,0,2.409158,1.705818,1.620527,0,0,0,10.62527,0,0,0,14.00003,100,0.1664302,1.78258,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,5.141832,5.141832,2.290182,0,0.7902198,5.141832,58.37873,0,0,0,3.001736,3.001736,2.851649,0,0,0,10.62527,0,0,0,14.00003,100,0.1664302,5.656015,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.610074,2.610074,0,0,0,2.610074,58.21012,0,0,0,1.519327,2.747447,2.610074,0,0,0,10.62527,0,1.228119,-1.228119,12.70548,90.75323,0.1664302,2.871082,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,5.375731,5.375731,5,0,1.53,5.375731,30.67809,0,0,0,1.649172,0.3955064,0.375731,0,0,1.364577,9.397155,1.253665,0,1.253665,13.89481,99.24843,0.1666062,5.913304,1.319337,5,11.04633
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.989212,1.989212,0,0,0,1.989212,31.80663,0,2.220446E-16,0,0.6327012,2.093907,1.989212,0,0,0.1109116,10.52545,0,1.461206,-1.461206,12.35456,88.2467,0.1666062,2.188133,0.5061609,0,11.15815
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,4.724926,4.724926,5,0,1.53,4.724926,3.671168,0,0,0,0.17346,0,0,0.2750742,0.2613205,1.734474,9.064248,0.4347804,0,0.4347804,12.76703,91.19289,0.1666765,5.197418,0.138768,5,9.237708
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.196938,2.196938,0,0,0,2.196938,0,0,0,0,0,2.312566,2.196938,0,0,1.299693,9.45555,0,2.312566,-2.312566,10.32937,73.78108,0.1666765,2.416631,0,0,9.45555
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.290424,2.290424,0,0,0,2.290424,0,0,4.440892E-16,0,0,2.410973,2.290424,0,0,3.869211,7.142984,0,2.410973,-2.410973,7.787983,55.62834,0.1666765,2.519467,0,0,7.142984
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.419338,0.419338,0,0,0,0.419338,0,0,5.551115E-17,0,0,0.4414084,0.419338,0,0,6.54807,4.732011,0,0.4414084,-0.4414084,7.322698,52.30488,0.1666765,0.4612718,0,0,4.732011
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.891522,0.891522,0,0,0,0.891522,0,0,1.110223E-16,0,0,0.9384442,0.891522,0,0,7.038524,4.290603,0,0.9384442,-0.9384442,6.333491,45.23913,0.1666765,0.9806741,0,0,4.290603
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2251235,0.2251235,0,0,0,0.2251235,0,0,2.775558E-17,0,0,0.2369721,0.2251235,0,0,8.08124,3.352159,0,0.2369721,-0.2369721,6.0837,43.45491,0.1666765,0.2476359,0,0,3.352159
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.9949845,0.9949845,0,0,0,0.9949845,0,0,2.220446E-16,0,0,1.047352,0.9949845,0,0,8.344542,3.115186,0,1.047352,-1.047352,4.979694,35.56918,0.1666765,1.094483,0,0,3.115186
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.062333,1.062333,0,0,0,1.062333,0,0,0,0,0,1.118245,1.062333,0,0,9.508266,2.067834,0,1.118245,-1.118245,3.80096,27.14966,0.1666765,1.168566,0,0,2.067834
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.167961,1.167961,4.673224,0,1.44079,1.167961,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.75076,0.9495891,3.33,0,3.33,6.960076,49.71473,0.1672315,1.284757,0,5,0.9495891
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.5729008,0.5729008,4.078164,0,1.278339,0.5729008,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.420761,3.946589,3.33,0,3.33,10.11919,72.27979,0.1675759,0.6301909,0,5,3.946589
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1213659,0.1213659,3.626629,0,1.15507,0.1213659,0,0,0,0,0,0,0,3.505263,3.33,4.090761,6.943589,3.33,0,3.33,13.27831,94.84486,0.1677615,0.1335025,0,5,6.943589
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2150611,0.2150611,0,0,0,0.2150611,0,0,2.775558E-17,0,0,0.2263802,0.2150611,0,0,0.7607612,9.940589,0,0.2263802,-0.2263802,13.03968,93.14039,0.1677615,0.2365673,0,0,9.940589
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.618749,0.618749,0,0,0,0.618749,0,0,1.110223E-16,0,0,0.6513148,0.618749,0,0,1.012295,9.714209,0,0.6513148,-0.6513148,12.35314,88.2365,0.1677615,0.6806239,0,0,9.714209
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.021415,3.021415,0,0,0,3.021415,4.904218,0,4.440892E-16,0,0.1481768,3.180437,3.021415,0,0,1.735978,9.062894,0,3.03226,-3.03226,9.156853,65.40596,0.1677615,3.323556,0.1185414,0,9.211071
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,4.043097,4.043097,5,0,1.53,4.043097,7.934695,0,0,0,0.3208075,0,0,0.9569025,0.9090574,5.105155,6.030634,1.229865,0,1.229865,10.3236,73.73988,0.1679622,4.447407,0.256646,5,6.351442
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.029803,1.029803,4.126175,0,1.291446,1.029803,90.67144,0,0,0,0.9337372,0,0,3.096372,2.941553,3.87529,7.137513,3.87529,0,3.87529,14.00003,100,0.1682132,1.132783,0.7469898,5,8.07125
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.810845,1.810845,0,0,0,1.810845,32.81843,0,2.220446E-16,0,0.5942909,1.906153,1.810845,0,0,0,10.62527,0,1.311862,-1.311862,12.6172,90.1227,0.1682132,1.99193,0.4754328,0,11.21957
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.30266,3.30266,2.762579,0,0.919184,3.30266,61.34846,2.220446E-16,0,0,2.026132,0.5685072,0.5400819,0,0,1.457624,9.313413,1.457624,0,1.457624,14.00003,100,0.1684109,3.632926,1.620905,5,11.33954
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.955971,1.955971,0,0,0,1.955971,32.29448,0,4.440892E-16,0,0.6316707,2.058917,1.955971,0,0,0,10.62527,0,1.427246,-1.427246,12.49558,89.25395,0.1684109,2.151568,0.5053366,0,11.25694
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,1.585829,9.198028,0.2275216,0,0.2275216,12.71142,90.79571,0.1683676,0,0.1820173,0,9.42555
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.276464,2.276464,0,0,0,2.276464,12.94033,0,0,0,0.2945819,2.396277,2.276464,0,0,1.358307,9.402798,0,2.101695,-2.101695,10.49604,74.97159,0.1683676,2.50411,0.2356656,0,9.697379
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.042658,1.042658,0,0,0,1.042658,13.09948,0,0,0,0.1365827,1.097535,1.042658,0,0,3.693525,7.301102,0,0.9609519,-0.9609519,9.48311,67.73637,0.1683676,1.146924,0.1092662,0,7.437685
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.151782,3.151782,5,0,1.53,3.151782,9.635639,0,0,0,0.3036943,0,0,1.848218,1.755807,4.761249,6.34015,2.059501,0,2.059501,11.43692,81.69216,0.1687076,3.46696,0.2429555,5,6.643845
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,0,0,0,0,0,0,0,0.4053006,0,0,0,0,2.701748,8.193702,0.4053006,0,0.4053006,11.82143,84.4386,0.1686305,0,0.3242405,0,8.599002
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.793083,2.793083,0,0,0,2.793083,6.012997,0,0,0,0.167948,2.940088,2.793083,0,0,2.296447,8.558472,0,2.77214,-2.77214,8.899336,63.56656,0.1686305,3.072392,0.1343584,0,8.72642
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.5754094,0.5754094,0,0,0,0.5754094,0,0,0,0,0,0.6056941,0.5754094,0,0,5.376602,5.786333,0,0.6056941,-0.6056941,8.260878,59.00615,0.1686305,0.6329504,0,0,5.786333
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.592034,1.592034,0,0,0,1.592034,0,0,2.220446E-16,0,0,1.675825,1.592034,0,0,6.049595,5.180638,0,1.675825,-1.675825,6.494403,46.3885,0.1686305,1.751237,0,0,5.180638
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.978545,3.978545,5,0,1.53,3.978545,0,0,0,0,0,0,0,1.021455,0.970382,7.911623,3.504813,0.970382,0,0.970382,7.414988,52.9641,0.1687952,4.3764,0,5,3.504813
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.3170303,0.3170303,3.822294,0,1.208486,0.3170303,0,0,0,0,0,0,0,3.505263,3.33,6.941242,4.378157,3.33,0,3.33,10.5741,75.52916,0.1690401,0.3487334,0,5,4.378157
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.4149396,0.4149396,3.920203,0,1.235215,0.4149396,0,0,0,0,0,0,0,3.505263,3.33,3.611242,7.375157,3.33,0,3.33,13.73322,98.09422,0.1693163,0.4564335,0,5,7.375157
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2812416,10.37216,0,0,0,13.73322,98.09422,0.1693163,0,0,0,10.37216
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.122193,1.122193,0,0,0,1.122193,0,0,2.220446E-16,0,0,1.181255,1.122193,0,0,0.2812416,10.37216,0,1.181255,-1.181255,12.48807,89.20029,0.1693163,1.234412,0,0,10.37216
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.3265586,0.3265586,0,0,0,0.3265586,0,0,0,0,0,0.3437459,0.3265586,0,0,1.593747,9.190902,0,0.3437459,-0.3437459,12.12573,86.61216,0.1693163,0.3592145,0,0,9.190902
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.6275979,0.6275979,0,0,0,0.6275979,0,0,0,0,0,0.6606293,0.6275979,0,0,1.975688,8.847156,0,0.6606293,-0.6606293,11.42936,81.63814,0.1693163,0.6903576,0,0,8.847156
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.3460852,0.3460852,0,0,0,0.3460852,0,0,0,0,0,0.3643002,0.3460852,0,0,2.70972,8.186526,0,0.3643002,-0.3643002,11.04536,78.89524,0.1693163,0.3806937,0,0,8.186526
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.4856466,0.4856466,0,0,0,0.4856466,0,0,5.551115E-17,0,0,0.511207,0.4856466,0,0,3.114498,7.822226,0,0.511207,-0.511207,10.5065,75.04625,0.1693163,0.5342113,0,0,7.822226
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682506,7.311019,0,0,0,10.5065,75.04625,0.1693163,0,0,0,7.311019
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,5.264912,5.264912,5,0,1.53,5.264912,19.67829,0,0,0,1.036044,0.2788543,0.2649116,0,0,3.682506,7.311019,0.75719,0,0.75719,11.22483,80.17719,0.1694168,5.791403,0.8288354,5,8.347063
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,6.547846,6.547846,5,0,1.53,6.547846,36.14277,0,0,0,2.366573,1.629312,1.547846,0,0,2.925316,7.99249,0.7372608,0,0.7372608,11.92426,85.1731,0.1695145,7.202631,1.893258,5,10.35906
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.516816,0.516816,0,0,0,0.516816,562.418,0.1745944,0,0,2.906666,0.5440168,0.516816,0,0,2.188055,8.656025,2.188055,0,2.188055,14.00003,100,0.1691015,0.5684976,2.325333,0,11.56269
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,4.361213,4.361213,1.25,0,0.50625,4.361213,98.7531,1.031872,0,0,4.306832,3.274961,3.111213,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,4.797334,3.445466,5,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.797793,1.797793,0,0,0,1.797793,257.196,2.731438,0,0,4.623852,1.892414,1.797793,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,1.977573,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,3.917908,3.917908,1.25,0,0.50625,3.917908,110.4632,1.51952,0,0,4.327845,2.808324,2.667908,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,4.309699,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,6.262403,6.262403,2.932404,0,0.9655462,6.262403,75.02531,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,6.888644,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.307462,1.307462,0,0,0,1.307462,348.6595,3.182314,0,0,4.558589,1.376276,1.307462,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,1.438208,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.556095,1.556095,0,0,0,1.556095,238.9081,2.079642,0,0,3.717637,1.637994,1.556095,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,1.711704,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,3.794524,3.794524,1.5824,0,0.5969952,3.794524,61.3661,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,4.173977,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.6974568,0.6974568,0,0,0,0.6974568,151.0122,0.3190798,0,0,1.053245,0.734165,0.6974568,0,0,0,10.62527,0,0,0,14.00003,100,0.1691015,0.7672025,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.382531,1.382531,0,0,0,1.382531,9.155005,0,0,0,0.1265708,1.455296,1.382531,0,0,0,10.62527,0,1.328725,-1.328725,12.59943,89.99574,0.1691015,1.520784,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,4.973374,4.973374,5,0,1.53,4.973374,0,0,0,0,0,0,0,0.02662583,0.02529454,1.476361,9.296549,0.02529454,0,0.02529454,12.62343,90.16714,0.1691058,5.470712,0,5,9.296549
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.058955,5.058955,5,0,1.53,5.058955,0,0,0,0,0,0.06205786,0.05895497,0,0,1.451066,9.319314,0,0.06205786,-0.06205786,12.55801,89.6999,0.1691058,5.56485,0,5,9.319314
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.33236,3.33236,4.932381,0,1.51154,3.33236,0,0,0,0,0,0,0,1.600021,1.52002,1.52002,9.257257,1.52002,0,1.52002,14.00003,100,0.1693595,3.665596,0,5,9.257257
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.122234,1.122234,0,0,0,1.122234,0,0,0,0,0,1.181299,1.122234,0,0,0,10.62527,0,1.181299,-1.181299,12.75483,91.10574,0.1693595,1.234458,0,0,10.62527
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.8443414,0.8443414,0,0,0,0.8443414,0,0,1.110223E-16,0,0,0.8887804,0.8443414,0,0,1.312555,9.443975,0,0.8887804,-0.8887804,11.81797,84.41392,0.1693595,0.9287755,0,0,9.443975
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.8178475,0.8178475,0,0,0,0.8178475,0,0,0,0,0,0.8608921,0.8178475,0,0,2.300088,8.555195,0,0.8608921,-0.8608921,10.91051,77.93208,0.1693595,0.8996323,0,0,8.555195
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.04139954,0.04139954,0,0,0,0.04139954,0,0,6.938894E-18,0,0,0.04357846,0.04139954,0,0,3.256635,7.694303,0,0.04357846,-0.04357846,10.86458,77.60397,0.1693595,0.04553949,0,0,7.694303
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.5538105,0.5538105,0,0,0,0.5538105,0,0,0,0,0,0.5829585,0.5538105,0,0,3.305056,7.650724,0,0.5829585,-0.5829585,10.25008,73.21474,0.1693595,0.6091916,0,0,7.650724
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2329386,0.2329386,0,0,0,0.2329386,0,0,0,0,0,0.2451986,0.2329386,0,0,3.952787,7.067766,0,0.2451986,-0.2451986,9.991623,71.36859,0.1693595,0.2562325,0,0,7.067766
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.083862,1.083862,0,0,0,1.083862,0,0,0,0,0,1.140907,1.083862,0,0,4.22523,6.822567,0,1.140907,-1.140907,8.789001,62.77845,0.1693595,1.192248,0,0,6.822567
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.135311,1.135311,0,0,0,1.135311,0,0,0,0,0,1.195064,1.135311,0,0,5.492905,5.68166,0,1.195064,-1.195064,7.529294,53.78056,0.1693595,1.248842,0,0,5.68166
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.820753,4.486597,0,0,0,7.529294,53.78056,0.1693595,0,0,0,4.486597
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1635122,0.1635122,0,0,0,0.1635122,585.3269,0,0,0,0.9570809,0.1721181,0.1635122,0,0,6.820753,4.486597,0.7849628,0,0.7849628,8.273974,59.0997,0.1692119,0.1798634,0.7656648,0,5.443677
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.340998,2.340998,0,0,0,2.340998,85.47705,0,0,0,2.001016,2.464209,2.340998,0,0,6.03579,5.193063,0,0.4631925,-0.4631925,7.785727,55.61222,0.1692119,2.575098,1.600813,0,7.194079
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,0,0,0,3.341414,0,0,0,0,6.550448,4.72987,3.341414,0,3.341414,10.95567,78.25463,0.1685863,0,2.673131,0,8.071284
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.921602,2.921602,0,0,0,2.921602,140.4436,0,0,0,4.103203,3.07537,2.921602,0,0,3.209035,7.737143,1.027833,0,1.027833,11.93076,85.21953,0.1683948,3.213762,3.282563,0,11.84035
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.217465,1.217465,0,0,0,1.217465,403.0021,1.443666,0,0,4.90641,1.281542,1.217465,0,0,2.181202,8.662192,2.181202,0,2.181202,14.00003,100,0.1679898,1.339212,3.925128,0,13.5686
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1679898,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.155627,3.155627,1.25,0,0.50625,3.155627,143.9368,2.536184,0,0,4.542107,2.005923,1.905627,0,0,0,10.62527,0,0,0,14.00003,100,0.1679898,3.471189,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,3.589101,3.589101,1.25,0,0.50625,3.589101,118.6829,1.797436,0,0,4.259648,2.462212,2.339101,0,0,0,10.62527,0,0,0,14.00003,100,0.1679898,3.948011,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.940755,1.940755,0,0,0,1.940755,168.9142,1.235311,0,0,3.27821,2.0429,1.940755,0,0,0,10.62527,0,0,0,14.00003,100,0.1679898,2.13483,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1679898,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1679898,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.496482,2.496482,0,0,0,2.496482,8.20154,0,4.440892E-16,0,0.20475,2.627876,2.496482,0,0,0,10.62527,0,2.423126,-2.423126,11.44583,81.75576,0.1679898,2.74613,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.665126,3.665126,5,0,1.53,3.665126,0,0,0,0,0,0,0,1.334874,1.26813,2.692362,8.202148,1.26813,0,1.26813,12.64888,90.34898,0.1682011,4.031639,0,5,8.202148
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,5.921257,5.921257,5,0,1.53,5.921257,0,0,0,0,0,0.9697435,0.9212563,0,0,1.424232,9.343465,0,0.9697435,-0.9697435,11.62668,83.04757,0.1682011,6.513382,0,5,9.343465
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,3.707687,3.707687,5,0,1.53,3.707687,0,0,0,0,0,0,0,1.292313,1.227697,2.501725,8.373721,1.227697,0,1.227697,12.79138,91.36681,0.168405,4.078456,0,5,8.373721
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.274028,9.478649,0,0,0,12.79138,91.36681,0.168405,0,0,0,9.478649
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.305459,1.305459,0,0,0,1.305459,0,0,2.220446E-16,0,0,1.374167,1.305459,0,0,1.274028,9.478649,0,1.374167,-1.374167,11.34288,81.02041,0.168405,1.436004,0,0,9.478649
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.4760903,0.4760903,0,0,0,0.4760903,0,0,5.551115E-17,0,0,0.5011476,0.4760903,0,0,2.80088,8.104482,0,0.5011476,-0.5011476,10.81462,77.24716,0.168405,0.5236993,0,0,8.104482
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.492154,0.492154,0,0,0,0.492154,0,0,1.110223E-16,0,0,0.5180569,0.492154,0,0,3.357711,7.603334,0,0.5180569,-0.5180569,10.26854,73.3466,0.168405,0.5413694,0,0,7.603334
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.9590208,0.9590208,0,0,0,0.9590208,0,0,0,0,0,1.009496,0.9590208,0,0,3.93333,7.085278,0,1.009496,-1.009496,9.204442,65.74588,0.168405,1.054923,0,0,7.085278
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.054991,6.075782,0,0,0,9.204442,65.74588,0.168405,0,0,0,6.075782
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.054991,6.075782,0,0,0,9.204442,65.74588,0.168405,0,0,0,6.075782
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.4485489,0.4485489,0,0,0,0.4485489,0,0,0,0,0,0.4721567,0.4485489,0,0,5.054991,6.075782,0,0.4721567,-0.4721567,8.706745,62.19091,0.168405,0.4934038,0,0,6.075782
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.4654517,0.4654517,0,0,0,0.4654517,0,0,0,0,0,0.4899492,0.4654517,0,0,5.57961,5.603625,0,0.4899492,-0.4899492,8.190293,58.50198,0.168405,0.5119969,0,0,5.603625
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.967983,1.967983,0,0,0,1.967983,52.50001,0,0,0,1.033191,2.071561,1.967983,0,0,6.123998,5.113676,0,1.03837,-1.03837,7.095756,50.68387,0.168405,2.164781,0.8265528,0,6.146867
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,6.142471,6.142471,5,0,1.53,6.142471,39.43534,0,0,0,2.422304,1.202601,1.142471,0,0,7.277742,4.075306,1.219703,0,1.219703,8.252868,58.94894,0.1685654,6.756718,1.937843,5,6.497611
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.572306,2.572306,5,0,1.53,2.572306,135.2663,0,0,0,3.479463,0,0,2.427694,2.306309,6.058039,5.173039,5.785772,0,5.785772,13.74173,98.15504,0.1687424,2.829536,2.78357,5,8.652502
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.131237,1.131237,0,0,0,1.131237,343.9102,2.427398,0,0,3.890441,1.190776,1.131237,0,0,0.272267,10.38023,0.272267,0,0.272267,14.00003,100,0.1686923,1.244361,3.112353,0,14.27068
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,3.78808,3.78808,1.25,0,0.50625,3.78808,112.3483,1.58418,0,0,4.255842,2.671663,2.53808,0,0,0,10.62527,0,0,0,14.00003,100,0.1686923,4.166887,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.6946629,0.6946629,0,0,0,0.6946629,605.5035,3.474984,0,0,4.206208,0.7312241,0.6946629,0,0,0,10.62527,0,0,0,14.00003,100,0.1686923,0.7641292,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,7.26484,7.26484,3.93484,0,1.239211,7.26484,53.48948,0.3806623,0,0,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1686923,7.991324,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.7454082,0.7454082,0,0,0,0.7454082,554.5264,3.348845,0,0,4.133485,0.7846402,0.7454082,0,0,0,10.62527,0,0,0,14.00003,100,0.1686923,0.819949,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1686923,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.936155,1.936155,0,0,0,1.936155,111.3578,0.1180018,0,0,2.15606,2.038058,1.936155,0,0,0,10.62527,0,0,0,14.00003,100,0.1686923,2.129771,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.434927,2.434927,0,0,0,2.434927,55.83014,0,0,0,1.359423,2.563081,2.434927,0,0,0,10.62527,0,1.203658,-1.203658,12.73126,90.9374,0.1686923,2.67842,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,5.040172,5.040172,5,0,1.53,5.040172,3.517667,0,0,0,0.1772965,0.04228661,0.04017228,0,0,1.337398,9.421617,0.1350099,0,0.1350099,12.85934,91.85226,0.1687099,5.544189,0.1418372,5,9.598913
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.202388,9.543125,0,0,0,12.85934,91.85226,0.1687099,0,0,0,9.543125
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.84314,2.84314,0,0,0,2.84314,0,0,0,0,0,2.992779,2.84314,0,0,1.202388,9.543125,0,2.992779,-2.992779,9.704678,69.31898,0.1687099,3.127454,0,0,9.543125
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.343488,3.343488,5,0,1.53,3.343488,0,0,0,0,0,0,0,1.656512,1.573687,4.527698,6.550346,1.573687,0,1.573687,11.19761,79.98275,0.1689679,3.677836,0,5,6.550346
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.633069,0.633069,3.742554,0,1.186717,0.633069,0,0,0,0,0,0,0,3.109485,2.95401,2.95401,7.966665,2.95401,0,2.95401,14.00003,100,0.1692468,0.6963758,0,5,7.966665
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.9211589,0.9211589,0,0,0,0.9211589,0,0,1.110223E-16,0,0,0.9696409,0.9211589,0,0,0,10.62527,0,0.9696409,-0.9696409,12.97794,92.69936,0.1692468,1.013275,0,0,10.62527
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2467853,0.2467853,0,0,0,0.2467853,0,0,2.775558E-17,0,0,0.259774,0.2467853,0,0,1.077379,9.655633,0,0.259774,-0.259774,12.70411,90.74347,0.1692468,0.2714638,0,0,9.655633
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.8183507,0.8183507,0,0,0,0.8183507,0,0,1.110223E-16,0,0,0.8614218,0.8183507,0,0,1.366017,9.39586,0,0.8614218,-0.8614218,11.79609,84.25764,0.1692468,0.9001858,0,0,9.39586
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.868073,0.868073,0,0,0,0.868073,0,0,0,0,0,0.913761,0.868073,0,0,2.323152,8.534437,0,0.913761,-0.913761,10.8329,77.37773,0.1692468,0.9548803,0,0,8.534437
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.338442,7.620677,0,0,0,10.8329,77.37773,0.1692468,0,0,0,7.620677
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.7617702,0.7617702,0,0,0,0.7617702,0,0,0,0,0,0.8018634,0.7617702,0,0,3.338442,7.620677,0,0.8018634,-0.8018634,9.987665,71.34032,0.1692468,0.8379472,0,0,7.620677
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.5625343,0.5625343,0,0,0,0.5625343,0,0,1.110223E-16,0,0,0.5921414,0.5625343,0,0,4.229401,6.818813,0,0.5921414,-0.5921414,9.363494,66.88197,0.1692468,0.6187877,0,0,6.818813
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.08111846,0.08111846,0,0,0,0.08111846,0,0,0,0,0,0.08538786,0.08111846,0,0,4.887336,6.226672,0,0.08538786,-0.08538786,9.273487,66.23906,0.1692468,0.08923031,0,0,6.226672
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.158233,3.158233,5,0,1.53,3.158233,25.98963,0,0,0,0.820813,0,0,1.841767,1.749679,4.982212,6.141284,2.570492,0,2.570492,11.71207,83.65747,0.1696366,3.474056,0.6566504,5,6.962097
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.303757,2.303757,0,0,0,2.303757,83.71172,0,0,0,1.928515,2.425007,2.303757,0,0,2.41172,8.454726,0,0.4964926,-0.4964926,11.18872,79.91927,0.1696366,2.534132,1.542812,0,10.38324
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,3.5903,3.5903,3.291599,0,1.063607,3.5903,91.29601,0,0,0,3.277801,0.3144221,0.298701,0,0,2.963378,7.958234,2.963378,0,2.963378,14.00003,100,0.1697623,3.94933,2.62224,5,11.23603
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.517943,3.517943,1.25,0,0.50625,3.517943,112.5272,1.571334,0,0,3.958642,2.387309,2.267943,0,0,0,10.62527,0,0,0,14.00003,100,0.1697623,3.869737,3.166914,5,14.58392
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.325435,3.325435,1.25,0,0.50625,3.325435,137.5493,2.389443,0,0,4.574112,2.184669,2.075435,0,0,0,10.62527,0,0,0,14.00003,100,0.1697623,3.657979,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.08544752,0.08544752,0,0,0,0.08544752,4432.653,3.697648,0,0,3.787592,0.08994476,0.08544752,0,0,0,10.62527,0,0,0,14.00003,100,0.1697623,0.09399227,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.516113,2.516113,0,0,0,2.516113,135.3825,0.7578369,0,0,3.406377,2.64854,2.516113,0,0,0,10.62527,0,0,0,14.00003,100,0.1697623,2.767725,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,4.728549,4.728549,1.39855,0,0.5468041,4.728549,92.69027,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1697623,5.201405,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,3.843599,3.843599,1.25,0,0.50625,3.843599,84.73348,0.5267109,0,0,3.256815,2.730104,2.593599,0,0,0,10.62527,0,0,0,14.00003,100,0.1697623,4.227959,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.373568,2.373568,0,0,0,2.373568,76.50533,0,0,0,1.815906,2.498493,2.373568,0,0,0,10.62527,0,0.6825867,-0.6825867,13.28052,94.86066,0.1697623,2.610925,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.080771,2.080771,0,0,0,2.080771,39.42765,0,4.440892E-16,0,0.8203991,2.190285,2.080771,0,0,0.7584296,9.942688,0,1.369886,-1.369886,11.83653,84.54649,0.1697623,2.288848,0.6563193,0,10.76309
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,8.481814,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,0.1518142,0.9999956,0.165456,3.505263,3.33,0,0,2.280525,8.572802,0,3.339807,-3.339807,8.316066,59.40035,0.1697623,9.329995,0.1323648,5,8.738257
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,5.374159,5.374159,5,0,1.53,5.374159,0,0,0,0,0,0.3938519,0.3741593,0,0,5.991422,5.232995,0,0.3938519,-0.3938519,7.90091,56.43496,0.1697623,5.911575,0,5,5.232995
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.228289,4.228289,5,0,1.53,4.228289,0,0,0,0,0,0,0,0.7717111,0.7331256,6.429035,4.839142,0.7331256,0,0.7331256,8.596414,61.40283,0.1698805,4.651118,0,5,4.839142
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.69591,5.498956,3.33,0,3.33,11.75553,83.9679,0.1700077,0,0,5,5.498956
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.4825231,0.4825231,0,0,0,0.4825231,0,0,1.110223E-16,0,0,0.507919,0.4825231,0,0,2.36591,8.495955,0,0.507919,-0.507919,11.22014,80.14366,0.1700077,0.5307754,0,0,8.495955
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2503726,0.2503726,0,0,0,0.2503726,0,0,5.551115E-17,0,0,0.2635501,0.2503726,0,0,2.930264,7.988037,0,0.2635501,-0.2635501,10.94233,78.15934,0.1700077,0.2754098,0,0,7.988037
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.5796674,0.5796674,0,0,0,0.5796674,0,0,1.110223E-16,0,0,0.6101763,0.5796674,0,0,3.223098,7.724486,0,0.6101763,-0.6101763,10.29915,73.56519,0.1700077,0.6376342,0,0,7.724486
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.7202364,0.7202364,0,0,0,0.7202364,0,0,0,0,0,0.7581436,0.7202364,0,0,3.901071,7.11431,0,0.7581436,-0.7581436,9.499993,67.85696,0.1700077,0.7922601,0,0,7.11431
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.743453,6.356167,0,0,0,9.499993,67.85696,0.1700077,0,0,0,6.356167
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.7099627,0.7099627,0,0,0,0.7099627,0,0,1.110223E-16,0,0,0.7473292,0.7099627,0,0,4.743453,6.356167,0,0.7473292,-0.7473292,8.712239,62.23016,0.1700077,0.780959,0,0,6.356167
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.442704,0.442704,0,0,0,0.442704,0,0,5.551115E-17,0,0,0.4660042,0.442704,0,0,5.573819,5.608838,0,0.4660042,-0.4660042,8.221028,58.72151,0.1700077,0.4869744,0,0,5.608838
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3233755,0.3233755,0,0,0,0.3233755,0,0,0,0,0,0.3403952,0.3233755,0,0,6.091601,5.142833,0,0.3403952,-0.3403952,7.86222,56.1586,0.1700077,0.355713,0,0,5.142833
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.603819,1.603819,0,0,0,1.603819,0,0,2.220446E-16,0,0,1.68823,1.603819,0,0,6.469818,4.802438,0,1.68823,-1.68823,6.082669,43.44755,0.1700077,1.7642,0,0,4.802438
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.348642,3.348642,5,0,1.53,3.348642,20.23105,0,0,0,0.6774654,0,0,1.651358,1.56879,8.345629,3.114208,2.246256,0,2.246256,8.213655,58.66884,0.1703444,3.683506,0.5419724,5,3.791673
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.540198,3.540198,5,0,1.53,3.540198,26.7417,0,0,0,0.9467092,0,0,1.459802,1.386812,6.099373,5.135839,2.333521,0,2.333521,10.42743,74.48147,0.1706844,3.894218,0.7573673,5,6.082548
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.023485,3.023485,5,0,1.53,3.023485,53.95422,0,0,0,1.631298,0,0,1.976515,1.877689,3.765852,7.236007,3.508987,0,3.508987,13.75634,98.2594,0.1711856,3.325834,1.305038,5,8.867305
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03399995,0.03399995,0,0,0,0.03399995,4615.524,1.276621,0,0,1.569276,0.03578942,0.03399995,0,0,0.2568656,10.3941,0.2568656,0,0.2568656,14.00003,100,0.1711388,0.03739994,1.255421,0,11.96337
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.60149,1.60149,0,0,0,1.60149,159.763,0.8728089,0,0,2.558588,1.685779,1.60149,0,0,0,10.62527,0,0,0,14.00003,100,0.1711388,1.761639,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.9059066,0.9059066,0,0,0,0.9059066,351.8736,2.23406,0,0,3.187646,0.9535859,0.9059066,0,0,0,10.62527,0,0,0,14.00003,100,0.1711388,0.9964973,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.759308,2.759308,0,0,0,2.759308,134.7813,0.8144953,0,0,3.71903,2.904535,2.759308,0,0,0,10.62527,0,0,0,14.00003,100,0.1711388,3.035239,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.6252697,0.6252697,0,0,0,0.6252697,449.0147,2.149374,0,0,2.807553,0.6581786,0.6252697,0,0,0,10.62527,0,0,0,14.00003,100,0.1711388,0.6877966,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.078565,2.078565,0,0,0,2.078565,35.82681,0,0,0,0.7446836,2.187963,2.078565,0,0,0,10.62527,0,1.44328,-1.44328,12.47868,89.13323,0.1711388,2.286422,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.974382,0.974382,0,0,0,0.974382,44.25786,0,1.110223E-16,0,0.4312407,1.025665,0.974382,0,0,1.603644,9.181994,0,0.5944246,-0.5944246,11.8521,84.65768,0.1711388,1.07182,0.3449925,0,9.613235
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.266848,2.266848,0,0,0,2.266848,22.84262,0,0,0,0.5178074,2.386156,2.266848,0,0,2.264116,8.58757,0,1.868348,-1.868348,9.882687,70.59048,0.1711388,2.493533,0.4142459,0,9.105377
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,5.665722,5.665722,5,0,1.53,5.665722,3.074331,5.551115E-16,0,0,0.174183,0.7007601,0.6657221,0,0,4.340058,6.719222,0,0.5265771,-0.5265771,9.327626,66.62577,0.1711388,6.232294,0.1393464,5,6.893404
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.925144,6.192645,3.33,0,3.33,12.48674,89.19083,0.17126,0,0,5,6.192645
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.595144,9.189645,0,0,0,12.48674,89.19083,0.17126,0,0,0,9.189645
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.09107,1.09107,0,0,0,1.09107,0,0,0,0,0,1.148494,1.09107,0,0,1.595144,9.189645,0,1.148494,-1.148494,11.27612,80.54357,0.17126,1.200177,0,0,9.189645
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2021154,0.2021154,0,0,0,0.2021154,0,0,0,0,0,0.212753,0.2021154,0,0,2.871249,8.04115,0,0.212753,-0.212753,11.05186,78.9417,0.17126,0.2223269,0,0,8.04115
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2969877,0.2969877,0,0,0,0.2969877,0,0,0,0,0,0.3126187,0.2969877,0,0,3.107641,7.828397,0,0.3126187,-0.3126187,10.72233,76.58793,0.17126,0.3266865,0,0,7.828397
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.454995,7.515779,0,0,0,10.72233,76.58793,0.17126,0,0,0,7.515779
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.030891,1.030891,0,0,0,1.030891,0,0,0,0,0,1.085148,1.030891,0,0,3.454995,7.515779,0,1.085148,-1.085148,9.578485,68.41761,0.17126,1.13398,0,0,7.515779
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.07851862,0.07851862,0,0,0,0.07851862,0,0,0,0,0,0.08265118,0.07851862,0,0,4.660716,6.43063,0,0.08265118,-0.08265118,9.491363,67.79531,0.17126,0.08637048,0,0,6.43063
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.75255,6.347979,0,0,0,9.491363,67.79531,0.17126,0,0,0,6.347979
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.013092,1.013092,0,0,0,1.013092,0,0,2.220446E-16,0,0,1.066413,1.013092,0,0,4.75255,6.347979,0,1.066413,-1.066413,8.367265,59.76606,0.17126,1.114402,0,0,6.347979
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2813997,0.2813997,0,0,0,0.2813997,0,0,0,0,0,0.2962102,0.2813997,0,0,5.937454,5.281566,0,0.2962102,-0.2962102,8.055032,57.53583,0.17126,0.3095396,0,0,5.281566
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2711301,0.2711301,0,0,0,0.2711301,0,0,5.551115E-17,0,0,0.2854001,0.2711301,0,0,6.266576,4.985356,0,0.2854001,-0.2854001,7.754194,55.38699,0.17126,0.2982431,0,0,4.985356
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.6635242,0.6635242,0,0,0,0.6635242,90.77331,0,1.110223E-16,0,0.6023029,0.6984466,0.6635242,0,0,6.583687,4.699955,0,0.09614365,-0.09614365,7.65285,54.6631,0.17126,0.7298766,0.4818423,0,5.302258
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,6.690514,4.603812,1.476483,0,1.476483,9.053564,64.66818,0.1709922,0,1.181186,0,6.080295
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.4404723,0.4404723,0,0,0,0.4404723,477.3595,0,0,0,2.102637,0.4636551,0.4404723,0,0,5.214031,5.932646,1.638982,0,1.638982,10.60844,75.77441,0.1706958,0.4845196,1.682109,0,8.035283
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.079781,1.079781,0,0,0,1.079781,281.0606,0,0,0,3.03484,1.136612,1.079781,0,0,3.575049,7.40773,1.898228,0,1.898228,12.40926,88.63736,0.1703539,1.187759,2.427872,0,10.44257
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,2.149227,0,0,3.826049,0,0,0,0,1.676821,9.116135,1.676821,0,1.676821,14.00003,100,0.1700531,0,3.060839,0,12.94218
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.3926936,0.3926936,0,0,0,0.3926936,1063.097,3.761351,0,0,4.174712,0.4133617,0.3926936,0,0,0,10.62527,0,0,0,14.00003,100,0.1700531,0.431963,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.061385,3.061385,1.25,0,0.50625,3.061385,79.97583,0.5416471,0,0,2.448368,1.906721,1.811385,0,0,0,10.62527,0,0,0,14.00003,100,0.1700531,3.367523,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,5.496693,5.496693,3.552654,0,1.134875,5.496693,37.22887,0,0,0,2.046357,2.046357,1.944039,0,0,0,10.62527,0,0,0,14.00003,100,0.1700531,6.046363,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.7291788,0.7291788,0,0,0,0.7291788,364.2529,1.888498,0,0,2.656055,0.7675566,0.7291788,0,0,0,10.62527,0,0,0,14.00003,100,0.1700531,0.8020967,2.124844,0,13.28133
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.778867,1.778867,0,0,0,1.778867,100.9478,0,0,0,1.795727,1.872492,1.778867,0,0,0,10.62527,0,0.07676532,-0.07676532,13.91911,99.42202,0.1700531,1.956754,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2389029,0.2389029,0,0,0,0.2389029,157.506,0.03951476,0,0,0.3762863,0.2514767,0.2389029,0,0,0.0852948,10.54851,0.0852948,0,0.0852948,14.00003,100,0.1700378,0.2627932,0.301029,0,10.9248
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.649478,2.649478,0,0,0,2.649478,5.50416,0,0,0,0.1458315,2.788924,2.649478,0,0,0,10.62527,0,2.643093,-2.643093,11.21396,80.09958,0.1700378,2.914426,0.1166652,0,10.77111
