Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,5.271979,5.271979,5,0,1.53,5.271979,0,0,0,0,0,0.2862937,0.271979,0,0,2.93677,7.982182,0,0.2862937,-0.2862937,10.91218,77.94402,0.1700378,5.799177,0,5,7.982182
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,3.426183,0,1.100348,0,0,0,0,0,0,0,0,3.426183,3.254874,3.254874,7.695888,3.254874,0,3.254874,14.00003,100,0.1701497,0,0,5,7.695888
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.045225,4.045225,4.045225,0,1.269346,4.045225,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1701497,4.449747,0,5,10.62527
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.8714688,0.8714688,0,0,0,0.8714688,0,0,1.110223E-16,0,0,0.9173356,0.8714688,0,0,0,10.62527,0,0.9173356,-0.9173356,13.03307,93.09318,0.1701497,0.9586157,0,0,10.62527
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3354868,0.3354868,0,0,0,0.3354868,0,0,5.551115E-17,0,0,0.353144,0.3354868,0,0,1.019262,9.707938,0,0.353144,-0.353144,12.66082,90.43428,0.1701497,0.3690355,0,0,9.707938
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1719952,0.1719952,0,0,0,0.1719952,0,0,0,0,0,0.1810476,0.1719952,0,0,1.411644,9.354795,0,0.1810476,-0.1810476,12.46998,89.07114,0.1701497,0.1891947,0,0,9.354795
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.5771235,0.5771235,0,0,0,0.5771235,0,0,0,0,0,0.6074984,0.5771235,0,0,1.612808,9.173747,0,0.6074984,-0.6074984,11.82962,84.49715,0.1701497,0.6348358,0,0,9.173747
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.182736,1.182736,0,0,0,1.182736,0,0,2.220446E-16,0,0,1.244985,1.182736,0,0,2.287806,8.566249,0,1.244985,-1.244985,10.51729,75.12339,0.1701497,1.301009,0,0,8.566249
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.7458845,0.7458845,0,0,0,0.7458845,0,0,1.110223E-16,0,0,0.7851416,0.7458845,0,0,3.671123,7.321264,0,0.7851416,-0.7851416,9.689683,69.21188,0.1701497,0.820473,0,0,7.321264
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.4239062,0.4239062,0,0,0,0.4239062,0,0,5.551115E-17,0,0,0.4462171,0.4239062,0,0,4.543502,6.536122,0,0.4462171,-0.4462171,9.219329,65.85222,0.1701497,0.4662969,0,0,6.536122
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.039299,6.089905,0,0,0,9.219329,65.85222,0.1701497,0,0,0,6.089905
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.9866287,0.9866287,0,0,0,0.9866287,0,0,1.110223E-16,0,0,1.038556,0.9866287,0,0,5.039299,6.089905,0,1.038556,-1.038556,8.124595,58.0327,0.1701497,1.085292,0,0,6.089905
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.261197,2.261197,0,0,0,2.261197,38.97335,0,4.440892E-16,0,0.8812644,2.380208,2.261197,0,0,6.193251,5.051349,0,1.498943,-1.498943,6.544569,46.74683,0.1701497,2.487317,0.7050115,0,5.932613
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,7.858744,3.552405,1.561833,0,1.561833,8.026255,57.33027,0.1698713,0,1.249467,0,5.114238
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.4472783,0.4472783,0,0,0,0.4472783,714.4803,0,0,0,3.195715,0.4708193,0.4472783,0,0,6.29691,4.958055,2.724896,0,2.724896,10.61132,75.79498,0.1693876,0.4920062,2.556572,0,8.15377
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,0.3651269,0,0,3.937141,0,0,0,0,3.572014,7.410461,3.572014,0,3.572014,14.00003,100,0.1687577,0,3.149713,0,11.3476
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.0612,2.0612,0,0,0,2.0612,184.7888,1.639182,0,0,3.808867,2.169685,2.0612,0,0,0,10.62527,0,0,0,14.00003,100,0.1687577,2.26732,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.344163,1.344163,0,0,0,1.344163,311.2397,2.76866,0,0,4.183568,1.414908,1.344163,0,0,0,10.62527,0,0,0,14.00003,100,0.1687577,1.478579,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.206154,1.206154,0,0,0,1.206154,383.7691,3.35921,0,0,4.628846,1.269636,1.206154,0,0,0,10.62527,0,0,0,14.00003,100,0.1687577,1.326769,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.06317086,0.06317086,0,0,0,0.06317086,5987.596,3.71592,0,0,3.782416,0.06649564,0.06317086,0,0,0,10.62527,0,0,0,14.00003,100,0.1687577,0.06948794,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1687577,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.931925,1.931925,0,0,0,1.931925,102.1209,0,0,0,1.9729,2.033606,1.931925,0,0,0,10.62527,0,0.06070572,-0.06070572,13.93604,99.54293,0.1687577,2.125118,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.009895,1.009895,0,0,0,1.009895,78.66864,0,0,0,0.7944704,1.063047,1.009895,0,0,0.0674508,10.56457,0,0.2685766,-0.2685766,13.65293,97.52076,0.1687577,1.110884,0.6355763,0,11.35904
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,0.3658692,10.29599,0.1701587,0,0.1701587,13.81436,98.67381,0.1687278,0,0.1361269,0,10.46615
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1957106,10.44913,0,0,0,13.81436,98.67381,0.1687278,0,0,0,10.44913
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.4856521,0.4856521,0,0,0,0.4856521,0,0,0,0,0,0.5112128,0.4856521,0,0,0.1957106,10.44913,0,0.5112128,-0.5112128,13.2755,94.82478,0.1687278,0.5342174,0,0,10.44913
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.04334752,0.04334752,0,0,0,0.04334752,0,0,6.938894E-18,0,0,0.04562896,0.04334752,0,0,0.7637247,9.937922,0,0.04562896,-0.04562896,13.2274,94.48122,0.1687278,0.04768227,0,0,9.937922
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.379221,0.379221,0,0,0,0.379221,0,0,5.551115E-17,0,0,0.39918,0.379221,0,0,0.8144236,9.892293,0,0.39918,-0.39918,12.80663,91.47571,0.1687278,0.4171431,0,0,9.892293
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.098144,1.098144,0,0,0,1.098144,0,0,2.220446E-16,0,0,1.155941,1.098144,0,0,1.257957,9.493113,0,1.155941,-1.155941,11.58816,82.77238,0.1687278,1.207959,0,0,9.493113
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542336,8.337172,0,0,0,11.58816,82.77238,0.1687278,0,0,0,8.337172
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1597504,0.1597504,0,0,0,0.1597504,0,0,0,0,0,0.1681584,0.1597504,0,0,2.542336,8.337172,0,0.1681584,-0.1681584,11.4109,81.50628,0.1687278,0.1757255,0,0,8.337172
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1783768,0.1783768,0,0,0,0.1783768,0,0,2.775558E-17,0,0,0.187765,0.1783768,0,0,2.729179,8.169013,0,0.187765,-0.187765,11.21298,80.09255,0.1687278,0.1962145,0,0,8.169013
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.4245246,0.4245246,0,0,0,0.4245246,0,0,5.551115E-17,0,0,0.446868,0.4245246,0,0,2.937807,7.981248,0,0.446868,-0.446868,10.74194,76.72799,0.1687278,0.4669771,0,0,7.981248
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.5293456,0.5293456,0,0,0,0.5293456,0,0,1.110223E-16,0,0,0.5572059,0.5293456,0,0,3.434326,7.53438,0,0.5572059,-0.5572059,10.15459,72.53266,0.1687278,0.5822801,0,0,7.53438
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.633461,0.633461,0,0,0,0.633461,0,0,1.110223E-16,0,0,0.666801,0.633461,0,0,4.053444,6.977174,0,0.666801,-0.666801,9.451723,67.51218,0.1687278,0.6968071,0,0,6.977174
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.165409,1.165409,0,0,0,1.165409,0,0,0,0,0,1.226746,1.165409,0,0,4.794334,6.310373,0,1.226746,-1.226746,8.15862,58.27574,0.1687278,1.28195,0,0,6.310373
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.578338,1.578338,0,0,0,1.578338,36.90993,2.220446E-16,0,0,0.5825636,1.661409,1.578338,0,0,6.157385,5.083628,0,1.078845,-1.078845,7.021417,50.15288,0.1687278,1.736172,0.4660508,0,5.666191
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.446159,2.446159,0,0,0,2.446159,58.72135,0,4.440892E-16,0,1.436418,2.574904,2.446159,0,0,7.356102,4.004782,0,1.138487,-1.138487,5.821346,41.58096,0.1687278,2.690775,1.149134,0,5.4412
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,4.438733,4.438733,5,0,1.53,4.438733,53.67529,0,0,0,2.382502,0,0,0.5612676,0.5332042,8.621087,2.866296,2.915707,0,2.915707,8.587428,61.33865,0.1691064,4.882606,1.906002,5,5.248798
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.360956,3.360956,5,0,1.53,3.360956,71.68819,0,0,0,2.409409,0,0,1.639043,1.557091,5.705381,5.490431,3.9665,0,3.9665,12.35038,88.21683,0.1695888,3.697052,1.927527,5,7.89984
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0.859945,0,0,2.598825,0,0,0,0,1.738881,9.060282,1.738881,0,1.738881,14.00003,100,0.1692846,0,2.079061,0,11.65911
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.9900309,0.9900309,0,0,0,0.9900309,451.4846,3.427699,0,0,4.469837,1.042138,0.9900309,0,0,0,10.62527,0,0,0,14.00003,100,0.1692846,1.089034,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692846,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.15564,1.15564,0,0,0,1.15564,345.5801,2.777199,0,0,3.993662,1.216463,1.15564,0,0,0,10.62527,0,0,0,14.00003,100,0.1692846,1.271204,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.653696,1.653696,0,0,0,1.653696,126.8837,0.357538,0,0,2.098271,1.740733,1.653696,0,0,0,10.62527,0,0,0,14.00003,100,0.1692846,1.819066,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.903538,1.903538,0,0,0,1.903538,60.70377,0,0,0,1.155519,2.003724,1.903538,0,0,0,10.62527,0,0.8482046,-0.8482046,13.10594,93.61369,0.1692846,2.093891,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,4.110112,4.110112,4.02879,0,1.26486,4.110112,25.01275,3.330669E-16,0,0,1.028052,0.08560234,0.08132223,0,0,0.9424495,9.77707,0.9424495,0,0.9424495,14.00003,100,0.1694,4.521123,0.8224415,5,10.80512
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,7.293963,7.293963,5,0,1.53,7.293963,2.398604,0,0,0,0.1749533,2.414698,2.293963,0,0,0,10.62527,0,2.239745,-2.239745,11.63913,83.13647,0.1694,8.023359,0.1399626,5,10.80023
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.21548,4.21548,5,0,1.53,4.21548,0,0,0,0,0,0,0,0.7845204,0.7452943,2.488605,8.38553,0.7452943,0,0.7452943,12.34618,88.18681,0.1695151,4.637028,0,5,8.38553
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,4.703922,4.703922,5,0,1.53,4.703922,0,0,0,0,0,0,0,0.2960777,0.2812738,1.743311,9.056294,0.2812738,0,0.2812738,12.61302,90.0928,0.1695585,5.174314,0,5,9.056294
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.473033,3.473033,5,0,1.53,3.473033,0,0,0,0,0,0,0,1.526966,1.450618,1.462037,9.309441,1.450618,0,1.450618,13.98919,99.92262,0.1697817,3.820337,0,5,9.309441
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.8574072,0.8574072,0,0,0,0.8574072,0,0,1.110223E-16,0,0,0.9025339,0.8574072,0,0,0.01141907,10.615,0,0.9025339,-0.9025339,13.03784,93.12724,0.1697817,0.943148,0,0,10.615
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02581692,0.02581692,0,0,0,0.02581692,0,0,3.469447E-18,0,0,0.0271757,0.02581692,0,0,1.014235,9.712463,0,0.0271757,-0.0271757,13.0092,92.92264,0.1697817,0.02839861,0,0,9.712463
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4027672,0.4027672,0,0,0,0.4027672,0,0,0,0,0,0.4239655,0.4027672,0,0,1.04443,9.685287,0,0.4239655,-0.4239655,12.5623,89.73051,0.1697817,0.4430439,0,0,9.685287
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.4482289,0.4482289,0,0,0,0.4482289,0,0,5.551115E-17,0,0,0.4718199,0.4482289,0,0,1.515502,9.261322,0,0.4718199,-0.4718199,12.06495,86.17807,0.1697817,0.4930518,0,0,9.261322
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.4878565,0.4878565,0,0,0,0.4878565,0,0,1.110223E-16,0,0,0.5135332,0.4878565,0,0,2.039747,8.789502,0,0.5135332,-0.5135332,11.52364,82.31157,0.1697817,0.5366422,0,0,8.789502
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.7252525,0.7252525,0,0,0,0.7252525,0,0,1.110223E-16,0,0,0.7634237,0.7252525,0,0,2.610339,8.275969,0,0.7634237,-0.7634237,10.71892,76.56358,0.1697817,0.7977777,0,0,8.275969
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.458588,7.512545,0,0,0,10.71892,76.56358,0.1697817,0,0,0,7.512545
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.9754707,0.9754707,0,0,0,0.9754707,0,0,0,0,0,1.026811,0.9754707,0,0,3.458588,7.512545,0,1.026811,-1.026811,9.636569,68.8325,0.1697817,1.073018,0,0,7.512545
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.9710646,0.9710646,0,0,0,0.9710646,0,0,2.220446E-16,0,0,1.022173,0.9710646,0,0,4.599489,6.485734,0,1.022173,-1.022173,8.559104,61.13634,0.1697817,1.068171,0,0,6.485734
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.724334,1.724334,0,0,0,1.724334,49.34735,0,0,0,0.8509133,1.815089,1.724334,0,0,5.735238,5.463561,0,0.9641756,-0.9641756,7.542774,53.87685,0.1697817,1.896768,0.6807306,0,6.314474
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,6.806544,4.499385,2.1343,0,2.1343,9.567548,68.33949,0.16941,0,1.70744,0,6.633685
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.570334,3.570334,5,0,1.53,3.570334,87.19341,0,0,0,3.113096,0,0,1.429666,1.358183,4.672244,6.420255,4.471279,0,4.471279,13.80938,98.6382,0.1697981,3.927367,2.490477,5,9.53335
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.01425,4.01425,1.25,0,0.50625,4.01425,98.19499,0.8310906,0,0,3.941792,2.909737,2.76425,0,0,0.2009651,10.44441,0.2009651,0,0.2009651,14.00003,100,0.1697632,4.415675,3.153434,5,14.3862
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.4895926,0.4895926,0,0,0,0.4895926,729.535,3.056389,0,0,3.57175,0.5153607,0.4895926,0,0,0,10.62527,0,0,0,14.00003,100,0.1697632,0.5385519,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.525113,1.525113,0,0,0,1.525113,232.4688,1.940029,0,0,3.545412,1.605382,1.525113,0,0,0,10.62527,0,0,0,14.00003,100,0.1697632,1.677624,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.067027,2.067027,0,0,0,2.067027,205.0994,2.063642,0,0,4.23946,2.175818,2.067027,0,0,0,10.62527,0,0,0,14.00003,100,0.1697632,2.27373,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1697632,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.199134,1.199134,0,0,0,1.199134,255.2292,1.798294,0,0,3.06054,1.262246,1.199134,0,0,0,10.62527,0,0,0,14.00003,100,0.1697632,1.319048,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1697632,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.26313,3.26313,2.290159,0,0.7902133,3.26313,31.38645,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.1697632,3.589443,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.072638,1.072638,0,0,0,1.072638,15.84703,0,0,0,0.1699812,1.129092,1.072638,0,0,0,10.62527,0,0.959111,-0.959111,12.98904,92.77865,0.1697632,1.179901,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065679,9.666163,0,0,0,12.98904,92.77865,0.1697632,0,0,0,9.666163
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,4.812884,4.812884,5,0,1.53,4.812884,0,0,0,0,0,0,0,0.1871159,0.1777601,1.065679,9.666163,0.1777601,0,0.1777601,13.15767,93.9832,0.1697904,5.294172,0,5,9.666163
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.305954,4.305954,5,0,1.53,4.305954,0,-1.110223E-16,0,0,0,0,0,0.6940455,0.6593433,0.8879188,9.826147,0.6593433,0,0.6593433,13.78318,98.4511,0.1698909,4.73655,0,5,9.826147
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1276672,0.1276672,0,0,0,0.1276672,0,0,2.775558E-17,0,0,0.1343865,0.1276672,0,0,0.2285755,10.41956,0,0.1343865,-0.1343865,13.64153,97.43928,0.1698909,0.1404339,0,0,10.41956
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.604133,0.604133,0,0,0,0.604133,0,0,0,0,0,0.6359295,0.604133,0,0,0.3778938,10.28517,0,0.6359295,-0.6359295,12.9712,92.65123,0.1698909,0.6645463,0,0,10.28517
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1560856,0.1560856,0,0,0,0.1560856,0,0,2.775558E-17,0,0,0.1643007,0.1560856,0,0,1.084482,9.64924,0,0.1643007,-0.1643007,12.79801,91.41417,0.1698909,0.1716942,0,0,9.64924
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.339546,1.339546,0,0,0,1.339546,0,0,0,0,0,1.410048,1.339546,0,0,1.267038,9.48494,0,1.410048,-1.410048,11.31169,80.79762,0.1698909,1.4735,0,0,9.48494
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.8217843,0.8217843,0,0,0,0.8217843,0,0,0,0,0,0.8650361,0.8217843,0,0,2.833759,8.074891,0,0.8650361,-0.8650361,10.39986,74.28457,0.1698909,0.9039628,0,0,8.074891
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.4445602,0.4445602,0,0,0,0.4445602,0,0,5.551115E-17,0,0,0.4679581,0.4445602,0,0,3.79491,7.209855,0,0.4679581,-0.4679581,9.906589,70.76121,0.1698909,0.4890162,0,0,7.209855
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.5786009,0.5786009,0,0,0,0.5786009,0,0,0,0,0,0.6090537,0.5786009,0,0,4.314864,6.741897,0,0.6090537,-0.6090537,9.26459,66.17551,0.1698909,0.6364611,0,0,6.741897
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.5843117,0.5843117,0,0,0,0.5843117,0,0,1.110223E-16,0,0,0.6150649,0.5843117,0,0,4.99159,6.132843,0,0.6150649,-0.6150649,8.616255,61.54455,0.1698909,0.6427429,0,0,6.132843
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.6694376,0.6694376,0,0,0,0.6694376,0,0,0,0,0,0.7046712,0.6694376,0,0,5.674995,5.517778,0,0.7046712,-0.7046712,7.873466,56.23893,0.1698909,0.7363814,0,0,5.517778
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,3.603074,3.603074,5,0,1.53,3.603074,25.32013,0,0,0,0.9123029,0,0,1.396926,1.32708,6.457963,4.813107,2.239383,0,2.239383,9.997931,71.41365,0.1702025,3.963382,0.7298423,5,5.72541
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.322782,1.322782,3.696488,0,1.174141,1.322782,130.0247,0,0,0,1.719942,0,0,2.373707,2.255021,4.218581,6.828551,3.974964,0,3.974964,13.76891,98.34917,0.1702689,1.45506,1.375954,5,8.548493
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.310231,1.310231,0,0,0,1.310231,183.4365,0.7806337,0,0,2.403442,1.379191,1.310231,0,0,0.2436173,10.40602,0.2436173,0,0.2436173,14.00003,100,0.1702269,1.441254,1.922753,0,12.80946
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.0473656,0.0473656,0,0,0,0.0473656,4167.357,1.924036,0,0,1.973894,0.04985853,0.0473656,0,0,0,10.62527,0,0,0,14.00003,100,0.1702269,0.05210216,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.115327,1.115327,0,0,0,1.115327,153.6464,0.5396312,0,0,1.71366,1.174029,1.115327,0,0,0,10.62527,0,0,0,14.00003,100,0.1702269,1.22686,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.9609695,0.9609695,0,0,0,0.9609695,154.1001,0.4693083,0,0,1.480855,1.011547,0.9609695,0,0,0,10.62527,0,0,0,14.00003,100,0.1702269,1.057066,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,4.352757,4.352757,2.666381,0,0.8929221,4.352757,40.7818,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.1702269,4.788033,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.5519373,0.5519373,0,0,0,0.5519373,249.7271,0.7973505,0,0,1.378337,0.5809867,0.5519373,0,0,0,10.62527,0,0,0,14.00003,100,0.1702269,0.6071311,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702269,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.951695,2.951695,0,0,0,2.951695,59.34068,0,0,0,1.751556,3.107047,2.951695,0,0,0,10.62527,0,1.355491,-1.355491,12.57121,89.79421,0.1702269,3.246865,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.495945,1.495945,0,0,0,1.495945,45.84953,0,2.220446E-16,0,0.6858837,1.574679,1.495945,0,0,1.506101,9.269783,0,0.8887953,-0.8887953,11.63434,83.10228,0.1702269,1.64554,0.5487069,0,9.955667
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.847051,2.847051,0,0,0,2.847051,3.979011,0,0,0,0.1132845,2.996896,2.847051,0,0,2.493652,8.380987,0,2.883612,-2.883612,8.594748,61.39094,0.1702269,3.131757,0.09062758,0,8.494272
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.697665,5.497376,0,0,0,8.594748,61.39094,0.1702269,0,0,0,5.497376
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.008221,4.008221,5,0,1.53,4.008221,0,0,0,0,0,0,0,0.9917791,0.9421902,5.697665,5.497376,0.9421902,0,0.9421902,9.488588,67.7755,0.1703691,4.409043,0,5,5.497376
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,5.39424,5.39424,5,0,1.53,5.39424,0,0,0,0,0,0.4149893,0.3942399,0,0,4.755475,6.345347,0,0.4149893,-0.4149893,9.051151,64.65096,0.1703691,5.933664,0,5,6.345347
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.8990548,0.8990548,4.404318,0,1.367379,0.8990548,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.216574,5.930358,3.33,0,3.33,12.21027,87.21602,0.170762,0.9889603,0,5,5.930358
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.065099,1.065099,0,0,0,1.065099,0,0,0,0,0,1.121157,1.065099,0,0,1.886574,8.927358,0,1.121157,-1.121157,11.02846,78.77458,0.170762,1.171609,0,0,8.927358
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.5470707,0.5470707,0,0,0,0.5470707,0,0,0,0,0,0.575864,0.5470707,0,0,3.132304,7.806201,0,0.575864,-0.575864,10.42145,74.43877,0.170762,0.6017778,0,0,7.806201
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.7301527,0.7301527,0,0,0,0.7301527,0,0,1.110223E-16,0,0,0.7685818,0.7301527,0,0,3.772153,7.230337,0,0.7685818,-0.7685818,9.611294,68.65195,0.170762,0.803168,0,0,7.230337
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.3376321,0.3376321,0,0,0,0.3376321,0,0,0,0,0,0.3554023,0.3376321,0,0,4.626132,6.461755,0,0.3554023,-0.3554023,9.236667,65.97606,0.170762,0.3713954,0,0,6.461755
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.6833622,0.6833622,0,0,0,0.6833622,0,0,1.110223E-16,0,0,0.7193286,0.6833622,0,0,5.021024,6.106353,0,0.7193286,-0.7193286,8.478428,60.56007,0.170762,0.7516984,0,0,6.106353
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.9350995,0.9350995,0,0,0,0.9350995,0,0,1.110223E-16,0,0,0.9843153,0.9350995,0,0,5.820278,5.387024,0,0.9843153,-0.9843153,7.440868,53.14895,0.170762,1.028609,0,0,5.387024
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.8148813,0.8148813,0,0,0,0.8148813,0,0,1.110223E-16,0,0,0.8577698,0.8148813,0,0,6.913961,4.402709,0,0.8577698,-0.8577698,6.536699,46.69062,0.170762,0.8963695,0,0,4.402709
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2861428,0.2861428,0,0,0,0.2861428,0,0,5.551115E-17,0,0,0.3012029,0.2861428,0,0,7.867039,3.544939,0,0.3012029,-0.3012029,6.219203,44.42279,0.170762,0.314757,0,0,3.544939
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.856457,2.856457,0,0,0,2.856457,22.2482,0,0,0,0.6355102,3.006797,2.856457,0,0,8.201709,3.243736,0,2.371286,-2.371286,3.719648,26.56886,0.170762,3.142102,0.5084081,0,3.879246
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,4.460827,4.460827,5,0,1.53,4.460827,44.65178,0,0,0,1.991839,0,0,0.5391729,0.5122142,10.83647,0.8724496,2.504053,0,2.504053,6.095201,43.53707,0.1710739,4.90691,1.593471,5,2.864289
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.765815,0.765815,4.271078,0,1.331004,0.765815,316.3663,0,0,0,2.422781,0,0,3.505263,3.33,8.332418,3.126097,5.752781,0,5.752781,11.55277,82.51961,0.1710061,0.8423964,1.938225,5,5.548878
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,4.421717,4.421717,3.468071,0,1.111783,4.421717,81.04263,0,0,0,3.583475,1.003837,0.9536455,0,0,2.579638,8.3036,2.579638,0,2.579638,14.00003,100,0.1712374,4.863888,2.86678,5,11.88708
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.25853,2.25853,0,0,0,2.25853,163.1398,1.307161,0,0,3.684561,2.3774,2.25853,0,0,0,10.62527,0,0,0,14.00003,100,0.1712374,2.484384,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.2771,2.2771,0,0,0,2.2771,117.8223,0.2859854,0,0,2.682933,2.396947,2.2771,0,0,0,10.62527,0,0,0,14.00003,100,0.1712374,2.50481,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.651211,2.651211,0,0,0,2.651211,109.7185,0.1181208,0,0,2.908869,2.790748,2.651211,0,0,0,10.62527,0,0,0,14.00003,100,0.1712374,2.916332,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.365872,1.365872,0,0,0,1.365872,212.9526,1.4709,0,0,2.908659,1.43776,1.365872,0,0,0,10.62527,0,0,0,14.00003,100,0.1712374,1.502459,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.26299,1.26299,0,0,0,1.26299,237.0338,1.66425,0,0,2.993713,1.329463,1.26299,0,0,0,10.62527,0,0,0,14.00003,100,0.1712374,1.389289,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.046765,3.046765,1.594146,0,0.6002019,3.046765,50.18675,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.1712374,3.351441,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.5200255,0.5200255,0,0,0,0.5200255,137.7029,0.1686947,0,0,0.71609,0.5473952,0.5200255,0,0,0,10.62527,0,0,0,14.00003,100,0.1712374,0.572028,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,6.434196,6.434196,5,0,1.53,6.434196,2.418268,4.440892E-16,0,0,0.1555961,1.50968,1.434196,0,0,0,10.62527,0,1.354084,-1.354084,12.5727,89.80481,0.1712374,7.077615,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,5.494425,5.494425,5,0,1.53,5.494425,0,0,0,0,0,0.5204479,0.4944255,0,0,1.504537,9.271191,0,0.5204479,-0.5204479,12.0241,85.88625,0.1712374,6.043868,0,5,9.271191
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.092231,2.092231,0,0,0,2.092231,0,0,0,0,0,2.202349,2.092231,0,0,2.082813,8.750743,0,2.202349,-2.202349,9.70262,69.30428,0.1712374,2.301454,0,0,8.750743
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.453288,1.453288,0,0,0,1.453288,0,0,2.220446E-16,0,0,1.529777,1.453288,0,0,4.529867,6.548394,0,1.529777,-1.529777,8.090093,57.78626,0.1712374,1.598617,0,0,6.548394
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.445967,0.445967,0,0,0,0.445967,0,0,5.551115E-17,0,0,0.4694389,0.445967,0,0,6.229619,5.018617,0,0.4694389,-0.4694389,7.59526,54.25175,0.1712374,0.4905637,0,0,5.018617
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.5344574,0.5344574,0,0,0,0.5344574,0,0,1.110223E-16,0,0,0.5625868,0.5344574,0,0,6.751218,4.549178,0,0.5625868,-0.5625868,7.002242,50.01591,0.1712374,0.5879032,0,0,4.549178
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2044662,0.2044662,0,0,0,0.2044662,0,0,2.775558E-17,0,0,0.2152276,0.2044662,0,0,7.376314,3.986591,0,0.2152276,-0.2152276,6.775372,48.39542,0.1712374,0.2249128,0,0,3.986591
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2146916,0.2146916,0,0,0,0.2146916,0,0,2.775558E-17,0,0,0.2259912,0.2146916,0,0,7.615456,3.771364,0,0.2259912,-0.2259912,6.537157,46.69388,0.1712374,0.2361608,0,0,3.771364
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2594859,0.2594859,0,0,0,0.2594859,0,0,0,0,0,0.2731431,0.2594859,0,0,7.866558,3.545372,0,0.2731431,-0.2731431,6.249238,44.63733,0.1712374,0.2854345,0,0,3.545372
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.4964022,0.4964022,0,0,0,0.4964022,0,0,0,0,0,0.5225286,0.4964022,0,0,8.17005,3.272229,0,0.5225286,-0.5225286,5.698445,40.70309,0.1712374,0.5460424,0,0,3.272229
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.5560985,0.5560985,0,0,0,0.5560985,0,0,1.110223E-16,0,0,0.5853668,0.5560985,0,0,8.750637,2.749701,0,0.5853668,-0.5853668,5.081414,36.29574,0.1712374,0.6117083,0,0,2.749701
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1808784,0.1808784,0,0,0,0.1808784,0,0,2.775558E-17,0,0,0.1903983,0.1808784,0,0,9.401045,2.164334,0,0.1903983,-0.1903983,4.880716,34.86219,0.1712374,0.1989662,0,0,2.164334
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.612598,1.973936,0,0,0,4.880716,34.86219,0.1712374,0,0,0,1.973936
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.4466871,0.4466871,0,0,0,0.4466871,66.98439,0,0,0,0.2992106,0.4701969,0.4466871,0,0,9.612598,1.973936,0,0.1709863,-0.1709863,4.700481,33.5748,0.1712374,0.4913558,0.2393685,0,2.273146
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,9.802583,1.802949,0.2762353,0,0.2762353,4.962541,35.44665,0.1711902,0,0.2209882,0,2.079185
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.919615,1.919615,5,0,1.53,1.919615,13.80505,0,0,0,0.2650039,0,0,3.080385,2.926366,9.526348,2.051561,3.19137,0,3.19137,7.99014,57.07232,0.1716521,2.111576,0.2120031,5,2.316565
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,3.505263,0,1.121937,0,0,0,0,0,1.100411,0,0,3.505263,3.33,6.334978,4.923794,4.430411,0,4.430411,12.1932,87.09409,0.1715764,0,0.880329,5,6.024205
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.046457,2.046457,0,0,0,2.046457,17.06199,0,0,0,0.3491662,2.154165,2.046457,0,0,1.904567,8.911164,0,1.804999,-1.804999,10.29056,73.50386,0.1715764,2.251102,0.279333,0,9.26033
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,4.662601,4.662601,5,0,1.53,4.662601,10.41253,0,0,0,0.4854947,0,0,0.3373995,0.3205295,3.910121,7.106165,0.8060243,0,0.8060243,11.05522,78.96572,0.1716793,5.12886,0.3883958,5,7.59166
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,4.677399,4.677399,5,0,1.53,4.677399,32.13427,0,0,0,1.503048,0,0,0.3226011,0.306471,3.104097,7.831587,1.809519,0,1.809519,12.77188,91.22756,0.1718969,5.145139,1.202438,5,9.334635
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.047376,1.047376,0,0,0,1.047376,281.2134,0.5482833,0,0,2.945362,1.102501,1.047376,0,0,1.294578,9.460155,1.294578,0,1.294578,14.00003,100,0.1716774,1.152114,2.35629,0,12.40552
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,1.896775,0,0,1.896775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716774,0,1.51742,0,12.52205
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.109904,3.109904,2.749807,0,0.9156972,3.109904,12.18848,5.551115E-17,0,0,0.3790499,0.3790499,0.3600974,0,0,0,10.62527,0,0,0,14.00003,100,0.1716774,3.420895,0.3032399,5,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.989596,1.989596,0,0,0,1.989596,19.31502,0,2.220446E-16,0,0.3842909,2.094312,1.989596,0,0,0,10.62527,0,1.710021,-1.710021,12.19751,87.12488,0.1716774,2.188556,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,5.452433,5.452433,5,0,1.53,5.452433,2.66974,0,0,0,0.1455658,0.4762453,0.452433,0,0,1.900023,8.915253,0,0.3306795,-0.3306795,11.84894,84.63512,0.1716774,5.997676,0.1164526,5,9.060819
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.198264,1.198264,0,0,0,1.198264,0,0,0,0,0,1.26133,1.198264,0,0,2.267445,8.584574,0,1.26133,-1.26133,10.51938,75.13829,0.1716774,1.31809,0,0,8.584574
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.067591,5.067591,5,0,1.53,5.067591,0,0,0,0,0,0.0711484,0.06759097,0,0,3.668923,7.323243,0,0.0711484,-0.0711484,10.44438,74.6026,0.1716774,5.57435,0,5,7.323243
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.21951,3.21951,5,0,1.53,3.21951,0,0,0,0,0,0,0,1.78049,1.691466,3.747977,7.252095,1.691466,0,1.691466,12.04905,86.06447,0.1719232,3.541461,0,5,7.252095
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.4874584,0.4874584,0,0,0,0.4874584,0,0,5.551115E-17,0,0,0.5131141,0.4874584,0,0,2.056511,8.774414,0,0.5131141,-0.5131141,11.50818,82.20113,0.1719232,0.5362042,0,0,8.774414
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.196633,0.196633,0,0,0,0.196633,0,0,2.775558E-17,0,0,0.2069821,0.196633,0,0,2.626638,8.2613,0,0.2069821,-0.2069821,11.29,80.64271,0.1719232,0.2162963,0,0,8.2613
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1710498,0.1710498,0,0,0,0.1710498,0,0,2.775558E-17,0,0,0.1800524,0.1710498,0,0,2.856618,8.054317,0,0.1800524,-0.1800524,11.10021,79.28706,0.1719232,0.1881547,0,0,8.054317
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2453609,0.2453609,0,0,0,0.2453609,0,0,0,0,0,0.2582746,0.2453609,0,0,3.056676,7.874266,0,0.2582746,-0.2582746,10.82796,77.34245,0.1719232,0.269897,0,0,7.874266
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343648,7.615991,0,0,0,10.82796,77.34245,0.1719232,0,0,0,7.615991
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2512778,0.2512778,0,0,0,0.2512778,0,0,5.551115E-17,0,0,0.2645029,0.2512778,0,0,3.343648,7.615991,0,0.2645029,-0.2645029,10.54915,75.35095,0.1719232,0.2764056,0,0,7.615991
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.08505159,0.08505159,0,0,0,0.08505159,0,0,1.387779E-17,0,0,0.08952799,0.08505159,0,0,3.63754,7.351488,0,0.08952799,-0.08952799,10.45478,74.67687,0.1719232,0.09355675,0,0,7.351488
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01926806,0.01926806,0,0,0,0.01926806,0,0,3.469447E-18,0,0,0.02028217,0.01926806,0,0,3.737016,7.26196,0,0.02028217,-0.02028217,10.4334,74.52416,0.1719232,0.02119487,0,0,7.26196
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.3337962,0.3337962,0,0,0,0.3337962,0,0,0,0,0,0.3513644,0.3337962,0,0,3.759552,7.241678,0,0.3513644,-0.3513644,10.06303,71.87867,0.1719232,0.3671758,0,0,7.241678
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,4.149957,6.890313,0.828811,0,0.828811,10.84931,77.49493,0.171783,0,0.6630488,0,7.719124
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.589518,1.589518,0,0,0,1.589518,93.76206,0,0,0,1.490365,1.673177,1.589518,0,0,3.321146,7.636243,0,0.1828119,-0.1828119,10.65661,76.11851,0.171783,1.748469,1.192292,0,9.126608
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.884586,2.884586,0,0,0,2.884586,67.28269,0,0,0,1.940827,3.036407,2.884586,0,0,3.52427,7.453431,0,1.095579,-1.095579,9.50177,67.86965,0.171783,3.173045,1.552662,0,9.394258
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,3.615167,3.615167,5,0,1.53,3.615167,66.67808,0,0,0,2.410524,0,0,1.384833,1.315592,4.74158,6.357852,3.726115,0,3.726115,13.03667,93.11891,0.1722483,3.976683,1.928419,5,8.768375
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.126523,1.126523,0,0,0,1.126523,326.3058,1.474631,0,0,3.67591,1.185814,1.126523,0,0,1.015465,9.711355,1.015465,0,1.015465,14.00003,100,0.172077,1.239175,2.940728,0,13.38727
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.6664258,0.6664258,0,0,0,0.6664258,615.577,3.400863,0,0,4.102364,0.7015009,0.6664258,0,0,0,10.62527,0,0,0,14.00003,100,0.172077,0.7330684,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.480464,2.480464,0,0,0,2.480464,143.3512,0.9447598,0,0,3.555775,2.611015,2.480464,0,0,0,10.62527,0,0,0,14.00003,100,0.172077,2.728511,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.468615,1.468615,0,0,0,1.468615,160.6431,0.8133178,0,0,2.359229,1.545911,1.468615,0,0,0,10.62527,0,0,0,14.00003,100,0.172077,1.615477,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.6593906,0.6593906,0,0,0,0.6593906,396.3159,1.919174,0,0,2.61327,0.6940954,0.6593906,0,0,0,10.62527,0,0,0,14.00003,100,0.172077,0.7253296,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.912364,0.912364,0,0,0,0.912364,252.0751,1.339459,0,0,2.299843,0.9603832,0.912364,0,0,0,10.62527,0,0,0,14.00003,100,0.172077,1.0036,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,5.604324,5.604324,5,0,1.53,5.604324,8.91029,0,0,0,0.4993615,0.6361306,0.604324,0,0,0,10.62527,0,0.136769,-0.136769,13.85586,98.97024,0.172077,6.164756,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.484685,2.484685,0,0,0,2.484685,5.877755,0,4.440892E-16,0,0.1460437,2.615458,2.484685,0,0,0.1519656,10.48851,0,2.469414,-2.469414,11.25287,80.37748,0.172077,2.733154,0.116835,0,10.63455
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,4.66303,4.66303,5,0,1.53,4.66303,0,0,0,0,0,0,0,0.3369704,0.3201219,2.895759,8.019091,0.3201219,0,0.3201219,11.55656,82.54672,0.1721232,5.129333,0,5,8.019091
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.575637,8.3072,0,0,0,11.55656,82.54672,0.1721232,0,0,0,8.3072
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.061007,3.061007,5,0,1.53,3.061007,0,0,0,0,0,0,0,1.938993,1.842043,2.575637,8.3072,1.842043,0,1.842043,13.30408,95.02895,0.1723881,3.367108,0,5,8.3072
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.045538,1.045538,0,0,0,1.045538,0,0,0,0,0,1.100566,1.045538,0,0,0.733594,9.965039,0,1.100566,-1.100566,12.14398,86.74255,0.1723881,1.150092,0,0,9.965039
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.05754568,0.05754568,0,0,0,0.05754568,0,0,0,0,0,0.0605744,0.05754568,0,0,1.956445,8.864473,0,0.0605744,-0.0605744,12.08013,86.28647,0.1723881,0.06330025,0,0,8.864473
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.133435,1.133435,0,0,0,1.133435,0,0,2.220446E-16,0,0,1.19309,1.133435,0,0,2.02375,8.803899,0,1.19309,-1.19309,10.8225,77.30344,0.1723881,1.246779,0,0,8.803899
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.23831,0.23831,0,0,0,0.23831,0,0,2.775558E-17,0,0,0.2508526,0.23831,0,0,3.349406,7.610809,0,0.2508526,-0.2508526,10.55808,75.41471,0.1723881,0.262141,0,0,7.610809
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.6761706,0.6761706,0,0,0,0.6761706,0,0,1.110223E-16,0,0,0.7117586,0.6761706,0,0,3.628131,7.359957,0,0.7117586,-0.7117586,9.807822,70.05573,0.1723881,0.7437876,0,0,7.359957
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.281959,1.281959,0,0,0,1.281959,0,0,2.220446E-16,0,0,1.34943,1.281959,0,0,4.418973,6.648198,0,1.34943,-1.34943,8.385397,59.89557,0.1723881,1.410155,0,0,6.648198
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.977205,0.977205,0,0,0,0.977205,0,0,0,0,0,1.028637,0.977205,0,0,5.918341,5.298768,0,1.028637,-1.028637,7.301119,52.15075,0.1723881,1.074926,0,0,5.298768
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.5961331,0.5961331,0,0,0,0.5961331,0,0,1.110223E-16,0,0,0.6275085,0.5961331,0,0,7.06127,4.270131,0,0.6275085,-0.6275085,6.639667,47.42609,0.1723881,0.6557463,0,0,4.270131
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.4827023,0.4827023,0,0,0,0.4827023,0,0,5.551115E-17,0,0,0.5081077,0.4827023,0,0,7.758502,3.642622,0,0.5081077,-0.5081077,6.104074,43.60044,0.1723881,0.5309725,0,0,3.642622
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.005768,2.005768,0,0,0,2.005768,49.74535,0,4.440892E-16,0,0.997776,2.111334,2.005768,0,0,8.323066,3.134515,0,1.113558,-1.113558,4.930281,35.21622,0.1723881,2.206344,0.7982208,0,4.132291
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,9.560353,2.020957,1.166914,0,1.166914,6.037313,43.12357,0.1721918,0,0.933531,0,3.18787
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0,0,0,0.9984542,0,0,0,0,8.393439,3.071179,0.9984542,0,0.9984542,6.984529,49.8894,0.1720241,0,0.7987634,0,4.069633
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.955771,2.955771,0,0,0,2.955771,121.0179,0,0,0,3.577012,3.111338,2.955771,0,0,7.394985,3.969788,0.4656742,0,0.4656742,7.426307,53.04494,0.171946,3.251348,2.861609,0,7.5468
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.19684,2.19684,0,0,0,2.19684,167.9513,0,0,0,3.689621,2.312463,2.19684,0,0,6.929311,4.388895,1.377158,0,1.377158,8.732794,62.37697,0.1717155,2.416524,2.951697,0,8.078516
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,3.612471,3.612471,4.789778,0,1.472609,3.612471,119.3887,0,0,0,4.312882,0,0,1.177307,1.118441,5.552152,5.628337,5.431324,0,5.431324,13.8854,99.18123,0.1718521,3.973718,3.450306,5,9.941219
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.015299,2.015299,0,0,0,2.015299,137.38,0.5264212,0,0,2.768617,2.121367,2.015299,0,0,0.1208289,10.51653,0.1208289,0,0.1208289,14.00003,100,0.171832,2.216828,2.214894,0,13.28514
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,4.092595,4.092595,2.795193,0,0.9280876,4.092595,33.36969,0,0,0,1.365686,1.365686,1.297402,0,0,0,10.62527,0,0,0,14.00003,100,0.171832,4.501854,1.092549,5,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.062868,2.062868,0,0,0,2.062868,34.60043,0,0,0,0.7137613,2.17144,2.062868,0,0,0,10.62527,0,1.457679,-1.457679,12.4635,89.02482,0.171832,2.269155,0.571009,0,11.33904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,3.772701,3.772701,3.537916,0,1.130851,3.772701,49.4814,0,0,0,1.866785,0.2471418,0.2347847,0,0,1.619643,9.167595,1.619643,0,1.619643,14.00003,100,0.1720141,4.149971,1.493428,5,11.03438
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.010288,1.010288,0,0,0,1.010288,85.7237,0,0,0,0.8660567,1.063462,1.010288,0,0,0,10.62527,0,0.1974049,-0.1974049,13.79194,98.51369,0.1720141,1.111317,0.6928453,0,11.49133
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,7.282043,7.282043,5,0,1.53,7.282043,2.031083,0,0,0,0.1479043,2.40215,2.282043,0,0,0.2193388,10.42787,0,2.254246,-2.254246,11.41576,81.54099,0.1720141,8.010247,0.1183235,5,10.57577
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,6.703293,6.703293,5,0,1.53,6.703293,0,0,0,0,0,1.79294,1.703293,0,0,2.724056,8.173624,0,1.79294,-1.79294,9.525837,68.04156,0.1720141,7.373622,0,5,8.173624
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.13045,4.13045,5,0,1.53,4.13045,0,0,0,0,0,0,0,0.8695502,0.8260726,4.716212,6.380683,0.8260726,0,0.8260726,10.30952,73.63927,0.1721317,4.543495,0,5,6.380683
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.739728,2.739728,5,0,1.53,2.739728,0,0,0,0,0,0,0,2.260272,2.147259,3.890139,7.124149,2.147259,0,2.147259,12.34659,88.18973,0.1724363,3.0137,0,5,7.124149
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.72583,0.72583,0,0,0,0.72583,0,0,0,0,0,0.7640315,0.72583,0,0,1.74288,9.056682,0,0.7640315,-0.7640315,11.54123,82.43716,0.1724363,0.798413,0,0,9.056682
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.7550257,0.7550257,0,0,0,0.7550257,0,0,0,0,0,0.7947639,0.7550257,0,0,2.591805,8.29265,0,0.7947639,-0.7947639,10.70347,76.45322,0.1724363,0.8305283,0,0,8.29265
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.32863,0.32863,0,0,0,0.32863,0,0,0,0,0,0.3459263,0.32863,0,0,3.474875,7.497886,0,0.3459263,-0.3459263,10.33883,73.84866,0.1724363,0.361493,0,0,7.497886
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.474336,0.474336,0,0,0,0.474336,0,0,0,0,0,0.499301,0.474336,0,0,3.859238,7.15196,0,0.499301,-0.499301,9.812524,70.08932,0.1724363,0.5217696,0,0,7.15196
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.6509709,0.6509709,0,0,0,0.6509709,0,0,1.110223E-16,0,0,0.6852326,0.6509709,0,0,4.414017,6.652659,0,0.6852326,-0.6852326,9.090225,64.93005,0.1724363,0.716068,0,0,6.652659
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1436759,0.1436759,0,0,0,0.1436759,0,0,2.775558E-17,0,0,0.1512378,0.1436759,0,0,5.175386,5.967426,0,0.1512378,-0.1512378,8.930807,63.79135,0.1724363,0.1580435,0,0,5.967426
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.07750498,0.07750498,0,0,0,0.07750498,0,0,1.387779E-17,0,0,0.08158419,0.07750498,0,0,5.343429,5.816189,0,0.08158419,-0.08158419,8.84481,63.17708,0.1724363,0.08525547,0,0,5.816189
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.6675588,0.6675588,0,0,0,0.6675588,0,0,0,0,0,0.7026935,0.6675588,0,0,5.434077,5.734604,0,0.7026935,-0.7026935,8.104105,57.88635,0.1724363,0.7343147,0,0,5.734604
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.7460467,0.7460467,0,0,0,0.7460467,0,0,0,0,0,0.7853122,0.7460467,0,0,6.214848,5.031911,0,0.7853122,-0.7853122,7.276314,51.97356,0.1724363,0.8206513,0,0,5.031911
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1681515,0.1681515,0,0,0,0.1681515,525.3041,0,0,0,0.8833069,0.1770016,0.1681515,0,0,7.087417,4.246599,0.7063053,0,0.7063053,7.946373,56.7597,0.172319,0.1849667,0.7066455,0,5.129906
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,4.186952,4.186952,5,0,1.53,4.186952,45.85258,0,0,0,1.919826,0,0,0.8130484,0.772396,6.381112,4.882274,2.692222,0,2.692222,10.50044,75.00299,0.1726417,4.605647,1.53586,5,6.802099
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2207977,0.2207977,1.25,0,0.50625,0.2207977,1442.559,0.4989344,0,0,3.185136,0,0,0.5302679,0.5037545,3.68889,7.305273,3.68889,0,3.68889,14.00003,100,0.172032,0.2428774,2.548109,5,10.49041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.471268,1.471268,0,0,0,1.471268,280.5809,2.579394,0,0,4.128098,1.548704,1.471268,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,1.618395,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.990967,2.990967,0,0,0,2.990967,140.7737,1.062109,0,0,4.210495,3.148386,2.990967,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,3.290063,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1432123,0.1432123,0,0,0,0.1432123,3010.644,4.160861,0,0,4.311611,0.1507498,0.1432123,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,0.1575335,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.342574,1.342574,0,0,0,1.342574,322.2563,2.913293,0,0,4.326528,1.413236,1.342574,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,1.476831,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.676517,0.676517,0,0,0,0.676517,540.3327,2.943319,0,0,3.655442,0.7121232,0.676517,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,0.7441687,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1759868,0.1759868,0,0,0,0.1759868,1854.016,3.077575,0,0,3.262824,0.1852493,0.1759868,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,0.1935855,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1868648,0.1868648,0,0,0,0.1868648,1328.195,2.28523,0,0,2.481929,0.1966998,0.1868648,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,0.2055513,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3531355,0.3531355,0,0,0,0.3531355,370.5246,0.9367323,0,0,1.308454,0.3717216,0.3531355,0,0,0,10.62527,0,0,0,14.00003,100,0.172032,0.388449,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.102938,2.102938,0,0,0,2.102938,7.203918,0,4.440892E-16,0,0.151494,2.213619,2.102938,0,0,0,10.62527,0,2.062125,-2.062125,11.82636,84.47381,0.172032,2.313232,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,5.374305,5.374305,5,0,1.53,5.374305,0,0,0,0,0,0.3940055,0.3743052,0,0,2.29125,8.563148,0,0.3940055,-0.3940055,11.41104,81.50726,0.172032,5.911736,0,5,8.563148
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.729034,8.169144,0,0,0,11.41104,81.50726,0.172032,0,0,0,8.169144
