Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,9.695547,8.33,5,0,1.53,8.33,0,0,1.365547,2.335101,0,3.505263,3.33,0,0,2.729034,8.169144,0,3.505263,-3.505263,7.716167,55.11537,0.172032,10.6651,0,5,8.169144
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1887884,0.1887884,3.694052,0,1.173476,0.1887884,0,0,0,0,0,0,0,3.505263,3.33,6.623771,4.66388,3.33,0,3.33,10.87528,77.68044,0.1721928,0.2076672,0,5,4.66388
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2288981,0.2288981,3.696026,0,1.174015,0.2288981,0,0,0,0,0,0,0,3.467127,3.293771,3.293771,7.66088,3.293771,0,3.293771,14.00003,100,0.1723591,0.2517879,0,5,7.66088
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.156442,1.156442,0,0,0,1.156442,0,0,0,0,0,1.217307,1.156442,0,0,0,10.62527,0,1.217307,-1.217307,12.71687,90.83463,0.1723591,1.272086,0,0,10.62527
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2702774,0.2702774,0,0,0,0.2702774,0,0,0,0,0,0.2845025,0.2702774,0,0,1.352563,9.407968,0,0.2845025,-0.2845025,12.41698,88.69255,0.1723591,0.2973051,0,0,9.407968
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.9018399,0.9018399,0,0,0,0.9018399,0,0,1.110223E-16,0,0,0.9493052,0.9018399,0,0,1.668677,9.123465,0,0.9493052,-0.9493052,11.41633,81.54503,0.1723591,0.9920239,0,0,9.123465
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.9482986,0.9482986,0,0,0,0.9482986,0,0,1.110223E-16,0,0,0.998209,0.9482986,0,0,2.723461,8.17416,0,0.998209,-0.998209,10.36412,74.02929,0.1723591,1.043128,0,0,8.17416
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.9291708,0.9291708,0,0,0,0.9291708,0,0,1.110223E-16,0,0,0.9780746,0.9291708,0,0,3.832582,7.175951,0,0.9780746,-0.9780746,9.33314,66.66515,0.1723591,1.022088,0,0,7.175951
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.7390536,0.7390536,0,0,0,0.7390536,0,0,1.110223E-16,0,0,0.7779512,0.7390536,0,0,4.919332,6.197876,0,0.7779512,-0.7779512,8.513108,60.80779,0.1723591,0.812959,0,0,6.197876
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.335608,0.335608,0,0,0,0.335608,0,0,5.551115E-17,0,0,0.3532716,0.335608,0,0,5.783721,5.419925,0,0.3532716,-0.3532716,8.140727,58.14793,0.1723591,0.3691688,0,0,5.419925
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.6861645,0.6861645,0,0,0,0.6861645,137.4651,0,0,0,0.9432364,0.7222784,0.6861645,0,0,6.176246,5.066653,0.220958,0,0.220958,8.350347,59.64521,0.1723229,0.7547809,0.7545891,0,6.00989
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.508763,1.508763,0,0,0,1.508763,115.6281,0,0,0,1.744554,1.588171,1.508763,0,0,5.955287,5.265515,0.1563825,0,0.1563825,8.498704,60.70491,0.1722973,1.659639,1.395643,0,7.010069
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,4.122637,4.122637,5,0,1.53,4.122637,58.43168,0,0,0,2.408926,0,0,0.8773625,0.8334944,5.798905,5.40626,3.242421,0,3.242421,11.57473,82.67651,0.1726781,4.534901,1.927141,5,7.815186
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,4.050819,4.050819,3.55781,0,1.136282,4.050819,75.92148,0,0,0,3.075442,0.5189579,0.49301,0,0,2.556484,8.324438,2.556484,0,2.556484,14.00003,100,0.1729226,4.455902,2.460354,5,11.39988
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,6.517634,6.517634,3.187634,0,1.035224,6.517634,61.19637,0.4832918,0,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1729226,7.169397,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02511395,0.02511395,0,0,0,0.02511395,16846.71,4.204438,0,0,4.230874,0.02643573,0.02511395,0,0,0,10.62527,0,0,0,14.00003,100,0.1729226,0.02762534,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.5937817,0.5937817,0,0,0,0.5937817,633.1998,3.134791,0,0,3.759825,0.6250333,0.5937817,0,0,0,10.62527,0,0,0,14.00003,100,0.1729226,0.6531599,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.675182,1.675182,0,0,0,1.675182,172.0045,1.118039,0,0,2.881388,1.763349,1.675182,0,0,0,10.62527,0,0,0,14.00003,100,0.1729226,1.8427,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.877301,2.877301,0,0,0,2.877301,100.0544,0,0,0,2.878866,3.028738,2.877301,0,0,0,10.62527,0,0.149872,-0.149872,13.84205,98.87158,0.1729226,3.165031,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.960302,1.960302,0,0,0,1.960302,106.0482,0,0,0,2.078866,2.063476,1.960302,0,0,0.1665245,10.4754,0.01538965,0,0.01538965,13.85665,98.97587,0.1729201,2.156332,1.663093,0,12.55427
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1681199,0.1681199,0,0,0,0.1681199,628.572,0.7286515,0,0,1.056755,0.1769683,0.1681199,0,0,0.1511348,10.48925,0.1511348,0,0.1511348,14.00003,100,0.1728954,0.1849319,0.8454037,0,11.54601
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.538674,3.538674,3.406639,0,1.095012,3.538674,3.927578,0,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.1728954,3.892541,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728954,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,4.870999,4.870999,4.870999,0,1.494783,4.870999,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728954,5.358099,0,5,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,5.380037,5.380037,5,0,1.53,5.380037,0,0,0,0,0,0.4000386,0.3800366,0,0,0,10.62527,0,0.4000386,-0.4000386,13.57835,96.98802,0.1728954,5.91804,0,5,10.62527
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.5496387,0.5496387,0,0,0,0.5496387,0,0,1.110223E-16,0,0,0.5785671,0.5496387,0,0,0.4444873,10.22524,0,0.5785671,-0.5785671,12.96849,92.63187,0.1728954,0.6046026,0,0,10.22524
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.023121,1.023121,0,0,0,1.023121,0,0,0,0,0,1.07697,1.023121,0,0,1.08734,9.646668,0,1.07697,-1.07697,11.83326,84.52312,0.1728954,1.125433,0,0,9.646668
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283972,8.569699,0,0,0,11.83326,84.52312,0.1728954,0,0,0,8.569699
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.6159421,0.6159421,0,0,0,0.6159421,0,0,1.110223E-16,0,0,0.6483601,0.6159421,0,0,2.283972,8.569699,0,0.6483601,-0.6483601,11.14983,79.64149,0.1728954,0.6775362,0,0,8.569699
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004372,7.921339,0,0,0,11.14983,79.64149,0.1728954,0,0,0,7.921339
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1395898,0.1395898,0,0,0,0.1395898,0,0,2.775558E-17,0,0,0.1469366,0.1395898,0,0,3.004372,7.921339,0,0.1469366,-0.1469366,10.99495,78.53516,0.1728954,0.1535488,0,0,7.921339
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1840869,0.1840869,0,0,0,0.1840869,0,0,2.775558E-17,0,0,0.1937757,0.1840869,0,0,3.167635,7.774403,0,0.1937757,-0.1937757,10.79069,77.07619,0.1728954,0.2024956,0,0,7.774403
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1853388,0.1853388,0,0,0,0.1853388,0,0,2.775558E-17,0,0,0.1950935,0.1853388,0,0,3.382941,7.580627,0,0.1950935,-0.1950935,10.58504,75.60728,0.1728954,0.2038727,0,0,7.580627
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3529847,0.3529847,0,0,0,0.3529847,0,0,0,0,0,0.3715628,0.3529847,0,0,3.599712,7.385533,0,0.3715628,-0.3715628,10.19338,72.80971,0.1728954,0.3882832,0,0,7.385533
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,4.01256,7.01397,0.9155757,0,0.9155757,11.06197,79.01392,0.1727458,0,0.7324606,0,7.929546
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.072265,2.072265,0,0,0,2.072265,100.2572,0,0,0,2.077594,2.181332,2.072265,0,0,3.096984,7.837988,0,0.1037376,-0.1037376,10.95262,78.23286,0.1727458,2.279492,1.662075,0,9.915583
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.101581,1.101581,0,0,0,1.101581,245.1145,0,0,0,2.700134,1.159559,1.101581,0,0,3.212248,7.734251,1.540575,0,1.540575,12.41414,88.67225,0.1724948,1.211739,2.160107,0,10.43438
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.228669,2.228669,0,0,0,2.228669,190.7407,0.2333393,0,0,4.25098,2.345968,2.228669,0,0,1.671673,9.120769,1.671673,0,1.671673,14.00003,100,0.1722231,2.451536,3.400784,0,13.37175
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.167122,3.167122,1.25,0,0.50625,3.167122,142.967,2.509916,0,0,4.527938,2.018023,1.917122,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,3.483834,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.925996,1.925996,0,0,0,1.925996,228.0553,2.364973,0,0,4.392337,2.027364,1.925996,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,2.118596,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.414528,3.414528,1.25,0,0.50625,3.414528,115.085,1.651159,0,0,3.929609,2.27845,2.164528,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,3.755981,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,4.188218,4.188218,1.25,0,0.50625,4.188218,76.10387,0.09453498,0,0,3.187396,3.092861,2.938218,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,4.60704,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.29346,1.29346,0,0,0,1.29346,145.8976,0.5255902,0,0,1.887128,1.361537,1.29346,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,1.422807,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,4.441242,4.441242,3.432506,0,1.102074,4.441242,23.90834,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,4.885366,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,4.293388,4.293388,4.161636,0,1.301127,4.293388,3.230221,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.1722231,4.722726,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,7.32688,7.32688,5,0,1.53,7.32688,0,0,8.881784E-16,0,0,2.449347,2.32688,0,0,0,10.62527,0,2.449347,-2.449347,11.41819,81.55833,0.1722231,8.059568,0,5,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.598298,2.598298,0,0,0,2.598298,0,0,4.440892E-16,0,0,2.73505,2.598298,0,0,2.721497,8.175927,0,2.73505,-2.73505,8.535193,60.96555,0.1722231,2.858127,0,0,8.175927
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.760442,5.440877,0,0,0,8.535193,60.96555,0.1722231,0,0,0,5.440877
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.08690644,0.08690644,0,0,0,0.08690644,0,0,1.387779E-17,0,0,0.09148046,0.08690644,0,0,5.760442,5.440877,0,0.09148046,-0.09148046,8.438765,60.27677,0.1722231,0.09559709,0,0,5.440877
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.7602344,0.7602344,0,0,0,0.7602344,0,0,1.110223E-16,0,0,0.8002467,0.7602344,0,0,5.862087,5.349396,0,0.8002467,-0.8002467,7.59523,54.25154,0.1722231,0.8362578,0,0,5.349396
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2181849,0.2181849,0,0,0,0.2181849,0,0,0,0,0,0.2296684,0.2181849,0,0,6.751249,4.54915,0,0.2296684,-0.2296684,7.353138,52.52231,0.1722231,0.2400035,0,0,4.54915
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.7550093,0.7550093,0,0,0,0.7550093,0,0,1.110223E-16,0,0,0.7947466,0.7550093,0,0,7.006437,4.319481,0,0.7947466,-0.7947466,6.515402,46.53849,0.1722231,0.8305102,0,0,4.319481
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.5407588,0.5407588,0,0,0,0.5407588,0,0,1.110223E-16,0,0,0.5692198,0.5407588,0,0,7.889488,3.524735,0,0.5692198,-0.5692198,5.915392,42.25271,0.1722231,0.5948347,0,0,3.524735
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.453398,1.453398,0,0,0,1.453398,0,0,0,0,0,1.529892,1.453398,0,0,8.521955,2.955515,0,1.529892,-1.529892,4.302743,30.73382,0.1722231,1.598737,0,0,2.955515
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.6051614,0.6051614,0,0,0,0.6051614,0,0,1.110223E-16,0,0,0.6370119,0.6051614,0,0,10.22184,1.425622,0,0.6370119,-0.6370119,3.631274,25.93762,0.1722231,0.6656775,0,0,1.425622
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92963,0.7886106,0,0,0,3.631274,25.93762,0.1722231,0,0,0,0.7886106
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,10.92963,0.7886106,0.02275572,0,0.02275572,3.652862,26.09182,0.1722194,0,0.01820458,0,0.8113663
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,10.90687,0.8090907,0.9439527,0,0.9439527,4.548374,32.48832,0.1720664,0,0.7551622,0,1.753043
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.329446,1.329446,0,0,0,1.329446,148.5431,0,0,0,1.974801,1.399417,1.329446,0,0,9.962918,1.658648,0.5753836,0,0.5753836,5.094231,36.38729,0.1719733,1.462391,1.579841,0,3.633449
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.717395,1.717395,0,0,0,1.717395,186.8008,0,0,0,3.208107,1.807784,1.717395,0,0,9.387534,2.176493,1.400324,0,1.400324,6.422695,45.8763,0.1717471,1.889134,2.566486,0,5.384601
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.396625,2.396625,0,0,0,2.396625,156.1194,0,0,0,3.741596,2.522763,2.396625,0,0,7.987211,3.436785,1.218833,0,1.218833,7.578981,54.13548,0.1715507,2.636287,2.993277,0,7.178381
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.439689,2.439689,0,0,0,2.439689,147.2921,0,0,0,3.593468,2.568093,2.439689,0,0,6.768377,4.533735,1.025375,0,1.025375,8.551738,61.08372,0.1713858,2.683657,2.874775,0,8.127203
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,0,0,0,4.419963,0,0,0,0,5.743002,5.456573,4.419963,0,4.419963,12.74488,91.03469,0.1706786,0,3.53597,0,9.876535
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,3.861979,3.861979,1.25,0,0.50625,3.861979,112.4555,0.270518,0,0,4.343009,2.749452,2.611979,0,0,1.323039,9.434539,1.323039,0,1.323039,14.00003,100,0.170468,4.248177,3.474407,5,13.77755
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.160939,2.160939,0,0,0,2.160939,156.8039,1.113764,0,0,3.388437,2.274673,2.160939,0,0,0,10.62527,0,0,0,14.00003,100,0.170468,2.377033,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.076266,2.076266,0,0,0,2.076266,124.0753,0.39059,0,0,2.576133,2.185543,2.076266,0,0,0,10.62527,0,0,0,14.00003,100,0.170468,2.283893,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.929243,1.929243,0,0,0,1.929243,108.5671,0.06374133,0,0,2.094524,2.030782,1.929243,0,0,0,10.62527,0,0,0,14.00003,100,0.170468,2.122168,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170468,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170468,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.661983,1.661983,0,0,0,1.661983,0,0,2.220446E-16,0,0,1.749456,1.661983,0,0,0,10.62527,0,1.749456,-1.749456,12.15594,86.82796,0.170468,1.828182,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,11.02796,8.33,5,0,1.53,8.33,0,0,2.697964,3.800761,0,3.505263,3.33,0,0,1.94384,8.875818,0,3.505263,-3.505263,8.461067,60.43608,0.170468,12.13076,0,5,8.875818
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.785159,3.785159,5,0,1.53,3.785159,0,0,0,0,0,0,0,1.214841,1.154099,5.838577,5.370555,1.154099,0,1.154099,9.555942,68.25659,0.170628,4.163675,0,5,5.370555
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.327515,1.327515,4.832778,0,1.484348,1.327515,0,0,0,0,0,0,0,3.505263,3.33,4.684478,6.409244,3.33,0,3.33,12.71506,90.82166,0.1710877,1.460266,0,5,6.409244
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.5104593,0.5104593,0,0,0,0.5104593,0,0,1.110223E-16,0,0,0.5373256,0.5104593,0,0,1.354478,9.406244,0,0.5373256,-0.5373256,12.14867,86.77602,0.1710877,0.5615053,0,0,9.406244
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.8979188,0.8979188,0,0,0,0.8979188,0,0,1.110223E-16,0,0,0.9451777,0.8979188,0,0,1.951507,8.868918,0,0.9451777,-0.9451777,11.15236,79.65957,0.1710877,0.9877107,0,0,8.868918
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.001704,7.92374,0,0,0,11.15236,79.65957,0.1710877,0,0,0,7.92374
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.47589,0.47589,0,0,0,0.47589,0,0,0,0,0,0.5009369,0.47589,0,0,3.001704,7.92374,0,0.5009369,-0.5009369,10.62433,75.8879,0.1710877,0.523479,0,0,7.92374
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.8089298,0.8089298,0,0,0,0.8089298,0,0,1.110223E-16,0,0,0.851505,0.8089298,0,0,3.5583,7.422804,0,0.851505,-0.851505,9.726763,69.47674,0.1710877,0.8898228,0,0,7.422804
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.504417,6.571299,0,0,0,9.726763,69.47674,0.1710877,0,0,0,6.571299
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.504417,6.571299,0,0,0,9.726763,69.47674,0.1710877,0,0,0,6.571299
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,4.504417,6.571299,0.01064578,0,0.01064578,9.736862,69.54887,0.171086,0,0.008516627,0,6.581944
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.581757,1.581757,0,0,0,1.581757,72.7693,0,0,0,1.151033,1.665007,1.581757,0,0,4.493772,6.58088,0,0.5139737,-0.5139737,9.195086,65.67905,0.171086,1.739932,0.9208266,0,7.731913
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.49402,2.49402,0,0,0,2.49402,82.19613,0,0,0,2.049988,2.625284,2.49402,0,0,5.064853,6.066906,0,0.5752963,-0.5752963,8.588671,61.34753,0.171086,2.743422,1.639991,0,8.116895
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.852025,2.852025,0,0,0,2.852025,113.722,0,0,0,3.243379,3.002131,2.852025,0,0,5.704072,5.49161,0.2412475,0,0.2412475,8.817538,62.98229,0.1710477,3.137227,2.594703,0,8.734989
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.30826,1.30826,0,0,0,1.30826,244.82,0,0,0,3.202883,1.377116,1.30826,0,0,5.462824,5.708733,1.825767,0,1.825767,10.54961,75.35423,0.1707583,1.439086,2.562306,0,8.911615
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.534938,1.534938,0,0,0,1.534938,254.2665,0,0,0,3.902835,1.615725,1.534938,0,0,3.637057,7.351923,2.28711,0,2.28711,12.71936,90.85236,0.1703971,1.688432,3.122268,0,11.25476
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.289938,2.289938,0,0,0,2.289938,196.9697,0.7500765,0,0,4.510485,2.410461,2.289938,0,0,1.349947,9.410322,1.349947,0,1.349947,14.00003,100,0.1701846,2.518932,3.608388,0,13.92081
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.887967,1.887967,0,0,0,1.887967,228.3403,2.323657,0,0,4.31099,1.987334,1.887967,0,0,0,10.62527,0,0,0,14.00003,100,0.1701846,2.076764,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2746032,0.2746032,0,0,0,0.2746032,1368.146,3.467916,0,0,3.756971,0.2890559,0.2746032,0,0,0,10.62527,0,0,0,14.00003,100,0.1701846,0.3020635,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.567658,2.567658,0,0,0,2.567658,115.2735,0.2570303,0,0,2.959828,2.702798,2.567658,0,0,0,10.62527,0,0,0,14.00003,100,0.1701846,2.824424,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.8298575,0.8298575,0,0,0,0.8298575,270.0709,1.367669,0,0,2.241204,0.8735341,0.8298575,0,0,0,10.62527,0,0,0,14.00003,100,0.1701846,0.9128432,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1701846,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.270234,2.270234,0,0,0,2.270234,5.873495,0,0,0,0.1333421,2.38972,2.270234,0,0,0,10.62527,0,2.256378,-2.256378,11.6216,83.01124,0.1701846,2.497257,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.4472389,0.4472389,0,0,0,0.4472389,0,0,5.551115E-17,0,0,0.4707778,0.4472389,0,0,2.507087,8.368896,0,0.4707778,-0.4707778,11.12535,79.46665,0.1701846,0.4919628,0,0,8.368896
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.11919,1.11919,0,0,0,1.11919,0,0,0,0,0,1.178094,1.11919,0,0,3.030173,7.898118,0,1.178094,-1.178094,9.883533,70.59652,0.1701846,1.231109,0,0,7.898118
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.842754,1.842754,0,0,0,1.842754,0,0,2.220446E-16,0,0,1.939741,1.842754,0,0,4.339167,6.720024,0,1.939741,-1.939741,7.838866,55.99179,0.1701846,2.02703,0,0,6.720024
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.3366215,0.3366215,0,0,0,0.3366215,0,0,5.551115E-17,0,0,0.3543384,0.3366215,0,0,6.494435,4.780282,0,0.3543384,-0.3543384,7.465361,53.3239,0.1701846,0.3702837,0,0,4.780282
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.4604695,0.4604695,0,0,0,0.4604695,0,0,5.551115E-17,0,0,0.4847047,0.4604695,0,0,6.888144,4.425944,0,0.4847047,-0.4847047,6.954437,49.67445,0.1701846,0.5065164,0,0,4.425944
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.6756667,0.6756667,0,0,0,0.6756667,0,0,1.110223E-16,0,0,0.7112281,0.6756667,0,0,7.426705,3.94124,0,0.7112281,-0.7112281,6.204737,44.31946,0.1701846,0.7432334,0,0,3.94124
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.4730637,0.4730637,0,0,0,0.4730637,0,0,5.551115E-17,0,0,0.4979618,0.4730637,0,0,8.216959,3.230011,0,0.4979618,-0.4979618,5.679839,40.57019,0.1701846,0.5203701,0,0,3.230011
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2634037,0.2634037,0,0,0,0.2634037,0,0,0,0,0,0.277267,0.2634037,0,0,8.770249,2.73205,0,0.277267,-0.277267,5.387574,38.48259,0.1701846,0.289744,0,0,2.73205
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3109967,0.3109967,0,0,0,0.3109967,0,0,5.551115E-17,0,0,0.3273649,0.3109967,0,0,9.078324,2.454782,0,0.3273649,-0.3273649,5.042501,36.01779,0.1701846,0.3420963,0,0,2.454782
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.5021827,0.5021827,0,0,0,0.5021827,0,0,1.110223E-16,0,0,0.5286134,0.5021827,0,0,9.442062,2.127418,0,0.5286134,-0.5286134,4.485293,32.03775,0.1701846,0.552401,0,0,2.127418
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.5893914,0.5893914,0,0,0,0.5893914,0,0,0,0,0,0.6204119,0.5893914,0,0,10.02941,1.598804,0,0.6204119,-0.6204119,3.831322,27.36653,0.1701846,0.6483305,0,0,1.598804
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.5727097,0.5727097,0,0,0,0.5727097,8.611193,0,0,0,0.04931713,0.6028523,0.5727097,0,0,10.71876,0.9783924,0,0.5535352,-0.5535352,3.247844,23.19884,0.1701846,0.6299806,0.0394537,0,1.027709
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.511052,1.511052,4.643672,0,1.432723,1.511052,41.66939,0,0,0,0.6296461,0,0,3.132621,2.97599,11.3338,0.4248572,3.605636,0,3.605636,6.668451,47.6317,0.1705674,1.662157,0.5037169,5,1.054503
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.22926,1.22926,4.734523,0,1.457525,1.22926,140.6397,4.440892E-16,0,0,1.728827,0,0,3.505263,3.33,7.728161,3.66993,5.058827,0,5.058827,11.46768,81.91181,0.1707453,1.352186,1.383062,5,5.398757
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,0,0,0,2.02047,0,0,0,0,2.669333,8.222875,2.02047,0,2.02047,13.38446,95.60311,0.1704297,0,1.616376,0,10.24334
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.319726,2.319726,0,0,0,2.319726,129.3815,0,0,0,3.001296,2.441817,2.319726,0,0,0.6488631,10.0413,0.5594791,0,0.5594791,13.91523,99.39431,0.1703426,2.551699,2.401037,0,13.04259
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.268213,3.268213,1.25,0,0.50625,3.268213,90.15931,0.7327795,0,0,2.946598,2.124435,2.018213,0,0,0.089384,10.54483,0.089384,0,0.089384,14.00003,100,0.1703287,3.595034,2.357279,5,13.49143
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.086933,2.086933,0,0,0,2.086933,105.5379,0.00573455,0,0,2.202507,2.196772,2.086933,0,0,0,10.62527,0,0,0,14.00003,100,0.1703287,2.295627,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.543633,3.543633,1.25,0,0.50625,3.543633,91.19389,0.8172264,0,0,3.231577,2.414351,2.293633,0,0,0,10.62527,0,0,0,14.00003,100,0.1703287,3.897996,2.585262,5,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.5755582,0.5755582,0,0,0,0.5755582,621.9998,2.97412,0,0,3.579971,0.6058508,0.5755582,0,0,0,10.62527,0,0,0,14.00003,100,0.1703287,0.6331141,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703287,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.518092,2.518092,0,0,0,2.518092,68.87791,0,0,0,1.734409,2.650624,2.518092,0,0,0,10.62527,0,0.916214,-0.916214,13.03425,93.10162,0.1703287,2.769902,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.13313,2.13313,0,0,0,2.13313,44.06512,0,0,0,0.939966,2.245399,2.13313,0,0,1.018016,9.70906,0,1.305434,-1.305434,11.65821,83.27274,0.1703287,2.346442,0.7519728,0,10.64903
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.839779,1.839779,0,0,0,1.839779,6.696285,0,4.440892E-16,0,0.1231968,1.936609,1.839779,0,0,2.468497,8.403626,0,1.813412,-1.813412,9.746701,69.61916,0.1703287,2.023756,0.09855745,0,8.526823
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,6.170622,6.170622,5,0,1.53,6.170622,0,0,0,0,0,1.232233,1.170622,0,0,4.483399,6.590215,0,1.232233,-1.232233,8.447814,60.3414,0.1703287,6.787684,0,5,6.590215
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.368073,4.368073,5,0,1.53,4.368073,0,0,0,0,0,0,0,0.6319272,0.6003308,5.852548,5.357981,0.6003308,0,0.6003308,9.017338,64.40942,0.1704103,4.80488,0,5,5.357981
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,4.521422,4.521422,5,0,1.53,4.521422,0,0,0,0,0,0,0,0.4785774,0.4546486,5.252217,5.898279,0.4546486,0,0.4546486,9.448655,67.49026,0.1704722,4.973565,0,5,5.898279
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.797568,6.307463,3.33,0,3.33,12.60777,90.05532,0.1705782,0,0,5,6.307463
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.4482056,0.4482056,0,0,0,0.4482056,0,0,5.551115E-17,0,0,0.4717954,0.4482056,0,0,1.467568,9.304462,0,0.4717954,-0.4717954,12.11045,86.50307,0.1705782,0.4930262,0,0,9.304462
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1440443,0.1440443,0,0,0,0.1440443,0,0,2.775558E-17,0,0,0.1516255,0.1440443,0,0,1.991785,8.832667,0,0.1516255,-0.1516255,11.95063,85.36145,0.1705782,0.1584487,0,0,8.832667
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.08722406,0.08722406,0,0,0,0.08722406,0,0,1.387779E-17,0,0,0.0918148,0.08722406,0,0,2.160258,8.681042,0,0.0918148,-0.0918148,11.85385,84.67016,0.1705782,0.09594647,0,0,8.681042
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.06076834,0.06076834,0,0,0,0.06076834,0,0,1.387779E-17,0,0,0.06396668,0.06076834,0,0,2.262275,8.589227,0,0.06396668,-0.06396668,11.78642,84.18854,0.1705782,0.06684518,0,0,8.589227
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333349,8.52526,0,0,0,11.78642,84.18854,0.1705782,0,0,0,8.52526
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2168162,0.2168162,0,0,0,0.2168162,0,0,2.775558E-17,0,0,0.2282276,0.2168162,0,0,2.333349,8.52526,0,0.2282276,-0.2282276,11.54585,82.47016,0.1705782,0.2384979,0,0,8.52526
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.6702463,0.6702463,0,0,0,0.6702463,0,0,1.110223E-16,0,0,0.7055224,0.6702463,0,0,2.586935,8.297032,0,0.7055224,-0.7055224,10.80216,77.15813,0.1705782,0.737271,0,0,8.297032
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.042681,1.042681,0,0,0,1.042681,6.110517,0,0,0,0.06371318,1.097558,1.042681,0,0,3.370849,7.59151,0,1.033845,-1.033845,9.712391,69.37408,0.1705782,1.146949,0.05097054,0,7.655223
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.725033,1.725033,0,0,0,1.725033,26.56391,0,2.220446E-16,0,0.4582362,1.815824,1.725033,0,0,4.519566,6.557665,0,1.357588,-1.357588,8.281368,59.15251,0.1705782,1.897536,0.366589,0,7.015901
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.755171,1.755171,0,0,0,1.755171,52.02533,0,2.220446E-16,0,0.9131335,1.847548,1.755171,0,0,6.027997,5.200077,0,0.9344149,-0.9344149,7.296408,52.1171,0.1705782,1.930688,0.7305068,0,6.11321
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2082948,0.2082948,0,0,0,0.2082948,1136.7,0,0,0,2.367687,0.2192577,0.2082948,0,0,7.066236,4.265662,2.148429,0,2.148429,9.334586,66.67548,0.1702452,0.2291243,1.894149,0,6.633348
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.000822,1.000822,0,0,0,1.000822,396.9771,0,0,0,3.973035,1.053497,1.000822,0,0,4.917807,6.199248,2.919538,0,2.919538,12.1043,86.45914,0.1697948,1.100904,3.178428,0,10.17228
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,2.42514,0,0,4.423409,0,0,0,0,1.998269,8.826832,1.998269,0,1.998269,14.00003,100,0.1694878,0,3.538728,0,13.25024
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.449235,3.449235,1.25,0,0.50625,3.449235,142.1858,2.589338,0,0,4.904323,2.314985,2.199235,0,0,0,10.62527,0,0,0,14.00003,100,0.1694878,3.794159,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.386252,1.386252,0,0,0,1.386252,217.6373,1.557789,0,0,3.017002,1.459213,1.386252,0,0,0,10.62527,0,0,0,14.00003,100,0.1694878,1.524877,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,5.435344,5.435344,2.832159,0,0.9381793,5.435344,50.41438,0,0,0,2.740195,2.740195,2.603185,0,0,0,10.62527,0,0,0,14.00003,100,0.1694878,5.978878,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.335084,1.335084,0,0,0,1.335084,142.4912,0.4970252,0,0,1.902376,1.405351,1.335084,0,0,0,10.62527,0,0,0,14.00003,100,0.1694878,1.468592,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.392256,3.392256,1.873755,0,0.6765351,3.392256,47.11974,0,0,0,1.598422,1.598422,1.518501,0,0,0,10.62527,0,0,0,14.00003,100,0.1694878,3.731481,1.278738,5,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1694878,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.432059,1.432059,0,0,0,1.432059,8.815179,0,2.220446E-16,0,0.1262385,1.50743,1.432059,0,0,0,10.62527,0,1.381192,-1.381192,12.54412,89.60071,0.1694878,1.575264,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.660234,3.660234,5,0,1.53,3.660234,0,0,0,0,0,0,0,1.339766,1.272778,1.534657,9.244082,1.272778,0,1.272778,13.75159,98.22543,0.1696601,4.026257,0,5,9.244082
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.113314,1.113314,0,0,0,1.113314,0,0,2.220446E-16,0,0,1.171909,1.113314,0,0,0.2618794,10.38958,0,1.171909,-1.171909,12.51629,89.40187,0.1696601,1.224645,0,0,10.38958
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,5.814225,5.814225,5,0,1.53,5.814225,0,0,0,0,0,0.8570786,0.8142247,0,0,1.564001,9.217673,0,0.8570786,-0.8570786,11.61285,82.94874,0.1696601,6.395647,0,5,9.217673
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.4772582,0.4772582,0,0,0,0.4772582,0,0,0,0,0,0.502377,0.4772582,0,0,2.51631,8.360595,0,0.502377,-0.502377,11.08329,79.16623,0.1696601,0.524984,0,0,8.360595
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2597132,0.2597132,0,0,0,0.2597132,0,0,0,0,0,0.2733824,0.2597132,0,0,3.074507,7.858218,0,0.2733824,-0.2733824,10.79512,77.10787,0.1696601,0.2856846,0,0,7.858218
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.378265,7.584836,0,0,0,10.79512,77.10787,0.1696601,0,0,0,7.584836
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.8086001,0.8086001,0,0,0,0.8086001,0,0,1.110223E-16,0,0,0.851158,0.8086001,0,0,3.378265,7.584836,0,0.851158,-0.851158,9.897924,70.69932,0.1696601,0.88946,0,0,7.584836
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.7878255,0.7878255,0,0,0,0.7878255,0,0,0,0,0,0.82929,0.7878255,0,0,4.323997,6.733677,0,0.82929,-0.82929,9.023776,64.45541,0.1696601,0.866608,0,0,6.733677
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.3819748,0.3819748,0,0,0,0.3819748,0,0,0,0,0,0.4020787,0.3819748,0,0,5.24543,5.904387,0,0.4020787,-0.4020787,8.599948,61.42808,0.1696601,0.4201723,0,0,5.904387
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.7525249,0.7525249,0,0,0,0.7525249,0,0,1.110223E-16,0,0,0.7921315,0.7525249,0,0,5.692184,5.502309,0,0.7921315,-0.7921315,7.764968,55.46395,0.1696601,0.8277774,0,0,5.502309
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.57233,4.710177,0,0,0,7.764968,55.46395,0.1696601,0,0,0,4.710177
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.3848481,0.3848481,0,0,0,0.3848481,17.65235,0,5.551115E-17,0,0.06793474,0.4051032,0.3848481,0,0,6.57233,4.710177,0,0.3371685,-0.3371685,7.409562,52.92533,0.1696601,0.4233329,0.05434779,0,4.778112
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.842984,1.842984,0,0,0,1.842984,45.91779,0,0,0,0.8462574,1.939983,1.842984,0,0,6.946961,4.373009,0,1.093725,-1.093725,6.256674,44.69044,0.1696601,2.027282,0.6770059,0,5.219266
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.801854,1.801854,0,0,0,1.801854,115.3827,0,0,0,2.079028,1.896688,1.801854,0,0,8.162212,3.279283,0.1823398,0,0.1823398,6.429657,45.92603,0.1696322,1.982039,1.663223,0,5.358312
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3399636,0.3399636,0,0,0,0.3399636,1016.859,0,0,0,3.456949,0.3578564,0.3399636,0,0,7.979872,3.443389,3.099093,0,3.099093,9.369714,66.92639,0.1691586,0.37396,2.765559,0,6.900338
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.492567,3.492567,4.238146,0,1.322014,3.492567,117.2765,0,0,0,4.09596,0,0,0.7455791,0.7083001,4.880779,6.232573,4.80426,0,4.80426,13.92743,99.48148,0.1692426,3.841824,3.276767,5,10.32853
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.172792,1.172792,0,0,0,1.172792,377.9721,3.121788,0,0,4.432826,1.234518,1.172792,0,0,0.07651996,10.55641,0.07651996,0,0.07651996,14.00003,100,0.169231,1.290071,3.546261,0,14.98923
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.360795,1.360795,0,0,0,1.360795,339.9155,3.193137,0,0,4.625553,1.432416,1.360795,0,0,0,10.62527,0,0,0,14.00003,100,0.169231,1.496874,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.844205,1.844205,0,0,0,1.844205,211.3975,1.957335,0,0,3.898604,1.941269,1.844205,0,0,0,10.62527,0,0,0,14.00003,100,0.169231,2.028626,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.697425,1.697425,0,0,0,1.697425,228.0995,2.085056,0,0,3.871819,1.786763,1.697425,0,0,0,10.62527,0,0,0,14.00003,100,0.169231,1.867168,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169231,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.737226,2.737226,0,0,0,2.737226,66.58587,4.440892E-16,0,0,1.822605,2.88129,2.737226,0,0,0,10.62527,0,1.058685,-1.058685,12.88408,92.02893,0.169231,3.010948,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,0,0,0,1.072692,0,0,0,0,1.176316,9.566589,1.072692,0,1.072692,13.90172,99.29781,0.1690684,0,0.8581535,0,10.63928
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.307451,1.307451,0,0,0,1.307451,9.627978,0,0,0,0.1258811,1.376264,1.307451,0,0,0.1036245,10.53201,0,1.250383,-1.250383,12.5837,89.8834,0.1690684,1.438196,0.1007049,0,10.65789
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.799117,1.799117,0,0,0,1.799117,0,0,2.220446E-16,0,0,1.893808,1.799117,0,0,1.492939,9.281629,0,1.893808,-1.893808,10.58745,75.62451,0.1690684,1.979029,0,0,9.281629
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.408278,4.408278,5,0,1.53,4.408278,0,0,0,0,0,0,0,0.5917224,0.5621363,3.59717,7.387821,0.5621363,0,0.5621363,11.12074,79.43372,0.169144,4.849105,0,5,7.387821
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.194772,0,1.037173,0,0,0,0,0,0,0,0,3.194772,3.035034,3.035034,7.893744,3.035034,0,3.035034,14.00003,100,0.1692124,0,0,5,7.893744
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.838473,0.838473,0,0,0,0.838473,0,0,0,0,0,0.8826031,0.838473,0,0,0,10.62527,0,0.8826031,-0.8826031,13.06968,93.35469,0.1692124,0.9223202,0,0,10.62527
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.3653165,0.3653165,0,0,0,0.3653165,0,0,0,0,0,0.3845437,0.3653165,0,0,0.9806701,9.742671,0,0.3845437,-0.3845437,12.66434,90.45937,0.1692124,0.4018482,0,0,9.742671
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.340044,1.340044,0,0,0,1.340044,0,0,2.220446E-16,0,0,1.410573,1.340044,0,0,1.407941,9.358128,0,1.410573,-1.410573,11.17746,79.83887,0.1692124,1.474048,0,0,9.358128
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1289401,0.1289401,0,0,0,0.1289401,0,0,2.775558E-17,0,0,0.1357264,0.1289401,0,0,2.975244,7.947555,0,0.1357264,-0.1357264,11.0344,78.81696,0.1692124,0.1418341,0,0,7.947555
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.5209253,0.5209253,0,0,0,0.5209253,0,0,1.110223E-16,0,0,0.5483424,0.5209253,0,0,3.126051,7.811829,0,0.5483424,-0.5483424,10.45639,74.68836,0.1692124,0.5730178,0,0,7.811829
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.73532,7.263486,0,0,0,10.45639,74.68836,0.1692124,0,0,0,7.263486
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.489039,1.489039,0,0,0,1.489039,0,0,2.220446E-16,0,0,1.567409,1.489039,0,0,3.73532,7.263486,0,1.567409,-1.567409,8.804197,62.887,0.1692124,1.637943,0,0,7.263486
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1845154,0.1845154,0,0,0,0.1845154,0,0,2.775558E-17,0,0,0.1942268,0.1845154,0,0,5.476886,5.696077,0,0.1942268,-0.1942268,8.599464,61.42463,0.1692124,0.202967,0,0,5.696077
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.3259602,0.3259602,0,0,0,0.3259602,6.607585,0,0,0,0.0215381,0.343116,0.3259602,0,0,5.692694,5.50185,0,0.3215779,-0.3215779,8.260491,59.0034,0.1692124,0.3585562,0.01723048,0,5.523388
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,3.768601,3.768601,5,0,1.53,3.768601,28.76095,0,0,0,1.083886,0,0,1.231399,1.169829,6.050003,5.180272,2.253715,0,2.253715,10.39855,74.27523,0.1694838,4.145461,0.8671085,5,6.264158
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.705657,2.705657,4.173766,0,1.304438,2.705657,83.19273,0,0,0,2.25091,0,0,1.468109,1.394704,3.796288,7.208615,3.645613,0,3.645613,13.85709,98.97899,0.1697228,2.976222,1.800728,5,9.459525
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.7104962,0.7104962,0,0,0,0.7104962,438.8564,2.219493,0,0,3.118058,0.7478908,0.7104962,0,0,0.1506744,10.48967,0.1506744,0,0.1506744,14.00003,100,0.1697001,0.7815459,2.494447,0,13.60773
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.100497,2.100497,0,0,0,2.100497,189.4491,1.768324,0,0,3.979374,2.21105,2.100497,0,0,0,10.62527,0,0,0,14.00003,100,0.1697001,2.310547,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.589368,2.589368,0,0,0,2.589368,146.8886,1.077837,0,0,3.803488,2.725651,2.589368,0,0,0,10.62527,0,0,0,14.00003,100,0.1697001,2.848305,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.767542,2.767542,0,0,0,2.767542,143.3189,1.053208,0,0,3.966409,2.913202,2.767542,0,0,0,10.62527,0,0,0,14.00003,100,0.1697001,3.044296,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.530735,1.530735,0,0,0,1.530735,260.4445,2.375414,0,0,3.986714,1.6113,1.530735,0,0,0,10.62527,0,0,0,14.00003,100,0.1697001,1.683808,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.4488747,0.4488747,0,0,0,0.4488747,879.8443,3.476899,0,0,3.949398,0.4724996,0.4488747,0,0,0,10.62527,0,0,0,14.00003,100,0.1697001,0.4937621,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2349526,0.2349526,0,0,0,0.2349526,1219.765,2.618551,0,0,2.86587,0.2473185,0.2349526,0,0,0,10.62527,0,0,0,14.00003,100,0.1697001,0.2584479,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.167117,2.167117,0,0,0,2.167117,79.70077,0,0,0,1.727209,2.281176,2.167117,0,0,0,10.62527,0,0.5539671,-0.5539671,13.4161,95.82906,0.1697001,2.383829,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.541718,1.541718,0,0,0,1.541718,71.67973,0,0,0,1.1051,1.622861,1.541718,0,0,0.6155189,10.07131,0,0.5177618,-0.5177618,12.87033,91.93072,0.1697001,1.69589,0.8840796,0,11.17641
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.972679,2.972679,0,0,0,2.972679,4.164716,0,4.440892E-16,0,0.1238037,3.129136,2.972679,0,0,1.19081,9.553545,0,3.005333,-3.005333,9.702428,69.30292,0.1697001,3.269948,0.09904294,0,9.677349
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.4821102,0.4821102,0,0,0,0.4821102,0,0,1.110223E-16,0,0,0.5074844,0.4821102,0,0,4.530068,6.548213,0,0.5074844,-0.5074844,9.167492,65.48196,0.1697001,0.5303212,0,0,6.548213
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.083827,2.083827,0,0,0,2.083827,0,0,4.440892E-16,0,0,2.193502,2.083827,0,0,5.09394,6.040728,0,2.193502,-2.193502,6.855338,48.9666,0.1697001,2.29221,0,0,6.040728
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.780298,2.780298,0,0,0,2.780298,0,0,0,0,0,2.926629,2.780298,0,0,7.531165,3.847226,0,2.926629,-2.926629,3.7704,26.93137,0.1697001,3.058328,0,0,3.847226
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.8656992,0.8656992,4.370962,0,1.358273,0.8656992,0,0,0,0,0,0,0,3.505263,3.33,10.78298,0.9205968,3.33,0,3.33,6.929515,49.49644,0.1700381,0.9522691,0,5,0.9205968
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.9813719,0.9813719,4.486635,0,1.389851,0.9813719,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.452975,3.917597,3.33,0,3.33,10.08863,72.0615,0.1704051,1.079509,0,5,3.917597
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.4183735,0.4183735,3.923637,0,1.236153,0.4183735,0,0,0,0,0,0,0,3.505263,3.33,4.122975,6.914597,3.33,0,3.33,13.24775,94.62656,0.1706196,0.4602109,0,5,6.914597
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7929749,9.911596,0,0,0,13.24775,94.62656,0.1706196,0,0,0,9.911596
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.8825313,0.8825313,0,0,0,0.8825313,0,0,1.110223E-16,0,0,0.9289803,0.8825313,0,0,0.7929749,9.911596,0,0.9289803,-0.9289803,12.26851,87.63207,0.1706196,0.9707844,0,0,9.911596
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.9039444,0.9039444,0,0,0,0.9039444,0,0,1.110223E-16,0,0,0.9515204,0.9039444,0,0,1.825175,8.982616,0,0.9515204,-0.9515204,11.26552,80.46787,0.1706196,0.9943388,0,0,8.982616
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3047336,0.3047336,0,0,0,0.3047336,0,0,0,0,0,0.3207722,0.3047336,0,0,2.88242,8.031096,0,0.3207722,-0.3207722,10.9274,78.0527,0.1706196,0.335207,0,0,8.031096
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238834,7.710324,0,0,0,10.9274,78.0527,0.1706196,0,0,0,7.710324
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.900187,0.900187,0,0,0,0.900187,8.347449,0,1.110223E-16,0,0.07514265,0.9475653,0.900187,0,0,3.238834,7.710324,0,0.8724226,-0.8724226,10.00779,71.48405,0.1706196,0.9902057,0.06011412,0,7.785467
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.334342,1.334342,0,0,0,1.334342,65.94196,0,0,0,0.879891,1.40457,1.334342,0,0,4.208192,6.837901,0,0.5246792,-0.5246792,9.454726,67.53362,0.1706196,1.467776,0.7039128,0,7.717792
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.521849,3.521849,5,0,1.53,3.521849,60.27637,0,0,0,2.122843,0,0,1.478151,1.404244,4.791169,6.313222,3.527086,0,3.527086,12.80081,91.4342,0.1710219,3.874034,1.698274,5,8.436065
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.162386,1.162386,0,0,0,1.162386,273.9226,0.6963918,0,0,3.184039,1.223565,1.162386,0,0,1.264083,9.487599,1.264083,0,1.264083,14.00003,100,0.1708323,1.278625,2.547231,0,12.67164
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.787486,2.787486,0,0,0,2.787486,132.942,0.7715427,0,0,3.705739,2.934196,2.787486,0,0,0,10.62527,0,0,0,14.00003,100,0.1708323,3.066235,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,5.326646,5.326646,1.996647,0,0.7100845,5.326646,77.59267,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1708323,5.859311,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.688665,2.688665,0,0,0,2.688665,148.976,1.175293,0,0,4.005467,2.830174,2.688665,0,0,0,10.62527,0,0,0,14.00003,100,0.1708323,2.957532,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.4507419,0.4507419,0,0,0,0.4507419,773.3707,3.011441,0,0,3.485906,0.4744652,0.4507419,0,0,0,10.62527,0,0,0,14.00003,100,0.1708323,0.4958161,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.858673,1.858673,0,0,0,1.858673,198.5672,1.734218,0,0,3.690716,1.956498,1.858673,0,0,0,10.62527,0,0,0,14.00003,100,0.1708323,2.04454,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.371197,2.371197,0,0,0,2.371197,107.6897,0.05753738,0,0,2.553534,2.495997,2.371197,0,0,0,10.62527,0,0,0,14.00003,100,0.1708323,2.608316,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,4.233695,4.233695,2.234399,0,0.7749909,4.233695,49.70888,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.1708323,4.657064,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.662576,1.662576,0,0,0,1.662576,50.92693,0,2.220446E-16,0,0.8466989,1.75008,1.662576,0,0,0,10.62527,0,0.9033809,-0.9033809,13.04778,93.19825,0.1708323,1.828833,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,6.305813,6.305813,5,0,1.53,6.305813,1.9361,0,0,0,0.1220868,1.37454,1.305813,0,0,1.003757,9.721893,0,1.252453,-1.252453,11.72758,83.76826,0.1708323,6.936394,0.09766946,5,9.84398
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.156672,2.156672,0,0,0,2.156672,0,0,4.440892E-16,0,0,2.270181,2.156672,0,0,2.395371,8.46944,0,2.270181,-2.270181,9.334599,66.67558,0.1708323,2.372339,0,0,8.46944
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,6.155651,6.155651,5,0,1.53,6.155651,0,0,0,0,0,1.216475,1.155651,0,0,4.917794,6.199259,0,1.216475,-1.216475,8.052321,57.51647,0.1708323,6.771216,0,5,6.199259
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.269433,4.982785,3.33,0,3.33,11.21144,80.08154,0.1709331,0,0,5,4.982785
