Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.3255695,0.3255695,0,0,0,0.3255695,0,0,5.551115E-17,0,0,0.3427047,0.3255695,0,0,2.939433,7.979784,0,0.3427047,-0.3427047,10.85019,77.50124,0.1709331,0.3581264,0,0,7.979784
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.07637892,0.07637892,0,0,0,0.07637892,0,0,1.387779E-17,0,0,0.08039886,0.07637892,0,0,3.320216,7.63708,0,0.08039886,-0.08039886,10.76545,76.8959,0.1709331,0.08401681,0,0,7.63708
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.5995484,0.5995484,0,0,0,0.5995484,0,0,1.110223E-16,0,0,0.6311036,0.5995484,0,0,3.409548,7.556681,0,0.6311036,-0.6311036,10.10021,72.14418,0.1709331,0.6595032,0,0,7.556681
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3952098,0.3952098,0,0,0,0.3952098,0,0,5.551115E-17,0,0,0.4160103,0.3952098,0,0,4.110774,6.925578,0,0.4160103,-0.4160103,9.661692,69.01195,0.1709331,0.4347308,0,0,6.925578
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.4139252,0.4139252,0,0,0,0.4139252,0,0,0,0,0,0.4357107,0.4139252,0,0,4.573008,6.509567,0,0.4357107,-0.4357107,9.202413,65.73138,0.1709331,0.4553177,0,0,6.509567
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.260407,0.260407,0,0,0,0.260407,0,0,0,0,0,0.2741126,0.260407,0,0,5.057131,6.073856,0,0.2741126,-0.2741126,8.913472,63.66753,0.1709331,0.2864477,0,0,6.073856
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2708121,0.2708121,0,0,0,0.2708121,0,0,0,0,0,0.2850654,0.2708121,0,0,5.361701,5.799744,0,0.2850654,-0.2850654,8.612987,61.52121,0.1709331,0.2978933,0,0,5.799744
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.090671,1.090671,0,0,0,1.090671,0,0,2.220446E-16,0,0,1.148074,1.090671,0,0,5.67844,5.514678,0,1.148074,-1.148074,7.402811,52.87711,0.1709331,1.199738,0,0,5.514678
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.6082049,0.6082049,0,0,0,0.6082049,12.67738,0,0,0,0.07710446,0.6402157,0.6082049,0,0,6.954078,4.366604,0,0.5631112,-0.5631112,6.809239,48.63733,0.1709331,0.6690254,0.06168357,0,4.443708
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.60604,2.60604,0,0,0,2.60604,31.50678,0,4.440892E-16,0,0.8210793,2.7432,2.60604,0,0,7.579757,3.803493,0,1.922121,-1.922121,4.783145,34.16526,0.1709331,2.866644,0.6568635,0,4.624572
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.060741,3.060741,4.871481,0,1.494914,3.060741,75.04283,0,0,0,2.296866,0,0,1.810741,1.720204,9.715447,1.881372,4.01707,0,4.01707,8.594072,61.38611,0.1712919,3.366815,1.837493,5,4.178238
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.405965,1.405965,3.832815,0,1.211358,1.405965,223.6044,0,0,0,3.143798,0,0,2.42685,2.305508,5.698377,5.496735,5.449306,0,5.449306,13.76374,98.31222,0.1711619,1.546561,2.515038,5,8.640532
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.153251,2.153251,0,0,0,2.153251,188.4684,1.542545,0,0,4.058196,2.26658,2.153251,0,0,0.2490715,10.40111,0.2490715,0,0.2490715,14.00003,100,0.1711249,2.368576,3.246557,0,14.45931
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.330101,2.330101,0,0,0,2.330101,160.2803,1.281955,0,0,3.734694,2.452738,2.330101,0,0,0,10.62527,0,0,0,14.00003,100,0.1711249,2.563111,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.079894,2.079894,0,0,0,2.079894,208.5994,2.149284,0,0,4.338645,2.189362,2.079894,0,0,0,10.62527,0,0,0,14.00003,100,0.1711249,2.287883,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.06974,2.06974,0,0,0,2.06974,208.6826,2.140515,0,0,4.319189,2.178674,2.06974,0,0,0,10.62527,0,0,0,14.00003,100,0.1711249,2.276714,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,3.639636,3.639636,1.25,0,0.50625,3.639636,97.45399,1.031564,0,0,3.54697,2.515406,2.389636,0,0,0,10.62527,0,0,0,14.00003,100,0.1711249,4.003599,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.459023,3.459023,1.25,0,0.50625,3.459023,84.08232,0.5831395,0,0,2.908427,2.325287,2.209023,0,0,0,10.62527,0,0,0,14.00003,100,0.1711249,3.804925,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.539867,2.539867,0,0,0,2.539867,73.26208,0,0,0,1.860759,2.673544,2.539867,0,0,0,10.62527,0,0.8127847,-0.8127847,13.14328,93.88037,0.1711249,2.793854,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0,0,0,0.7030088,0,0,0,0,0.9030941,9.81249,0.7030088,0,0.7030088,13.81021,98.64417,0.1710207,0,0.5624071,0,10.5155
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,9.190913,8.33,5,0,1.53,8.33,1.458774,0,0.8609132,1.780005,0.1215159,3.505263,3.33,0,0,0.2000853,10.4452,0,3.383747,-3.383747,10.24343,73.16719,0.1710207,10.11,0.09721269,5,10.56671
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.500234,2.500234,5,0,1.53,2.500234,0,0,0,0,0,0,0,2.499766,2.374778,3.959805,7.06145,2.374778,0,2.374778,12.49634,89.25939,0.1713251,2.750257,0,5,7.06145
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3998283,0.3998283,0,0,0,0.3998283,0,0,5.551115E-17,0,0,0.4208719,0.3998283,0,0,1.585027,9.19875,0,0.4208719,-0.4208719,12.0527,86.09055,0.1713251,0.4398112,0,0,9.19875
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,5.68375,5.68375,5,0,1.53,5.68375,0,0,0,0,0,0.7197368,0.68375,0,0,2.052662,8.777878,0,0.7197368,-0.7197368,11.29403,80.6715,0.1713251,6.252125,0,5,8.777878
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.4593869,0.4593869,0,0,0,0.4593869,0,0,5.551115E-17,0,0,0.4835652,0.4593869,0,0,2.85237,8.058142,0,0.4835652,-0.4835652,10.78431,77.03063,0.1713251,0.5053256,0,0,8.058142
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2477034,0.2477034,0,0,0,0.2477034,0,0,5.551115E-17,0,0,0.2607405,0.2477034,0,0,3.389664,7.574576,0,0.2607405,-0.2607405,10.50947,75.06746,0.1713251,0.2724738,0,0,7.574576
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.169337,1.169337,0,0,0,1.169337,0,0,0,0,0,1.230881,1.169337,0,0,3.679376,7.313836,0,1.230881,-1.230881,9.212003,65.79989,0.1713251,1.286271,0,0,7.313836
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.047021,6.082955,0,0,0,9.212003,65.79989,0.1713251,0,0,0,6.082955
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.047021,6.082955,0,0,0,9.212003,65.79989,0.1713251,0,0,0,6.082955
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.047021,6.082955,0,0,0,9.212003,65.79989,0.1713251,0,0,0,6.082955
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.6170979,0.6170979,0,0,0,0.6170979,0,0,1.110223E-16,0,0,0.6495767,0.6170979,0,0,5.047021,6.082955,0,0.6495767,-0.6495767,8.527289,60.90908,0.1713251,0.6788076,0,0,6.082955
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.3351654,0.3351654,0,0,0,0.3351654,0,0,0,0,0,0.3528056,0.3351654,0,0,5.768774,5.433378,0,0.3528056,-0.3528056,8.155399,58.25274,0.1713251,0.3686819,0,0,5.433378
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.5663741,0.5663741,0,0,0,0.5663741,7.890238,0,1.110223E-16,0,0.04468826,0.5961832,0.5663741,0,0,6.160779,5.080573,0,0.551495,-0.551495,7.574072,54.10041,0.1713251,0.6230114,0.03575061,0,5.125261
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.473199,2.473199,0,0,0,2.473199,38.78377,0,4.440892E-16,0,0.9591998,2.603368,2.473199,0,0,6.773552,4.529078,0,1.644168,-1.644168,5.840968,41.72112,0.1713251,2.720519,0.7673599,0,5.488277
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,8.600405,2.88491,2.030402,0,2.030402,7.767176,55.47972,0.1710249,0,1.624322,0,4.915312
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.747007,2.747007,0,0,0,2.747007,96.28956,0,0,0,2.645081,2.891586,2.747007,0,0,6.570003,4.712272,0,0.2465053,-0.2465053,7.507337,53.62373,0.1710249,3.021707,2.116065,0,7.357352
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.968451,1.968451,0,0,0,1.968451,150.3346,0,0,0,2.959263,2.072053,1.968451,0,0,6.843897,4.465766,0.8872094,0,0.8872094,8.349018,59.63572,0.170894,2.165296,2.36741,0,7.425029
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,0,0,0,3.761014,0,0,0,0,5.956688,5.264255,3.761014,0,3.761014,11.91703,85.12147,0.1703415,0,3.008811,0,9.02527
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.03441125,0.03441125,0,0,0,0.03441125,10762.01,1.471447,0,0,3.703342,0.03622237,0.03441125,0,0,2.195673,8.649168,2.195673,0,2.195673,14.00003,100,0.1700206,0.03785238,2.962674,0,12.35251
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,6.571734,6.571734,3.241734,0,1.049994,6.571734,60.05556,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1700206,7.228908,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.953485,2.953485,0,0,0,2.953485,126.4308,0.6251833,0,0,3.734115,3.108931,2.953485,0,0,0,10.62527,0,0,0,14.00003,100,0.1700206,3.248833,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,3.591268,3.591268,1.25,0,0.50625,3.591268,77.26495,0.3102988,0,0,2.774791,2.464493,2.341268,0,0,0,10.62527,0,0,0,14.00003,100,0.1700206,3.950395,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.9217112,0.9217112,0,0,0,0.9217112,176.4971,0.6565713,0,0,1.626794,0.9702223,0.9217112,0,0,0,10.62527,0,0,0,14.00003,100,0.1700206,1.013882,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700206,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,4.666017,4.666017,4.557598,0,1.409224,4.666017,2.44589,0,0,0,0.1141256,0.1141256,0.1084194,0,0,0,10.62527,0,0,0,14.00003,100,0.1700206,5.132618,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700206,0,0,0,10.62527
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.474244,1.474244,0,0,0,1.474244,0,0,2.220446E-16,0,0,1.551835,1.474244,0,0,0,10.62527,0,1.551835,-1.551835,12.36425,88.3159,0.1700206,1.621668,0,0,10.62527
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.0328,3.0328,4.847812,0,1.488453,3.0328,0,0,0,0,0,0,0,1.815012,1.724261,1.724261,9.073439,1.724261,0,1.724261,14.00003,100,0.1702411,3.33608,0,5,9.073439
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.8777049,0.8777049,0,0,0,0.8777049,0,0,1.110223E-16,0,0,0.9238998,0.8777049,0,0,0,10.62527,0,0.9238998,-0.9238998,13.02615,93.04375,0.1702411,0.9654753,0,0,10.62527
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.026555,9.701374,0,0,0,13.02615,93.04375,0.1702411,0,0,0,9.701374
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.5986252,0.5986252,0,0,0,0.5986252,0,0,0,0,0,0.6301317,0.5986252,0,0,1.026555,9.701374,0,0.6301317,-0.6301317,12.36193,88.29935,0.1702411,0.6584877,0,0,9.701374
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.6767349,0.6767349,0,0,0,0.6767349,0,0,1.110223E-16,0,0,0.7123525,0.6767349,0,0,1.726702,9.071242,0,0.7123525,-0.7123525,11.61105,82.93591,0.1702411,0.7444083,0,0,9.071242
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3034223,0.3034223,0,0,0,0.3034223,0,0,5.551115E-17,0,0,0.3193919,0.3034223,0,0,2.518204,8.358891,0,0.3193919,-0.3193919,11.27438,80.53113,0.1702411,0.3337646,0,0,8.358891
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.6160581,0.6160581,0,0,0,0.6160581,0,0,1.110223E-16,0,0,0.6484822,0.6160581,0,0,2.873084,8.039498,0,0.6484822,-0.6484822,10.59082,75.64857,0.1702411,0.6776639,0,0,8.039498
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.6104717,0.6104717,0,0,0,0.6104717,0,0,0,0,0,0.6426017,0.6104717,0,0,3.59362,7.391016,0,0.6426017,-0.6426017,9.913459,70.81028,0.1702411,0.6715188,0,0,7.391016
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.206004,1.206004,0,0,0,1.206004,0,0,2.220446E-16,0,0,1.269478,1.206004,0,0,4.307622,6.748415,0,1.269478,-1.269478,8.575312,61.25211,0.1702411,1.326604,0,0,6.748415
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.7570191,0.7570191,0,0,0,0.7570191,7.225338,0,1.110223E-16,0,0.05469719,0.7968622,0.7570191,0,0,5.718153,5.478937,0,0.742165,-0.742165,7.793001,55.66418,0.1702411,0.832721,0.04375775,0,5.533634
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,4.524224,4.524224,5,0,1.53,4.524224,20.39391,0,0,0,0.922666,0,0,0.4757763,0.4519875,6.542781,4.736772,1.374653,0,1.374653,9.097112,64.97924,0.1703919,4.976646,0.7381327,5,5.659438
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.113666,3.113666,4.977332,0,1.523811,3.113666,70.34967,0,0,0,2.190454,0,0,1.863666,1.770483,5.168127,5.97396,3.960936,0,3.960936,12.85479,91.81972,0.1707805,3.425032,1.752363,5,8.164413
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.601462,1.601462,0,0,0,1.601462,147.3389,0,0,0,2.359576,1.68575,1.601462,0,0,1.207191,9.538802,0.6738263,0,0.6738263,13.49403,96.38577,0.1706824,1.761608,1.887661,0,11.89838
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.997785,3.997785,1.591001,0,0.5993431,3.997785,76.71304,2.220446E-16,0,0,3.066822,2.533457,2.406784,0,0,0.5333649,10.14525,0.5333649,0,0.5333649,14.00003,100,0.170693,4.397563,2.453458,5,13.21207
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170693,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.6787115,0.6787115,0,0,0,0.6787115,592.0256,3.303713,0,0,4.018146,0.7144332,0.6787115,0,0,0,10.62527,0,0,0,14.00003,100,0.170693,0.7465827,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.8771101,0.8771101,0,0,0,0.8771101,484.4917,3.326252,0,0,4.249526,0.9232737,0.8771101,0,0,0,10.62527,0,0,0,14.00003,100,0.170693,0.964821,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.861973,1.861973,0,0,0,1.861973,228.3755,2.292318,0,0,4.252289,1.959971,1.861973,0,0,0,10.62527,0,0,0,14.00003,100,0.170693,2.04817,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02811919,0.02811919,0,0,0,0.02811919,11995.59,3.343465,0,0,3.373064,0.02959915,0.02811919,0,0,0,10.62527,0,0,0,14.00003,100,0.170693,0.03093111,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.377811,2.377811,0,0,0,2.377811,66.41397,0,4.440892E-16,0,1.579199,2.502959,2.377811,0,0,0,10.62527,0,0.9237602,-0.9237602,13.0263,93.04481,0.170693,2.615592,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,3.73876,3.73876,3.810575,0,1.205287,3.73876,25.43106,0,0,0,0.9508064,0,0,0.07181407,0.06822336,1.0264,9.701514,1.01903,0,1.01903,13.99304,99.95006,0.1707967,4.112637,0.7606452,5,10.65232
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,5.993611,5.993611,5,0,1.53,5.993611,1.904329,0,0,0,0.1141381,1.045906,0.9936109,0,0,0.007370391,10.61864,0,0.9317681,-0.9317681,13.01087,92.93457,0.1707967,6.592972,0.09131045,5,10.73278
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.086077,3.086077,4.183623,0,1.307129,3.086077,0,0,0,0,0,0,0,1.097546,1.042668,1.042668,9.686872,1.042668,0,1.042668,14.00003,100,0.1709284,3.394685,0,5,9.686872
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.475591,1.475591,0,0,0,1.475591,0,0,2.220446E-16,0,0,1.553253,1.475591,0,0,0,10.62527,0,1.553253,-1.553253,12.36275,88.30521,0.1709284,1.62315,0,0,10.62527
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.910631,0.910631,0,0,0,0.910631,0,0,0,0,0,0.9585589,0.910631,0,0,1.725837,9.072021,0,0.9585589,-0.9585589,11.35235,81.08802,0.1709284,1.001694,0,0,9.072021
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02355965,0.02355965,0,0,0,0.02355965,0,0,3.469447E-18,0,0,0.02479963,0.02355965,0,0,2.790903,8.113461,0,0.02479963,-0.02479963,11.3262,80.9013,0.1709284,0.02591562,0,0,8.113461
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.3940012,0.3940012,0,0,0,0.3940012,0,0,0,0,0,0.4147381,0.3940012,0,0,2.818458,8.088662,0,0.4147381,-0.4147381,10.88903,77.77864,0.1709284,0.4334013,0,0,8.088662
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3974545,0.3974545,0,0,0,0.3974545,0,0,0,0,0,0.4183732,0.3974545,0,0,3.279278,7.673924,0,0.4183732,-0.4183732,10.44803,74.62862,0.1709284,0.4372,0,0,7.673924
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2307645,0.2307645,0,0,0,0.2307645,0,0,0,0,0,0.24291,0.2307645,0,0,3.744137,7.255551,0,0.24291,-0.24291,10.19198,72.7997,0.1709284,0.253841,0,0,7.255551
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.286388,0.286388,0,0,0,0.286388,0,0,5.551115E-17,0,0,0.301461,0.286388,0,0,4.014037,7.012641,0,0.301461,-0.301461,9.87421,70.52993,0.1709284,0.3150267,0,0,7.012641
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.5926298,0.5926298,0,0,0,0.5926298,0,0,1.110223E-16,0,0,0.6238209,0.5926298,0,0,4.348993,6.71118,0,0.6238209,-0.6238209,9.216645,65.83305,0.1709284,0.6518928,0,0,6.71118
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.4924724,0.4924724,0,0,0,0.4924724,0,0,0,0,0,0.518392,0.4924724,0,0,5.042128,6.087359,0,0.518392,-0.518392,8.670213,61.92997,0.1709284,0.5417197,0,0,6.087359
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2833463,0.2833463,0,0,0,0.2833463,0,0,5.551115E-17,0,0,0.2982592,0.2833463,0,0,5.618119,5.568967,0,0.2982592,-0.2982592,8.35582,59.68431,0.1709284,0.3116809,0,0,5.568967
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.5909464,0.5909464,0,0,0,0.5909464,14.01955,0,0,0,0.08284803,0.6220488,0.5909464,0,0,5.949518,5.270708,0,0.5392008,-0.5392008,7.787452,55.62455,0.1709284,0.650041,0.06627842,0,5.353556
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.297593,1.297593,0,0,0,1.297593,46.68316,0,2.220446E-16,0,0.6057575,1.365887,1.297593,0,0,6.54863,4.731507,0,0.7601299,-0.7601299,6.986205,49.90136,0.1709284,1.427352,0.484606,0,5.337265
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,7.393219,3.971377,1.871743,0,1.871743,8.761896,62.58485,0.1706567,0,1.497395,0,5.843121
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.241643,1.241643,0,0,0,1.241643,142.0998,0,0,0,1.764372,1.306992,1.241643,0,0,5.521475,5.655946,0.4573797,0,0.4573797,9.195805,65.68419,0.1705905,1.365807,1.411498,0,7.420318
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.80825,2.80825,0,0,0,2.80825,86.16077,0,4.440892E-16,0,2.41961,2.956053,2.80825,0,0,5.064095,6.067588,0,0.5364428,-0.5364428,8.630344,61.6452,0.1705905,3.089075,1.935688,0,8.487198
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.6086977,0.6086977,0,0,0,0.6086977,600.7068,0,0,0,3.656488,0.6407344,0.6086977,0,0,5.660143,5.531145,3.015754,0,3.015754,11.49134,82.08083,0.1701549,0.6695675,2.925191,0,9.187634
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.698894,0.698894,0,0,0,0.698894,534.3588,0.3545344,0,0,3.734601,0.735678,0.698894,0,0,2.644389,8.245324,2.644389,0,2.644389,14.00003,100,0.1697748,0.7687835,2.987681,0,11.97993
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.4447836,0.4447836,0,0,0,0.4447836,957.1586,3.789091,0,0,4.257285,0.4681933,0.4447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1697748,0.489262,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1697748,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.8615454,0.8615454,0,0,0,0.8615454,266.847,1.392118,0,0,2.299008,0.9068899,0.8615454,0,0,0,10.62527,0,0,0,14.00003,100,0.1697748,0.9476999,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.5484893,0.5484893,0,0,0,0.5484893,221.8902,0.6396869,0,0,1.217044,0.5773571,0.5484893,0,0,0,10.62527,0,0,0,14.00003,100,0.1697748,0.6033382,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.190004,1.190004,0,0,0,1.190004,47.02863,0,2.220446E-16,0,0.5596428,1.252636,1.190004,0,0,0,10.62527,0,0.6929933,-0.6929933,13.26955,94.7823,0.1697748,1.309005,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.942466,2.942466,0,0,0,2.942466,3.956071,0,0,0,0.116406,3.097332,2.942466,0,0,0.7699926,9.932281,0,2.980926,-2.980926,10.12738,72.33826,0.1697748,3.236712,0.09312481,0,10.04869
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.087862,4.087862,5,0,1.53,4.087862,0,0,0,0,0,0,0,0.912138,0.8665311,4.082133,6.951355,0.8665311,0,0.8665311,10.94944,78.21014,0.1698842,4.496648,0,5,6.951355
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,3.384844,0,1.089062,0,0,0,0,0,0,0,0,3.384844,3.215602,3.215602,7.731233,3.215602,0,3.215602,14.00003,100,0.1699694,0,0,5,7.731233
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,5.521586,5.521586,5,0,1.53,5.521586,0,0,0,0,0,0.5490383,0.5215864,0,0,0,10.62527,0,0.5490383,-0.5490383,13.42129,95.86617,0.1699694,6.073745,0,5,10.62527
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.8138732,0.8138732,0,0,0,0.8138732,0,0,1.110223E-16,0,0,0.8567086,0.8138732,0,0,0.6100425,10.07624,0,0.8567086,-0.8567086,12.51824,89.41582,0.1699694,0.8952605,0,0,10.07624
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.7902399,0.7902399,0,0,0,0.7902399,0,0,0,0,0,0.8318315,0.7902399,0,0,1.561941,9.219527,0,0.8318315,-0.8318315,11.64141,83.15279,0.1699694,0.8692639,0,0,9.219527
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.158787,0.158787,0,0,0,0.158787,0,0,0,0,0,0.1671442,0.158787,0,0,2.486198,8.387696,0,0.1671442,-0.1671442,11.46523,81.89432,0.1699694,0.1746657,0,0,8.387696
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671914,8.220551,0,0,0,11.46523,81.89432,0.1699694,0,0,0,8.220551
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.366019,1.366019,0,0,0,1.366019,0,0,0,0,0,1.437915,1.366019,0,0,2.671914,8.220551,0,1.437915,-1.437915,9.949533,71.06795,0.1699694,1.502621,0,0,8.220551
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4073046,0.4073046,0,0,0,0.4073046,0,0,5.551115E-17,0,0,0.4287416,0.4073046,0,0,4.269597,6.782637,0,0.4287416,-0.4287416,9.4976,67.83986,0.1699694,0.448035,0,0,6.782637
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.3869988,0.3869988,0,0,0,0.3869988,0,0,0,0,0,0.4073671,0.3869988,0,0,4.745976,6.353895,0,0.4073671,-0.4073671,9.068196,64.77271,0.1699694,0.4256987,0,0,6.353895
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2093149,0.2093149,0,0,0,0.2093149,0,0,0,0,0,0.2203314,0.2093149,0,0,5.198606,5.946528,0,0.2203314,-0.2203314,8.835947,63.11378,0.1699694,0.2302464,0,0,5.946528
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,5.443419,5.726197,0.082908,0,0.082908,8.9146,63.67559,0.1699576,0,0.0663264,0,5.809105
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.612558,1.612558,0,0,0,1.612558,33.36669,0,2.220446E-16,0,0.5380574,1.69743,1.612558,0,0,5.360511,5.800814,0,1.159373,-1.159373,7.692514,54.94642,0.1699576,1.773814,0.4304459,0,6.338871
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.287134,1.287134,0,0,0,1.287134,131.0648,0,0,0,1.686978,1.354877,1.287134,0,0,6.648703,4.641441,0.332101,0,0.332101,8.007573,57.19683,0.1699101,1.415847,1.349583,0,6.32842
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.987398,1.987398,0,0,0,1.987398,122.2573,0,0,0,2.429738,2.091998,1.987398,0,0,6.316602,4.940332,0.3377405,0,0.3377405,8.327982,59.48547,0.1698618,2.186137,1.94379,0,7.37007
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,3.232972,3.232972,5,0,1.53,3.232972,106.8951,0,0,0,3.455887,0,0,1.767028,1.678677,5.978862,5.244298,5.134564,0,5.134564,13.19906,94.27879,0.1700841,3.556269,2.76471,5,8.700186
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,3.315034,0,0,4.159332,0,0,0,0,0.844298,9.865406,0.844298,0,0.844298,14.00003,100,0.1699639,0,3.327466,0,14.02474
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699639,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699639,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.350016,1.350016,0,0,0,1.350016,254.1327,2.009762,0,0,3.430832,1.421069,1.350016,0,0,0,10.62527,0,0,0,14.00003,100,0.1699639,1.485018,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.599968,1.599968,0,0,0,1.599968,121.665,0.262424,0,0,1.946601,1.684177,1.599968,0,0,0,10.62527,0,0,0,14.00003,100,0.1699639,1.759965,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.78338,1.78338,0,0,0,1.78338,51.91371,0,0,0,0.9258189,1.877242,1.78338,0,0,0,10.62527,0,0.9514235,-0.9514235,12.99714,92.83652,0.1699639,1.961718,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,1.057137,9.673851,0.6658968,0,0.6658968,13.62887,97.34884,0.1698692,0,0.5327175,0,10.33975
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.07114415,0.07114415,0,0,0,0.07114415,145.7571,0,0,0,0.1036976,0.07488857,0.07114415,0,0,0.3912404,10.27316,0.02880905,0,0.02880905,13.6562,97.54406,0.1698651,0.07825856,0.0829581,0,10.37686
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3624313,10.29909,0,0,0,13.6562,97.54406,0.1698651,0,0,0,10.29909
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3624313,10.29909,0,0,0,13.6562,97.54406,0.1698651,0,0,0,10.29909
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.141313,3.141313,3.52282,0,1.12673,3.141313,0,1.665335E-16,0,0,0,0,0,0.3815067,0.3624313,0.3624313,10.29909,0.3624313,0,0.3624313,14.00003,100,0.1699104,3.455444,0,5,10.29909
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.4368879,0.4368879,0,0,0,0.4368879,0,0,0,0,0,0.4598821,0.4368879,0,0,0,10.62527,0,0.4598821,-0.4598821,13.51527,96.53745,0.1699104,0.4805767,0,0,10.62527
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5109801,10.16539,0,0,0,13.51527,96.53745,0.1699104,0,0,0,10.16539
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5109801,10.16539,0,0,0,13.51527,96.53745,0.1699104,0,0,0,10.16539
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5109801,10.16539,0,0,0,13.51527,96.53745,0.1699104,0,0,0,10.16539
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5109801,10.16539,0,0,0,13.51527,96.53745,0.1699104,0,0,0,10.16539
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.6035766,0.6035766,0,0,0,0.6035766,0,0,0,0,0,0.6353438,0.6035766,0,0,0.5109801,10.16539,0,0.6353438,-0.6353438,12.84556,91.75381,0.1699104,0.6639343,0,0,10.16539
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.7457116,0.7457116,0,0,0,0.7457116,0,0,1.110223E-16,0,0,0.7849596,0.7457116,0,0,1.216918,9.530048,0,0.7849596,-0.7849596,12.01814,85.84367,0.1699104,0.8202828,0,0,9.530048
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.6404074,0.6404074,0,0,0,0.6404074,0,0,0,0,0,0.674113,0.6404074,0,0,2.089095,8.745089,0,0.674113,-0.674113,11.30756,80.76814,0.1699104,0.7044481,0,0,8.745089
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1349741,0.1349741,0,0,0,0.1349741,60.07751,0,0,0,0.08108908,0.142078,0.1349741,0,0,2.838109,8.070975,0,0.06098893,-0.06098893,11.24327,80.30893,0.1699104,0.1484715,0.06487127,0,8.152065
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,2.905875,8.009987,0.8577732,0,0.8577732,12.05703,86.12146,0.1697885,0,0.6862186,0,8.86776
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,2.048102,8.781982,1.759505,0,1.759505,13.72624,98.04438,0.1695392,0,1.407604,0,10.54149
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.496221,2.496221,0,0,0,2.496221,122.8594,0.1506441,0,0,3.066842,2.627601,2.496221,0,0,0.2885967,10.36554,0.2885967,0,0.2885967,14.00003,100,0.1694984,2.745843,2.453474,0,13.43238
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.555558,1.555558,0,0,0,1.555558,205.2991,1.556117,0,0,3.193546,1.637429,1.555558,0,0,0,10.62527,0,0,0,14.00003,100,0.1694984,1.711113,2.554837,0,13.81882
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.4158927,0.4158927,0,0,0,0.4158927,939.4858,3.469471,0,0,3.907253,0.4377818,0.4158927,0,0,0,10.62527,0,0,0,14.00003,100,0.1694984,0.457482,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1694984,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,4.67511,4.67511,1.345111,0,0.5322152,4.67511,80.4505,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1694984,5.142622,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.832989,1.832989,0,0,0,1.832989,177.7748,1.329131,0,0,3.258593,1.929462,1.832989,0,0,0,10.62527,0,0,0,14.00003,100,0.1694984,2.016288,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1694984,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.9117094,0.9117094,0,0,0,0.9117094,222.1698,1.065849,0,0,2.025543,0.9596941,0.9117094,0,0,0,10.62527,0,0,0,14.00003,100,0.1694984,1.00288,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.847918,1.847918,0,0,0,1.847918,62.32253,0,2.220446E-16,0,1.151669,1.945177,1.847918,0,0,0,10.62527,0,0.7935076,-0.7935076,13.1636,94.02551,0.1694984,2.03271,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.215841,2.215841,0,0,0,2.215841,3.479179,0,4.440892E-16,0,0.07709309,2.332464,2.215841,0,0,0.8816751,9.831766,0,2.255371,-2.255371,10.78623,77.04433,0.1694984,2.437425,0.06167447,0,9.908859
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.055618,3.055618,5,0,1.53,3.055618,0,0,0,0,0,0,0,1.944382,1.847163,3.387643,7.576396,1.847163,0,1.847163,12.5386,89.56125,0.1697289,3.36118,0,5,7.576396
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,5.894736,5.894736,5,0,1.53,5.894736,0,0,0,0,0,0.9418271,0.8947358,0,0,1.54048,9.238842,0,0.9418271,-0.9418271,11.54583,82.47003,0.1697289,6.48421,0,5,9.238842
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.014268,1.014268,0,0,0,1.014268,0,0,0,0,0,1.06765,1.014268,0,0,2.586955,8.297015,0,1.06765,-1.06765,10.42042,74.43146,0.1697289,1.115695,0,0,8.297015
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2949954,0.2949954,0,0,0,0.2949954,0,0,5.551115E-17,0,0,0.3105215,0.2949954,0,0,3.773233,7.229364,0,0.3105215,-0.3105215,10.09311,72.09348,0.1697289,0.324495,0,0,7.229364
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.267738,1.267738,0,0,0,1.267738,0,0,2.220446E-16,0,0,1.334462,1.267738,0,0,4.118257,6.918843,0,1.334462,-1.334462,8.68646,62.04602,0.1697289,1.394512,0,0,6.918843
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.5297106,0.5297106,0,0,0,0.5297106,0,0,1.110223E-16,0,0,0.5575901,0.5297106,0,0,5.600992,5.584381,0,0.5575901,-0.5575901,8.098709,57.84781,0.1697289,0.5826817,0,0,5.584381
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.5769856,0.5769856,0,0,0,0.5769856,0,0,1.110223E-16,0,0,0.6073533,0.5769856,0,0,6.220537,5.026791,0,0.6073533,-0.6073533,7.458502,53.27491,0.1697289,0.6346841,0,0,5.026791
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2703958,0.2703958,0,0,0,0.2703958,0,0,5.551115E-17,0,0,0.2846272,0.2703958,0,0,6.895374,4.419438,0,0.2846272,-0.2846272,7.158479,51.13189,0.1697289,0.2974354,0,0,4.419438
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.5866176,0.5866176,0,0,0,0.5866176,0,0,1.110223E-16,0,0,0.6174923,0.5866176,0,0,7.211626,4.134811,0,0.6174923,-0.6174923,6.507585,46.48265,0.1697289,0.6452794,0,0,4.134811
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.3347181,0.3347181,0,0,0,0.3347181,0,0,0,0,0,0.3523348,0.3347181,0,0,7.897728,3.517318,0,0.3523348,-0.3523348,6.136191,43.82985,0.1697289,0.3681899,0,0,3.517318
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.289212,3.164984,0,0,0,6.136191,43.82985,0.1697289,0,0,0,3.164984
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.3720949,0.3720949,0,0,0,0.3720949,20.14352,0,0,0,0.074953,0.3916788,0.3720949,0,0,8.289212,3.164984,0,0.3167258,-0.3167258,5.802333,41.44515,0.1697289,0.4093044,0.0599624,0,3.239937
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2082255,0.2082255,0,0,0,0.2082255,429.2318,0,0,0,0.8937702,0.2191847,0.2082255,0,0,8.641129,2.848258,0.6745855,0,0.6745855,6.442301,46.01634,0.1696336,0.2290481,0.7150161,0,3.742028
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.520085,1.520085,0,0,0,1.520085,83.72481,0,0,0,1.272689,1.60009,1.520085,0,0,7.966544,3.455385,0,0.3274013,-0.3274013,6.097189,43.55127,0.1696336,1.672094,1.018151,0,4.728073
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.733751,1.733751,0,0,0,1.733751,104.1425,0,0,0,1.805571,1.825001,1.733751,0,0,8.330323,3.127983,0,0.01943007,-0.01943007,6.076708,43.40497,0.1696336,1.907126,1.444457,0,4.933554
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,8.351912,3.108553,3.468194,0,3.468194,9.366926,66.90648,0.1691452,0,2.774555,0,6.576747
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.34646,2.34646,0,0,0,2.34646,138.4616,0,0,0,3.248946,2.469958,2.34646,0,0,4.883718,6.229928,0.7789875,0,0.7789875,10.10594,72.18513,0.1690358,2.581106,2.599157,0,9.478873
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,3.646528,3.646528,4.151567,0,1.298378,3.646528,97.98664,0,0,0,3.573111,0,0,0.5050387,0.4797868,4.104731,6.931016,4.052898,0,4.052898,13.95086,99.64877,0.1691971,4.011181,2.858489,5,10.50413
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,4.367251,4.367251,1.25,0,0.50625,4.367251,78.87517,0.1115268,0,0,3.444677,3.281317,3.117252,0,0,0.05183292,10.57862,0.05183292,0,0.05183292,14.00003,100,0.1691899,4.803977,2.755742,5,14.0233
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,4.216453,4.216453,2.113963,0,0.7421119,4.216453,52.48837,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.1691899,4.638098,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.110083,2.110083,0,0,0,2.110083,90.16842,0,0,0,1.902628,2.22114,2.110083,0,0,0,10.62527,0,0.3185115,-0.3185115,13.66429,97.60186,0.1691899,2.321091,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,5.203054,5.203054,4.582752,0,1.416091,5.203054,19.35116,6.661338E-16,0,0,1.006852,0.6529499,0.6203024,0,0,0.3539017,10.30676,0.3539017,0,0.3539017,14.00003,100,0.1692247,5.72336,0.8054813,5,11.31361
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.6321375,0,0,0.6321375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692247,0,0.50571,0,11.25741
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692247,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.528911,2.528911,0,0,0,2.528911,0,0,0,0,0,2.662011,2.528911,0,0,0,10.62527,0,2.662011,-2.662011,11.19402,79.95714,0.1692247,2.781802,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.79244,3.79244,5,0,1.53,3.79244,0,0,0,0,0,0,0,1.20756,1.147182,2.95779,7.963263,1.147182,0,1.147182,12.28233,87.73078,0.1693669,4.171684,0,5,7.963263
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.08668,3.08668,4.992584,0,1.527975,3.08668,0,0,0,0,0,0,0,1.905903,1.810608,1.810608,8.995727,1.810608,0,1.810608,14.00003,100,0.1695907,3.395348,0,5,8.995727
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.022249,1.022249,0,0,0,1.022249,0,0,2.220446E-16,0,0,1.076051,1.022249,0,0,0,10.62527,0,1.076051,-1.076051,12.86577,91.89818,0.1695907,1.124473,0,0,10.62527
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.05442796,0.05442796,0,0,0,0.05442796,0,0,6.938894E-18,0,0,0.05729259,0.05442796,0,0,1.195612,9.549223,0,0.05729259,-0.05729259,12.80538,91.46681,0.1695907,0.05987075,0,0,9.549223
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.4522773,0.4522773,0,0,0,0.4522773,0,0,0,0,0,0.4760814,0.4522773,0,0,1.259271,9.491931,0,0.4760814,-0.4760814,12.30354,87.88229,0.1695907,0.497505,0,0,9.491931
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.107162,1.107162,0,0,0,1.107162,0,0,0,0,0,1.165434,1.107162,0,0,1.78825,9.015849,0,1.165434,-1.165434,11.07507,79.10748,0.1695907,1.217879,0,0,9.015849
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083177,7.850415,0,0,0,11.07507,79.10748,0.1695907,0,0,0,7.850415
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3068338,0.3068338,0,0,0,0.3068338,0,0,5.551115E-17,0,0,0.3229829,0.3068338,0,0,3.083177,7.850415,0,0.3229829,-0.3229829,10.73462,76.67567,0.1695907,0.3375171,0,0,7.850415
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.8745767,0.8745767,0,0,0,0.8745767,0,0,0,0,0,0.9206071,0.8745767,0,0,3.442047,7.527432,0,0.9206071,-0.9206071,9.764211,69.74422,0.1695907,0.9620344,0,0,7.527432
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.2966065,0.2966065,0,0,0,0.2966065,0,0,5.551115E-17,0,0,0.3122174,0.2966065,0,0,4.464943,6.606825,0,0.3122174,-0.3122174,9.435104,67.39347,0.1695907,0.3262672,0,0,6.606825
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,4.811852,6.294608,0.05210275,0,0.05210275,9.484533,67.74654,0.1695834,0,0.0416822,0,6.34671
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.301509,2.301509,0,0,0,2.301509,37.7626,0,0,0,0.8691097,2.422641,2.301509,0,0,4.759749,6.3415,0,1.553531,-1.553531,7.846968,56.04966,0.1695834,2.53166,0.6952878,0,7.21061
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.022906,3.022906,0,0,0,3.022906,32.84634,0,4.440892E-16,0,0.992914,3.182006,3.022906,0,0,6.485895,4.787969,0,2.189092,-2.189092,5.539463,39.56751,0.1695834,3.325196,0.7943311,0,5.780883
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.974352,2.974352,5,0,1.53,2.974352,33.83002,0,0,0,1.006224,0,0,2.025648,1.924366,8.91822,2.598877,2.93059,0,2.93059,8.319664,59.42605,0.1699186,3.271787,0.8049791,5,3.605101
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,3.063525,0,1.001342,0,0,0,0,0,3.077281,0,0,3.063525,2.910348,5.987629,5.236408,5.987629,0,5.987629,14.00003,100,0.1695361,0,2.461825,5,8.313688
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.299512,1.299512,0,0,0,1.299512,231.7301,1.643453,0,0,3.01136,1.367907,1.299512,0,0,0,10.62527,0,0,0,14.00003,100,0.1695361,1.429463,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.493845,3.493845,1.25,0,0.50625,3.493845,101.6595,1.189884,0,0,3.551826,2.361942,2.243845,0,0,0,10.62527,0,0,0,14.00003,100,0.1695361,3.843229,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695361,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695361,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02304758,0.02304758,0,0,0,0.02304758,6523.525,1.479254,0,0,1.503515,0.02426061,0.02304758,0,0,0,10.62527,0,0,0,14.00003,100,0.1695361,0.02535234,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695361,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695361,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.477978,1.477978,0,0,0,1.477978,3.845681,0,2.220446E-16,0,0.05683831,1.555766,1.477978,0,0,0,10.62527,0,1.498928,-1.498928,12.42002,88.71425,0.1695361,1.625775,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665475,9.126347,0,0,0,12.42002,88.71425,0.1695361,0,0,0,9.126347
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665475,9.126347,0,0,0,12.42002,88.71425,0.1695361,0,0,0,9.126347
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1708785,0.1708785,0,0,0,0.1708785,0,0,2.775558E-17,0,0,0.1798721,0.1708785,0,0,1.665475,9.126347,0,0.1798721,-0.1798721,12.23042,87.35995,0.1695361,0.1879663,0,0,9.126347
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3055021,0.3055021,0,0,0,0.3055021,0,0,5.551115E-17,0,0,0.3215812,0.3055021,0,0,1.865333,8.946474,0,0.3215812,-0.3215812,11.89144,84.9387,0.1695361,0.3360523,0,0,8.946474
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.222645,8.624893,0,0,0,11.89144,84.9387,0.1695361,0,0,0,8.624893
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.222645,8.624893,0,0,0,11.89144,84.9387,0.1695361,0,0,0,8.624893
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.222645,8.624893,0,0,0,11.89144,84.9387,0.1695361,0,0,0,8.624893
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.4980957,0.4980957,0,0,0,0.4980957,0,0,1.110223E-16,0,0,0.5243112,0.4980957,0,0,2.222645,8.624893,0,0.5243112,-0.5243112,11.33877,80.99104,0.1695361,0.5479052,0,0,8.624893
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.3795308,0.3795308,0,0,0,0.3795308,0,0,5.551115E-17,0,0,0.3995062,0.3795308,0,0,2.805213,8.100582,0,0.3995062,-0.3995062,10.91765,77.98308,0.1695361,0.4174839,0,0,8.100582
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2680933,0.2680933,0,0,0,0.2680933,0,0,5.551115E-17,0,0,0.2822034,0.2680933,0,0,3.249109,7.701076,0,0.2822034,-0.2822034,10.62018,75.85831,0.1695361,0.2949026,0,0,7.701076
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.204036,1.204036,0,0,0,1.204036,0,0,2.220446E-16,0,0,1.267406,1.204036,0,0,3.562669,7.418872,0,1.267406,-1.267406,9.284221,66.31573,0.1695361,1.32444,0,0,7.418872
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.9387688,0.9387688,0,0,0,0.9387688,8.549478,0,1.110223E-16,0,0.08025983,0.9881777,0.9387688,0,0,4.970898,6.151466,0,0.9079179,-0.9079179,8.327191,59.47982,0.1695361,1.032646,0.06420787,0,6.231726
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.492183,3.492183,5,0,1.53,3.492183,12.65182,0,0,0,0.4418249,0,0,1.507817,1.432426,5.979695,5.243548,1.874251,0,1.874251,10.10526,72.1803,0.1697542,3.841402,0.3534599,5,5.685373
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.7436852,0.7436852,4.244388,0,1.323718,0.7436852,104.8531,0,0,0,0.7797771,0,0,3.500702,3.325667,4.105444,6.930374,4.105444,0,4.105444,14.00003,100,0.1699264,0.8180537,0.6238217,5,7.710151
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,4.082833,4.082833,3.010405,0,0.9868407,4.082833,27.64921,0,0,0,1.128871,1.128871,1.072428,0,0,0,10.62527,0,0,0,14.00003,100,0.1699264,4.491117,0.903097,5,11.75415
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.823393,2.823393,0,0,0,2.823393,65.51821,0,0,0,1.849836,2.971992,2.823393,0,0,0,10.62527,0,1.122156,-1.122156,12.81717,91.55104,0.1699264,3.105732,1.479869,0,12.47511
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0.09660897,0,0,1.343449,0,0,0,0,1.24684,9.503119,1.24684,0,1.24684,14.00003,100,0.169754,0,1.074759,0,10.84657
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1753102,0.1753102,0,0,0,0.1753102,565.3508,0.8065804,0,0,0.9911174,0.184537,0.1753102,0,0,0,10.62527,0,0,0,14.00003,100,0.169754,0.1928412,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.454579,3.454579,2.739363,0,0.9128463,3.454579,21.79306,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.169754,3.800037,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.447081,1.447081,0,0,0,1.447081,121.0245,0.2280794,0,0,1.751322,1.523243,1.447081,0,0,0,10.62527,0,0,0,14.00003,100,0.169754,1.591789,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.744787,0.744787,0,0,0,0.744787,130.3721,0.1870078,0,0,0.9709942,0.7839864,0.744787,0,0,0,10.62527,0,0,0,14.00003,100,0.169754,0.8192657,0.7767953,0,11.59627
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169754,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.957972,3.957972,3.80581,0,1.203986,3.957972,4.046785,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.169754,4.353769,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.208145,3.208145,3.13065,0,1.019668,3.208145,2.542703,0,0,0,0.08157361,0.08157361,0.07749493,0,0,0,10.62527,0,0,0,14.00003,100,0.169754,3.52896,0.06525889,5,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.829922,2.829922,0,0,0,2.829922,0,0,4.440892E-16,0,0,2.978865,2.829922,0,0,0,10.62527,0,2.978865,-2.978865,10.86003,77.57148,0.169754,3.112914,0,0,10.62527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.9003446,0.9003446,0,0,0,0.9003446,0,0,1.110223E-16,0,0,0.9477312,0.9003446,0,0,3.30985,7.646409,0,0.9477312,-0.9477312,9.861032,70.43581,0.169754,0.9903791,0,0,7.646409
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.8944486,0.8944486,0,0,0,0.8944486,0,0,0,0,0,0.9415248,0.8944486,0,0,4.362885,6.698678,0,0.9415248,-0.9415248,8.868578,63.34686,0.169754,0.9838934,0,0,6.698678
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2644875,0.2644875,0,0,0,0.2644875,0,0,5.551115E-17,0,0,0.2784079,0.2644875,0,0,5.409023,5.757153,0,0.2784079,-0.2784079,8.57511,61.25066,0.169754,0.2909363,0,0,5.757153
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.057032,1.057032,0,0,0,1.057032,0,0,0,0,0,1.112665,1.057032,0,0,5.718366,5.478745,0,1.112665,-1.112665,7.402258,52.87317,0.169754,1.162735,0,0,5.478745
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2045229,0.2045229,0,0,0,0.2045229,0,0,2.775558E-17,0,0,0.2152873,0.2045229,0,0,6.95466,4.36608,0,0.2152873,-0.2152873,7.175325,51.25222,0.169754,0.2249752,0,0,4.36608
