Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.004115,1.004115,0,0,0,1.004115,0,0,0,0,0,1.056964,1.004115,0,0,7.193868,4.150793,0,1.056964,-1.056964,6.061188,43.29411,0.169754,1.104527,0,0,4.150793
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02542325,0.02542325,0,0,0,0.02542325,0,0,0,0,0,0.02676132,0.02542325,0,0,8.368273,3.093829,0,0.02676132,-0.02676132,6.032979,43.09262,0.169754,0.02796558,0,0,3.093829
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2119635,0.2119635,0,0,0,0.2119635,0,0,2.775558E-17,0,0,0.2231194,0.2119635,0,0,8.398007,3.067068,0,0.2231194,-0.2231194,5.797791,41.4127,0.169754,0.2331598,0,0,3.067068
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1270994,0.1270994,0,0,0,0.1270994,0,0,0,0,0,0.1337888,0.1270994,0,0,8.645918,2.843948,0,0.1337888,-0.1337888,5.656765,40.40538,0.169754,0.1398093,0,0,2.843948
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.4675533,0.4675533,0,0,0,0.4675533,0,0,5.551115E-17,0,0,0.4921614,0.4675533,0,0,8.794572,2.71016,0,0.4921614,-0.4921614,5.137981,36.69979,0.169754,0.5143087,0,0,2.71016
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.202317,1.202317,0,0,0,1.202317,2.829817,0,0,0,0.03402338,1.265597,1.202317,0,0,9.341418,2.217998,0,1.231574,-1.231574,3.839788,27.427,0.169754,1.322549,0.0272187,0,2.252021
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,10.70983,0.9864244,1.114204,0,1.114204,4.896815,34.97718,0.1696002,0,0.8913635,0,2.100629
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.082207,2.082207,5,0,1.53,2.082207,96.17934,0,0,0,2.002653,0,0,2.917793,2.771903,9.595629,1.989208,4.774556,0,4.774556,9.426357,67.33099,0.1698656,2.290428,1.602123,5,3.991862
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.444694,2.444694,4.385509,0,1.362244,2.444694,113.6384,0,0,0,2.77811,0,0,1.940814,1.843774,4.821073,6.286309,4.621884,0,4.621884,13.81106,98.65024,0.1699996,2.689163,2.222488,5,9.064419
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3359496,0.3359496,0,0,0,0.3359496,1168.074,3.371321,0,0,3.924141,0.3536311,0.3359496,0,0,0.1991889,10.446,0.1991889,0,0.1991889,14.00003,100,0.1699723,0.3695445,3.139313,0,14.37015
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.161824,2.161824,0,0,0,2.161824,189.4734,1.820477,0,0,4.096082,2.275604,2.161824,0,0,0,10.62527,0,0,0,14.00003,100,0.1699723,2.378006,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.782787,1.782787,0,0,0,1.782787,222.8561,2.096432,0,0,3.973051,1.876618,1.782787,0,0,0,10.62527,0,0,0,14.00003,100,0.1699723,1.961066,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.8377699,0.8377699,0,0,0,0.8377699,439.3403,2.798798,0,0,3.68066,0.881863,0.8377699,0,0,0,10.62527,0,0,0,14.00003,100,0.1699723,0.9215468,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699723,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.173511,2.173511,0,0,0,2.173511,121.1068,0.3443627,0,0,2.632269,2.287906,2.173511,0,0,0,10.62527,0,0,0,14.00003,100,0.1699723,2.390862,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.3691756,0.3691756,0,0,0,0.3691756,608.1974,1.856711,0,0,2.245317,0.388606,0.3691756,0,0,0,10.62527,0,0,0,14.00003,100,0.1699723,0.4060932,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,6.999949,6.999949,5,0,1.53,6.999949,14.87288,0,0,0,1.041094,2.10521,1.999949,0,0,0,10.62527,0,1.064115,-1.064115,12.87835,91.98804,0.1699723,7.699944,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,4.930861,4.930861,5,0,1.53,4.930861,2.167652,0,0,0,0.1068839,0,0,0.06913966,0.06568268,1.182351,9.561159,0.1725666,0,0.1725666,13.04206,93.1574,0.1699904,5.423946,0.08550712,5,9.668042
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.97172,2.97172,0,0,0,2.97172,0,0,0,0,0,3.128126,2.97172,0,0,1.009784,9.716469,0,3.128126,-3.128126,9.744728,69.60506,0.1699904,3.268892,0,0,9.716469
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.631419,2.631419,0,0,0,2.631419,0,0,4.440892E-16,0,0,2.769915,2.631419,0,0,4.48548,6.588342,0,2.769915,-2.769915,6.824982,48.74977,0.1699904,2.894561,0,0,6.588342
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4303522,0.4303522,0,0,0,0.4303522,0,0,5.551115E-17,0,0,0.4530023,0.4303522,0,0,7.563163,3.818428,0,0.4530023,-0.4530023,6.347476,45.33902,0.1699904,0.4733874,0,0,3.818428
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.3323888,0.3323888,0,0,0,0.3323888,0,0,5.551115E-17,0,0,0.3498829,0.3323888,0,0,8.066499,3.365425,0,0.3498829,-0.3498829,5.978666,42.70467,0.1699904,0.3656276,0,0,3.365425
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.8455894,0.8455894,0,0,0,0.8455894,0,0,1.110223E-16,0,0,0.8900941,0.8455894,0,0,8.455257,3.015542,0,0.8900941,-0.8900941,5.040425,36.00296,0.1699904,0.9301483,0,0,3.015542
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.6248186,0.6248186,0,0,0,0.6248186,0,0,0,0,0,0.6577038,0.6248186,0,0,9.444251,2.125448,0,0.6577038,-0.6577038,4.347144,31.05097,0.1699904,0.6873004,0,0,2.125448
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.6537628,0.6537628,0,0,0,0.6537628,0,0,1.110223E-16,0,0,0.6881714,0.6537628,0,0,10.17503,1.467744,0,0.6881714,-0.6881714,3.621748,25.86958,0.1699904,0.7191391,0,0,1.467744
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2462341,0.2462341,0,0,0,0.2462341,0,0,2.775558E-17,0,0,0.2591938,0.2462341,0,0,10.93967,0.7795731,0,0.2591938,-0.2591938,3.348534,23.91805,0.1699904,0.2708575,0,0,0.7795731
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.8037732,0.8037732,4.309036,0,1.341367,0.8037732,0,0,0,0,0,0,0,3.505263,3.33,11.22766,0.5203793,3.33,0,3.33,6.507649,46.48311,0.1702814,0.8841506,0,5,0.5203793
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03384726,0.03384726,3.53911,0,1.131177,0.03384726,0,0,0,0,0,0,0,3.505263,3.33,7.897661,3.517379,3.33,0,3.33,9.666764,69.04818,0.1703836,0.03723199,0,5,3.517379
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.6235564,0.6235564,4.128819,0,1.292168,0.6235564,0,0,0,0,0,0,0,3.505263,3.33,4.567661,6.51438,3.33,0,3.33,12.82588,91.61324,0.1706283,0.6859121,0,5,6.51438
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.222451,1.222451,0,0,0,1.222451,7.786589,0,2.220446E-16,0,0.09518725,1.286791,1.222451,0,0,1.237661,9.511379,0,1.191604,-1.191604,11.56982,82.6414,0.1706283,1.344696,0.07614981,0,9.606566
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,2.561665,8.319776,0.712992,0,0.712992,12.24622,87.47285,0.170531,0,0.5703936,0,9.032768
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.9028106,0.9028106,0,0,0,0.9028106,145.3644,0,0,0,1.312365,0.9503269,0.9028106,0,0,1.848673,8.961469,0.3620383,0,0.3620383,12.58968,89.92612,0.1704817,0.9930916,1.049892,0,10.27383
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.6287239,0.6287239,0,0,0,0.6287239,272.0532,0,0,0,1.710463,0.6618146,0.6287239,0,0,1.486635,9.287303,1.048649,0,1.048649,13.58452,97.03207,0.1703389,0.6915963,1.368371,0,10.99777
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,3.870016,3.870016,1.250444,0,0.5063713,3.870016,82.56891,0,0,0,3.19543,2.757444,2.619571,0,0,0.437986,10.23109,0.437986,0,0.437986,14.00003,100,0.1702794,4.257017,2.556344,5,13.42652
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,3.697195,3.697195,1.279048,0,0.5141802,3.697195,68.84727,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.1702794,4.066915,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.486395,1.486395,0,0,0,1.486395,223.1852,1.752787,0,0,3.317413,1.564626,1.486395,0,0,0,10.62527,0,0,0,14.00003,100,0.1702794,1.635034,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.052479,1.052479,0,0,0,1.052479,277.5668,1.813459,0,0,2.921331,1.107872,1.052479,0,0,0,10.62527,0,0,0,14.00003,100,0.1702794,1.157727,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.749783,1.749783,0,0,0,1.749783,138.387,0.579596,0,0,2.421473,1.841877,1.749783,0,0,0,10.62527,0,0,0,14.00003,100,0.1702794,1.924761,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.8526171,0.8526171,0,0,0,0.8526171,226.9889,1.037854,0,0,1.935346,0.8974918,0.8526171,0,0,0,10.62527,0,0,0,14.00003,100,0.1702794,0.9378788,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2940206,0.2940206,0,0,0,0.2940206,191.5778,0.2537828,0,0,0.5632782,0.3094953,0.2940206,0,0,0,10.62527,0,0,0,14.00003,100,0.1702794,0.3234226,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.261922,2.261922,0,0,0,2.261922,6.489771,0,4.440892E-16,0,0.1467936,2.380971,2.261922,0,0,0,10.62527,0,2.234177,-2.234177,11.645,83.17839,0.1702794,2.488115,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.663324,1.663324,0,0,0,1.663324,4.957774,0,2.220446E-16,0,0.08246385,1.750868,1.663324,0,0,2.482419,8.391097,0,1.668404,-1.668404,9.886346,70.61662,0.1702794,1.829657,0.06597108,0,8.47356
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,8.847667,8.33,5,0,1.53,8.33,0,0,0.5176665,1.402433,0,3.505263,3.33,0,0,4.336201,6.722693,0,3.505263,-3.505263,6.191474,44.22473,0.1702794,9.732433,0,5,6.722693
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.230938,3.21743,3.33,0,3.33,9.35059,66.78979,0.1703727,0,0,5,3.21743
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,3.716843,3.716843,5,0,1.53,3.716843,0,0,0,0,0,0,0,1.283157,1.218999,4.900938,6.21443,1.218999,0,1.218999,10.50703,75.05009,0.1705171,4.088527,0,5,6.21443
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.4814476,0.4814476,3.986711,0,1.253372,0.4814476,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.681939,7.311529,3.33,0,3.33,13.66615,97.61516,0.1707252,0.5295923,0,5,7.311529
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.3932929,0.3932929,0,0,0,0.3932929,0,0,5.551115E-17,0,0,0.4139926,0.3932929,0,0,0.3519388,10.30853,0,0.4139926,-0.4139926,13.22976,94.49812,0.1707252,0.4326222,0,0,10.30853
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.6115869,0.6115869,0,0,0,0.6115869,0,0,1.110223E-16,0,0,0.6437756,0.6115869,0,0,0.8119305,9.894537,0,0.6437756,-0.6437756,12.55116,89.65099,0.1707252,0.6727456,0,0,9.894537
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3124442,0.3124442,0,0,0,0.3124442,0,0,0,0,0,0.3288886,0.3124442,0,0,1.527237,9.250761,0,0.3288886,-0.3288886,12.20448,87.17472,0.1707252,0.3436886,0,0,9.250761
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.892669,8.921872,0,0,0,12.20448,87.17472,0.1707252,0,0,0,8.921872
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.3200664,0.3200664,0,0,0,0.3200664,0,0,5.551115E-17,0,0,0.3369119,0.3200664,0,0,1.892669,8.921872,0,0.3369119,-0.3369119,11.84935,84.63803,0.1707252,0.352073,0,0,8.921872
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1457349,0.1457349,0,0,0,0.1457349,0,0,0,0,0,0.1534051,0.1457349,0,0,2.267015,8.58496,0,0.1534051,-0.1534051,11.68764,83.48302,0.1707252,0.1603083,0,0,8.58496
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.4608051,0.4608051,0,0,0,0.4608051,0,0,5.551115E-17,0,0,0.4850581,0.4608051,0,0,2.437465,8.431556,0,0.4850581,-0.4850581,11.17635,79.83091,0.1707252,0.5068856,0,0,8.431556
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.08259388,0.08259388,0,0,0,0.08259388,33.79156,0,0,0,0.02790976,0.08694093,0.08259388,0,0,2.976419,7.946497,0,0.05903117,-0.05903117,11.11413,79.38644,0.1707252,0.09085327,0.02232781,0,7.974407
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.673572,0.673572,0,0,0,0.673572,177.3443,0,0,0,1.194542,0.7090232,0.673572,0,0,3.042009,7.887466,0.4855183,0,0.4855183,11.57473,82.67646,0.1706595,0.7409292,0.9556332,0,9.082007
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.561185,2.561185,0,0,0,2.561185,93.80731,0,0,0,2.402579,2.695985,2.561185,0,0,2.556491,8.324432,0,0.2934055,-0.2934055,11.26545,80.46735,0.1706595,2.817304,1.922063,0,10.72701
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.9739708,0.9739708,0,0,0,0.9739708,310.6786,0,0,0,3.025919,1.025232,0.9739708,0,0,2.882497,8.031027,2.000687,0,2.000687,13.16347,94.0246,0.1703891,1.071368,2.420736,0,11.05695
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.7094342,0.7094342,0,0,0,0.7094342,566.0438,2.387126,0,0,4.015708,0.7467729,0.7094342,0,0,0.8818098,9.831645,0.8818098,0,0.8818098,14.00003,100,0.1702702,0.7803777,3.212567,0,13.84735
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702702,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.725953,2.725953,0,0,0,2.725953,172.0373,1.820233,0,0,4.689657,2.869424,2.725953,0,0,0,10.62527,0,0,0,14.00003,100,0.1702702,2.998549,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702702,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,5.416816,5.416816,2.086816,0,0.7347008,5.416816,74.64052,0.5378764,0,0,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1702702,5.958498,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.645073,1.645073,0,0,0,1.645073,201.5184,1.583468,0,0,3.315124,1.731656,1.645073,0,0,0,10.62527,0,0,0,14.00003,100,0.1702702,1.80958,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.324181,0.324181,0,0,0,0.324181,708.8158,1.956603,0,0,2.297846,0.3412431,0.324181,0,0,0,10.62527,0,0,0,14.00003,100,0.1702702,0.3565991,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.014925,1.014925,0,0,0,1.014925,89.72644,0,0,0,0.9106564,1.068342,1.014925,0,0,0,10.62527,0,0.1576861,-0.1576861,13.83381,98.81274,0.1702702,1.116418,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,3.929096,3.929096,3.998016,0,1.256458,3.929096,2.612816,0,0,0,0.1026601,0,0,0.06891939,0.06547341,0.1752068,10.46759,0.1681335,0,0.1681335,13.99332,99.95207,0.1702875,4.322006,0.08212805,5,10.57025
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.466007,2.466007,0,0,0,2.466007,0,0,0,0,0,2.595797,2.466007,0,0,0.007073306,10.61891,0,2.595797,-2.595797,11.25711,80.40775,0.1702875,2.712608,0,0,10.61891
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,5.827678,5.827678,5,0,1.53,5.827678,0,0,0,0,0,0.8712398,0.8276778,0,0,2.891292,8.023111,0,0.8712398,-0.8712398,10.33874,73.848,0.1702875,6.410446,0,5,8.023111
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,5.82192,5.82192,5,0,1.53,5.82192,0,0,0,0,0,0.8651789,0.82192,0,0,3.859336,7.151872,0,0.8651789,-0.8651789,9.426762,67.33388,0.1702875,6.404112,0,5,7.151872
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.8077283,0.8077283,4.312992,0,1.342447,0.8077283,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.820646,6.286693,3.33,0,3.33,12.58588,89.89894,0.1705732,0.8885012,0,5,6.286693
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.6237296,0.6237296,0,0,0,0.6237296,0,0,1.110223E-16,0,0,0.6565575,0.6237296,0,0,1.490646,9.283692,0,0.6565575,-0.6565575,11.8938,84.95557,0.1705732,0.6861026,0,0,9.283692
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.3639096,0.3639096,0,0,0,0.3639096,0,0,0,0,0,0.3830628,0.3639096,0,0,2.220155,8.627135,0,0.3830628,-0.3830628,11.49002,82.07141,0.1705732,0.4003006,0,0,8.627135
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.64578,8.244072,0,0,0,11.49002,82.07141,0.1705732,0,0,0,8.244072
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.4587251,0.4587251,0,0,0,0.4587251,0,0,5.551115E-17,0,0,0.4828685,0.4587251,0,0,2.64578,8.244072,0,0.4828685,-0.4828685,10.98103,78.43579,0.1705732,0.5045976,0,0,8.244072
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1711708,0.1711708,0,0,0,0.1711708,0,0,0,0,0,0.1801798,0.1711708,0,0,3.1823,7.761204,0,0.1801798,-0.1801798,10.79111,77.07918,0.1705732,0.1882879,0,0,7.761204
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1546617,0.1546617,0,0,0,0.1546617,0,0,2.775558E-17,0,0,0.1628018,0.1546617,0,0,3.3825,7.581024,0,0.1628018,-0.1628018,10.6195,75.85341,0.1705732,0.1701279,0,0,7.581024
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.4096951,0.4096951,0,0,0,0.4096951,0,0,5.551115E-17,0,0,0.431258,0.4096951,0,0,3.563391,7.418222,0,0.431258,-0.431258,10.16491,72.60638,0.1705732,0.4506646,0,0,7.418222
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.022613,1.022613,0,0,0,1.022613,9.610106,0,0,0,0.09827415,1.076434,1.022613,0,0,4.042567,6.986964,0,0.9781601,-0.9781601,9.133842,65.24159,0.1705732,1.124874,0.07861932,0,7.085238
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,5.129411,6.008804,0.8476163,0,0.8476163,9.937961,70.98529,0.1704592,0,0.6780931,0,6.856421
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.604689,1.604689,0,0,0,1.604689,98.37222,0,0,0,1.578568,1.689147,1.604689,0,0,4.281795,6.771659,0,0.1105782,-0.1105782,9.821401,70.15273,0.1704592,1.765158,1.262855,0,8.350227
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.6180823,0.6180823,0,0,0,0.6180823,442.4941,0,0,0,2.734978,0.650613,0.6180823,0,0,4.40466,6.66108,2.084365,0,2.084365,11.7988,84.27699,0.1701794,0.6798906,2.187982,0,9.396058
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,1.650213,0,0,3.970508,0,0,0,0,2.320295,8.537009,2.320295,0,2.320295,14.00003,100,0.1698691,0,3.176406,0,12.50752
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,4.233655,4.233655,1.25,0,0.50625,4.233655,96.70014,0.953261,0,0,4.093951,3.14069,2.983655,0,0,0,10.62527,0,0,0,14.00003,100,0.1698691,4.657021,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.075765,2.075765,0,0,0,2.075765,201.284,1.993167,0,0,4.178183,2.185015,2.075765,0,0,0,10.62527,0,0,0,14.00003,100,0.1698691,2.283341,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1698691,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1698691,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.652264,1.652264,0,0,0,1.652264,197.2903,1.520532,0,0,3.259757,1.739225,1.652264,0,0,0,10.62527,0,0,0,14.00003,100,0.1698691,1.81749,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.5133741,0.5133741,0,0,0,0.5133741,434.2644,1.689007,0,0,2.229401,0.5403938,0.5133741,0,0,0,10.62527,0,0,0,14.00003,100,0.1698691,0.5647115,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.7153568,0.7153568,0,0,0,0.7153568,124.9508,0.1408368,0,0,0.8938439,0.7530071,0.7153568,0,0,0,10.62527,0,0,0,14.00003,100,0.1698691,0.7868924,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.308189,1.308189,0,0,0,1.308189,6.674214,0,0,0,0.08731131,1.377041,1.308189,0,0,0,10.62527,0,1.289729,-1.289729,12.64053,90.28934,0.1698691,1.439007,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.082272,1.082272,0,0,0,1.082272,0,0,2.220446E-16,0,0,1.139234,1.082272,0,0,1.433033,9.335545,0,1.139234,-1.139234,11.43968,81.71181,0.1698691,1.1905,0,0,9.335545
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698848,8.196311,0,0,0,11.43968,81.71181,0.1698691,0,0,0,8.196311
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698848,8.196311,0,0,0,11.43968,81.71181,0.1698691,0,0,0,8.196311
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.831266,0.831266,0,0,0,0.831266,0,0,1.110223E-16,0,0,0.8750169,0.831266,0,0,2.698848,8.196311,0,0.8750169,-0.8750169,10.51733,75.12361,0.1698691,0.9143927,0,0,8.196311
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2480952,0.2480952,0,0,0,0.2480952,0,0,2.775558E-17,0,0,0.2611529,0.2480952,0,0,3.671089,7.321294,0,0.2611529,-0.2611529,10.24205,73.15733,0.1698691,0.2729048,0,0,7.321294
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.8401863,0.8401863,0,0,0,0.8401863,0,0,1.110223E-16,0,0,0.8844066,0.8401863,0,0,3.961259,7.060141,0,0.8844066,-0.8844066,9.309801,66.49844,0.1698691,0.9242049,0,0,7.060141
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3428853,0.3428853,0,0,0,0.3428853,0,0,5.551115E-17,0,0,0.3609319,0.3428853,0,0,4.943933,6.175735,0,0.3609319,-0.3609319,8.929345,63.78091,0.1698691,0.3771738,0,0,6.175735
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.7591669,0.7591669,0,0,0,0.7591669,0,0,1.110223E-16,0,0,0.799123,0.7591669,0,0,5.344969,5.814803,0,0.799123,-0.799123,8.086996,57.76414,0.1698691,0.8350836,0,0,5.814803
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.8049853,0.8049853,0,0,0,0.8049853,0,0,0,0,0,0.847353,0.8049853,0,0,6.232883,5.015679,0,0.847353,-0.847353,7.193808,51.38424,0.1698691,0.8854839,0,0,5.015679
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.4856965,0.4856965,0,0,0,0.4856965,0,0,5.551115E-17,0,0,0.5112595,0.4856965,0,0,7.174387,4.168326,0,0.5112595,-0.5112595,6.654892,47.53485,0.1698691,0.5342662,0,0,4.168326
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.3631632,0.3631632,0,0,0,0.3631632,0,0,0,0,0,0.3822771,0.3631632,0,0,7.742453,3.657067,0,0.3822771,-0.3822771,6.251937,44.6566,0.1698691,0.3994795,0,0,3.657067
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.5735195,0.5735195,0,0,0,0.5735195,13.35004,0,1.110223E-16,0,0.0765651,0.6037047,0.5735195,0,0,8.167205,3.27479,0,0.5271396,-0.5271396,5.696283,40.68766,0.1698691,0.6308714,0.06125208,0,3.351355
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.015999,3.015999,5,0,1.53,3.015999,22.98407,0,0,0,0.6931994,0,0,1.984001,1.884801,8.752915,2.74765,2.578,0,2.578,8.141989,58.15695,0.1701543,3.317599,0.5545595,5,3.44085
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.225256,1.225256,4.73052,0,1.456432,1.225256,73.61349,4.440892E-16,0,0,0.9019541,0,0,3.505263,3.33,6.174915,5.067851,4.231954,0,4.231954,12.15677,86.83392,0.1704167,1.347782,0.7215633,5,5.969805
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,4.348613,4.348613,4.695861,0,1.44697,4.348613,36.27448,-5.551115E-17,0,0,1.577437,0,0,0.3472483,0.3298858,1.942961,8.876609,1.907323,0,1.907323,13.96622,99.7585,0.1706001,4.783474,1.261949,5,10.45405
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.586078,1.586078,0,0,0,1.586078,159.3953,0.8229394,0,0,2.528134,1.669556,1.586078,0,0,0.03563864,10.5932,0.03563864,0,0.03563864,14.00003,100,0.1705953,1.744686,2.022507,0,13.12133
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03995771,0.03995771,0,0,0,0.03995771,8213.052,3.239687,0,0,3.281748,0.04206075,0.03995771,0,0,0,10.62527,0,0,0,14.00003,100,0.1705953,0.04395349,2.625398,0,13.90702
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.7877557,0.7877557,0,0,0,0.7877557,395.1922,2.283932,0,0,3.113149,0.8292166,0.7877557,0,0,0,10.62527,0,0,0,14.00003,100,0.1705953,0.8665313,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,3.625999,3.625999,1.25,0,0.50625,3.625999,114.1453,1.637855,0,0,4.138906,2.501051,2.375999,0,0,0,10.62527,0,0,0,14.00003,100,0.1705953,3.988599,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.513742,2.513742,0,0,0,2.513742,164.9412,1.500152,0,0,4.146197,2.646044,2.513742,0,0,0,10.62527,0,0,0,14.00003,100,0.1705953,2.765116,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705953,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.411992,2.411992,0,0,0,2.411992,75.06525,0,0,0,1.810568,2.538939,2.411992,0,0,0,10.62527,0,0.7283708,-0.7283708,13.23226,94.51594,0.1705953,2.653191,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.059814,2.059814,0,0,0,2.059814,46.72652,0,0,0,0.9624793,2.168225,2.059814,0,0,0.8093009,9.896903,0,1.205746,-1.205746,11.96129,85.43761,0.1705953,2.265795,0.7699834,0,10.85938
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.821521,1.821521,0,0,0,1.821521,5.01001,0,2.220446E-16,0,0.09125838,1.917391,1.821521,0,0,2.149019,8.691157,0,1.826132,-1.826132,10.03638,71.68827,0.1705953,2.003673,0.0730067,0,8.782416
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.268689,3.268689,5,0,1.53,3.268689,0,0,0,0,0,0,0,1.731311,1.644745,4.178054,6.865025,1.644745,0,1.644745,11.59672,82.83355,0.170786,3.595558,0,5,6.865025
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.533309,8.345296,0,0,0,11.59672,82.83355,0.170786,0,0,0,8.345296
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,4.909279,4.909279,5,0,1.53,4.909279,0,0,0,0,0,0,0,0.09072056,0.08618452,2.533309,8.345296,0.08618452,0,0.08618452,11.67848,83.41756,0.170796,5.400208,0,5,8.345296
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.7208093,0.7208093,0,0,0,0.7208093,0,0,1.110223E-16,0,0,0.7587467,0.7208093,0,0,2.447124,8.422862,0,0.7587467,-0.7587467,10.87869,77.70479,0.170796,0.7928903,0,0,8.422862
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.6815938,0.6815938,0,0,0,0.6815938,0,0,0,0,0,0.7174671,0.6815938,0,0,3.290176,7.664115,0,0.7174671,-0.7174671,10.12242,72.30283,0.170796,0.7497532,0,0,7.664115
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.087362,6.946648,0,0,0,10.12242,72.30283,0.170796,0,0,0,6.946648
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.7958966,0.7958966,0,0,0,0.7958966,0,0,1.110223E-16,0,0,0.837786,0.7958966,0,0,4.087362,6.946648,0,0.837786,-0.837786,9.239312,65.99496,0.170796,0.8754863,0,0,6.946648
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.5091438,0.5091438,0,0,0,0.5091438,0,0,0,0,0,0.5359408,0.5091438,0,0,5.018235,6.108862,0,0.5359408,-0.5359408,8.67438,61.95974,0.170796,0.5600581,0,0,6.108862
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.613725,5.572922,0,0,0,8.67438,61.95974,0.170796,0,0,0,5.572922
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.4867295,0.4867295,0,0,0,0.4867295,0,0,5.551115E-17,0,0,0.5123468,0.4867295,0,0,5.613725,5.572922,0,0.5123468,-0.5123468,8.134319,58.10217,0.170796,0.5354024,0,0,5.572922
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.04121896,0.04121896,0,0,0,0.04121896,0,0,6.938894E-18,0,0,0.04338838,0.04121896,0,0,6.182999,5.060575,0,0.04338838,-0.04338838,8.088584,57.77549,0.170796,0.04534085,0,0,5.060575
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.5952112,0.5952112,0,0,0,0.5952112,7.065368,0,1.110223E-16,0,0.04205386,0.6265381,0.5952112,0,0,6.231209,5.017186,0,0.5844842,-0.5844842,7.472484,53.37478,0.170796,0.6547323,0.03364309,0,5.05924
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.787792,2.787792,0,0,0,2.787792,42.04516,0,0,0,1.172132,2.934518,2.787792,0,0,6.880636,4.432702,0,1.762386,-1.762386,5.614766,40.10539,0.170796,3.066571,0.9377053,0,5.604834
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.611751,2.611751,0,0,0,2.611751,77.80946,0,0,0,2.032189,2.749212,2.611751,0,0,8.838842,2.670316,0,0.7170225,-0.7170225,4.858958,34.70677,0.170796,2.872926,1.625751,0,4.702505
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.758209,1.758209,0,0,0,1.758209,174.5252,0,0,0,3.068518,1.850747,1.758209,0,0,9.635534,1.953293,1.217772,0,1.217772,6.014237,42.95875,0.170634,1.93403,2.454815,0,5.021811
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.06195,1.06195,0,0,0,1.06195,369.9492,0,0,0,3.928677,1.117843,1.06195,0,0,8.417763,3.049288,2.810834,0,2.810834,8.680829,62.0058,0.1702613,1.168145,3.142941,0,6.977965
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,3.61214,3.61214,4.532803,0,1.402455,3.61214,128.3951,0,0,0,4.637809,0,0,0.9206628,0.8746297,5.606928,5.579039,5.512439,0,5.512439,13.91039,99.35971,0.1703056,3.973354,3.710248,5,10.21685
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.973754,1.973754,0,0,0,1.973754,243.1382,2.626826,0,0,4.79895,2.077636,1.973754,0,0,0.09448908,10.54023,0.09448908,0,0.09448908,14.00003,100,0.1702931,2.171129,3.83916,0,15.33918
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.990714,3.990714,1.25,0,0.50625,3.990714,119.7267,1.892986,0,0,4.777948,2.884962,2.740714,0,0,0,10.62527,0,0,0,14.00003,100,0.1702931,4.389786,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.768174,1.768174,0,0,0,1.768174,232.4923,2.249633,0,0,4.110869,1.861236,1.768174,0,0,0,10.62527,0,0,0,14.00003,100,0.1702931,1.944992,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,5.104402,5.104402,1.861037,0,0.673063,5.104402,66.8848,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.1702931,5.614842,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.622396,2.622396,0,0,0,2.622396,82.54053,0,0,0,2.164539,2.760416,2.622396,0,0,0,10.62527,0,0.595877,-0.595877,13.37192,95.51351,0.1702931,2.884635,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02233628,0.02233628,0,0,0,0.02233628,4587.271,0.3390284,0,0,1.024626,0.02351188,0.02233628,0,0,0.6620855,10.0294,0.6620855,0,0.6620855,14.00003,100,0.1702059,0.02456991,0.8197007,0,11.05402
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,4.888312,4.888312,4.781485,0,1.470345,4.888312,2.300363,1.387779E-16,0,0,0.1124489,0.1124489,0.1068264,0,0,0,10.62527,0,0,0,14.00003,100,0.1702059,5.377143,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.313092,2.313092,0,0,0,2.313092,0,0,0,0,0,2.434834,2.313092,0,0,0,10.62527,0,2.434834,-2.434834,11.43349,81.6676,0.1702059,2.544402,0,0,10.62527
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,3.860638,3.860638,5,0,1.53,3.860638,0,0,0,0,0,0,0,1.139362,1.082394,2.705371,8.19044,1.082394,0,1.082394,12.46034,89.00222,0.1703306,4.246702,0,5,8.19044
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.869001,0.869001,0,0,0,0.869001,0,0,1.110223E-16,0,0,0.9147379,0.869001,0,0,1.622978,9.164595,0,0.9147379,-0.9147379,11.49612,82.11496,0.1703306,0.9559011,0,0,9.164595
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.881829,0.881829,0,0,0,0.881829,0,0,0,0,0,0.928241,0.881829,0,0,2.639353,8.249856,0,0.928241,-0.928241,10.51767,75.12604,0.1703306,0.9700119,0,0,8.249856
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.670732,7.321615,0,0,0,10.51767,75.12604,0.1703306,0,0,0,7.321615
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.080734,1.080734,0,0,0,1.080734,0,0,0,0,0,1.137615,1.080734,0,0,3.670732,7.321615,0,1.137615,-1.137615,9.318514,66.56068,0.1703306,1.188808,0,0,7.321615
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1821444,0.1821444,0,0,0,0.1821444,0,0,2.775558E-17,0,0,0.1917309,0.1821444,0,0,4.934749,6.184,0,0.1917309,-0.1917309,9.116412,65.1171,0.1703306,0.2003588,0,0,6.184
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.040312,1.040312,0,0,0,1.040312,0,0,2.220446E-16,0,0,1.095065,1.040312,0,0,5.147783,5.99227,0,1.095065,-1.095065,7.962112,56.87212,0.1703306,1.144343,0,0,5.99227
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.265377,1.265377,0,0,0,1.265377,0,0,2.220446E-16,0,0,1.331975,1.265377,0,0,6.364522,4.897204,0,1.331975,-1.331975,6.558087,46.84338,0.1703306,1.391914,0,0,4.897204
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3535628,0.3535628,0,0,0,0.3535628,0,0,5.551115E-17,0,0,0.3721714,0.3535628,0,0,7.844495,3.565229,0,0.3721714,-0.3721714,6.165784,44.04123,0.1703306,0.3889191,0,0,3.565229
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.258018,3.193058,0,0,0,6.165784,44.04123,0.1703306,0,0,0,3.193058
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,8.258018,3.193058,0.05508531,0,0.05508531,6.218042,44.4145,0.1703233,0,0.04406825,0,3.248143
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.349489,1.349489,0,0,0,1.349489,79.08646,0,0,0,1.067263,1.420515,1.349489,0,0,8.202933,3.242634,0,0.3532517,-0.3532517,5.845682,41.75479,0.1703233,1.484438,0.8538108,0,4.309898
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.380817,2.380817,0,0,0,2.380817,90.77438,0,0,0,2.161172,2.506123,2.380817,0,0,8.595435,2.889383,0,0.3449513,-0.3449513,5.482072,39.15758,0.1703233,2.618899,1.728938,0,5.050554
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,0,0,0,0,0,0,0,2.956463,0,0,0,0,8.978714,2.544431,2.956463,0,2.956463,8.286819,59.19144,0.1699352,0,2.365171,0,5.500895
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.981741,3.981741,5,0,1.53,3.981741,99.38293,0,0,0,3.957171,0,0,1.018259,0.9673461,6.022251,5.205248,4.924517,0,4.924517,12.95863,92.56143,0.170166,4.379915,3.165737,5,9.162419
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,4.461755,4.461755,1.364172,0,0.5374189,4.461755,97.68237,2.220446E-16,0,0,4.358348,3.260614,3.097583,0,0,1.097734,9.637314,1.097734,0,1.097734,14.00003,100,0.1700493,4.907931,3.486678,5,13.99566
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700493,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.621313,1.621313,0,0,0,1.621313,251.8598,2.376791,0,0,4.083436,1.706645,1.621313,0,0,0,10.62527,0,0,0,14.00003,100,0.1700493,1.783444,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.247922,1.247922,0,0,0,1.247922,288.8184,2.290627,0,0,3.604229,1.313602,1.247922,0,0,0,10.62527,0,0,0,14.00003,100,0.1700493,1.372715,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.203798,3.203798,1.25,0,0.50625,3.203798,101.85,1.206438,0,0,3.263067,2.05663,1.953798,0,0,0,10.62527,0,0,0,14.00003,100,0.1700493,3.524178,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,3.723686,3.723686,1.554931,0,0.5894961,3.723686,61.30754,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.1700493,4.096055,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.08931857,0.08931857,0,0,0,0.08931857,1192.21,0.9708453,0,0,1.064865,0.09401955,0.08931857,0,0,0,10.62527,0,0,0,14.00003,100,0.1700493,0.09825043,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700493,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.15238,1.15238,0,0,0,1.15238,0,0,0,0,0,1.213031,1.15238,0,0,0,10.62527,0,1.213031,-1.213031,12.72138,90.86683,0.1700493,1.267617,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,6.077871,6.077871,5,0,1.53,6.077871,0,0,0,0,0,1.134601,1.077871,0,0,1.347812,9.412243,0,1.134601,-1.134601,11.52541,82.32417,0.1700493,6.685658,0,5,9.412243
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,6.265676,6.265676,5,0,1.53,6.265676,0,0,0,0,0,1.33229,1.265675,0,0,2.60848,8.277642,0,1.33229,-1.33229,10.12105,72.29307,0.1700493,6.892243,0,5,8.277642
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.8840652,0.8840652,4.389328,0,1.363287,0.8840652,0,0,0,0,0,0,0,3.505263,3.33,4.088802,6.945353,3.33,0,3.33,13.28017,94.85813,0.1703447,0.9724717,0,5,6.945353
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.8489799,0.8489799,0,0,0,0.8489799,0,0,1.110223E-16,0,0,0.893663,0.8489799,0,0,0.7588019,9.942352,0,0.893663,-0.893663,12.33816,88.12955,0.1703447,0.9338779,0,0,9.942352
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751761,9.04869,0,0,0,12.33816,88.12955,0.1703447,0,0,0,9.04869
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751761,9.04869,0,0,0,12.33816,88.12955,0.1703447,0,0,0,9.04869
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751761,9.04869,0,0,0,12.33816,88.12955,0.1703447,0,0,0,9.04869
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.8075906,0.8075906,0,0,0,0.8075906,0,0,1.110223E-16,0,0,0.8500954,0.8075906,0,0,1.751761,9.04869,0,0.8500954,-0.8500954,11.44208,81.729,0.1703447,0.8883497,0,0,9.04869
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.7086867,0.7086867,0,0,0,0.7086867,0,0,0,0,0,0.745986,0.7086867,0,0,2.696311,8.198594,0,0.745986,-0.745986,10.65574,76.1123,0.1703447,0.7795554,0,0,8.198594
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.3732046,0.3732046,0,0,0,0.3732046,0,0,5.551115E-17,0,0,0.3928469,0.3732046,0,0,3.525185,7.452608,0,0.3928469,-0.3928469,10.24165,73.15448,0.1703447,0.410525,0,0,7.452608
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001727399,0.001727399,0,0,0,0.001727399,5701.576,0,0,0,0.09848896,0.001818315,0.001727399,0,0,3.961681,7.059761,0.09667064,0,0.09667064,10.33336,73.80955,0.1703321,0.001900139,0.07879116,0,7.15825
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.137296,1.137296,0,0,0,1.137296,39.04911,0,0,0,0.444104,1.197154,1.137296,0,0,3.86501,7.146765,0,0.7530499,-0.7530499,9.539573,68.13967,0.1703321,1.251026,0.3552832,0,7.590868
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.162238,1.162238,0,0,0,1.162238,109.1683,0,0,0,1.268796,1.223409,1.162238,0,0,4.701733,6.393715,0.04538665,0,0.04538665,9.58263,68.44722,0.1703262,1.278462,1.015036,0,7.66251
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.54217,2.54217,0,0,0,2.54217,69.28539,0,0,0,1.761352,2.675968,2.54217,0,0,4.656346,6.434563,0,0.9146158,-0.9146158,8.618541,61.56088,0.1703262,2.796386,1.409082,0,8.195915
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.405185,1.405185,0,0,0,1.405185,182.5823,0,0,0,2.565618,1.479142,1.405185,0,0,5.672586,5.519947,1.086477,0,1.086477,9.649263,68.92317,0.1701847,1.545703,2.052495,0,8.085566
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2502748,0.2502748,0,0,0,0.2502748,816.2632,0,0,0,2.042901,0.2634472,0.2502748,0,0,4.586109,6.497776,1.779454,0,1.779454,11.3374,80.98128,0.1699535,0.2753023,1.634321,0,8.540677
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2671997,0.2671997,0,0,0,0.2671997,625.7955,0,0,0,1.672124,0.2812628,0.2671997,0,0,2.806655,8.099285,1.390861,0,1.390861,12.65689,90.40616,0.1697731,0.2939197,1.337699,0,9.771408
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,1.415794,9.351059,0.450762,0,0.450762,13.08452,93.46066,0.1697148,0,0.3606096,0,9.801822
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.134314,3.134314,3.590855,0,1.145303,3.134314,15.45673,0,0,0,0.4844624,0,0,0.4565413,0.4337143,0.9650323,9.756745,0.9181767,0,0.9181767,13.95558,99.6825,0.1698079,3.447745,0.38757,5,10.24121
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.9729135,0.9729135,0,0,0,0.9729135,130.6065,0.1997135,0,0,1.270689,1.024119,0.9729135,0,0,0.04685556,10.5831,0.04685556,0,0.04685556,14.00003,100,0.1698019,1.070205,1.016551,0,11.85379
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.730656,0.730656,0,0,0,0.730656,78.00401,0,0,0,0.569941,0.7691116,0.730656,0,0,0,10.62527,0,0.1991706,-0.1991706,13.79008,98.5004,0.1698019,0.8037215,0.4559528,0,11.19522
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.935053,1.935053,0,0,0,1.935053,7.305856,0,0,0,0.1413722,2.036897,1.935053,0,0,0.2213006,10.4261,0,1.895525,-1.895525,11.79202,84.22858,0.1698019,2.128558,0.1130977,0,10.56748
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,4.502441,4.502441,5,0,1.53,4.502441,1.848993,0,0,0,0.08324982,0,0,0.4975587,0.4726808,2.32744,8.530579,0.5559306,0,0.5559306,12.31943,87.99573,0.1698632,4.952685,0.06659985,5,8.613828
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,5.730175,5.730175,5,0,1.53,5.730175,0,0,0,0,0,0.7686051,0.7301748,0,0,1.771509,9.030916,0,0.7686051,-0.7686051,11.50925,82.20873,0.1698632,6.303192,0,5,9.030916
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,6.417809,6.417809,5,0,1.53,6.417809,0,0,0,0,0,1.49243,1.417809,0,0,2.625515,8.262311,0,1.49243,-1.49243,9.936087,70.9719,0.1698632,7.059589,0,5,8.262311
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.283771,6.769881,3.33,0,3.33,13.0952,93.53697,0.1699532,0,0,5,6.769881
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.5117279,0.5117279,0,0,0,0.5117279,0,0,1.110223E-16,0,0,0.538661,0.5117279,0,0,0.9537705,9.766881,0,0.538661,-0.538661,12.5274,89.48127,0.1699532,0.5629007,0,0,9.766881
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.8878466,0.8878466,0,0,0,0.8878466,0,0,1.110223E-16,0,0,0.9345754,0.8878466,0,0,1.552283,9.22822,0,0.9345754,-0.9345754,11.54227,82.44465,0.1699532,0.9766313,0,0,9.22822
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3314573,0.3314573,0,0,0,0.3314573,0,0,5.551115E-17,0,0,0.3489024,0.3314573,0,0,2.5907,8.293644,0,0.3489024,-0.3489024,11.1745,79.81769,0.1699532,0.364603,0,0,8.293644
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.358076,1.358076,0,0,0,1.358076,0,0,2.220446E-16,0,0,1.429554,1.358076,0,0,2.978369,7.944742,0,1.429554,-1.429554,9.667617,69.05427,0.1699532,1.493884,0,0,7.944742
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.566762,6.515188,0,0,0,9.667617,69.05427,0.1699532,0,0,0,6.515188
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.7762635,0.7762635,0,0,0,0.7762635,0,0,0,0,0,0.8171195,0.7762635,0,0,4.566762,6.515188,0,0.8171195,-0.8171195,8.806297,62.902,0.1699532,0.8538899,0,0,6.515188
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3237008,0.3237008,0,0,0,0.3237008,0,0,0,0,0,0.3407376,0.3237008,0,0,5.474673,5.698069,0,0.3407376,-0.3407376,8.447128,60.33651,0.1699532,0.3560708,0,0,5.698069
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.7783669,0.7783669,0,0,0,0.7783669,0,0,1.110223E-16,0,0,0.8193336,0.7783669,0,0,5.85327,5.357331,0,0.8193336,-0.8193336,7.583475,54.16757,0.1699532,0.8562036,0,0,5.357331
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2641485,0.2641485,0,0,0,0.2641485,34.34995,0,0,0,0.09073487,0.2780511,0.2641485,0,0,6.763641,4.537998,0,0.1873162,-0.1873162,7.386026,52.75723,0.1699532,0.2905634,0.0725879,0,4.628732
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.37015,2.37015,0,0,0,2.37015,30.19797,0,0,0,0.715737,2.494895,2.37015,0,0,6.97177,4.350681,0,1.779158,-1.779158,5.51063,39.36156,0.1699532,2.607165,0.5725896,0,5.066418
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,8.948611,2.571524,0.3386339,0,0.3386339,5.831886,41.65624,0.1699095,0,0.2709071,0,2.910157
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.328274,3.328274,5,0,1.53,3.328274,16.84446,0,0,0,0.5606296,0,0,1.671726,1.58814,8.609978,2.876294,2.148769,0,2.148769,7.870388,56.21694,0.1701397,3.661102,0.4485037,5,3.436924
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.005367389,0.005367389,3.510631,0,1.123402,0.005367389,32460.49,0,0,0,1.742281,0,0,3.505263,3.33,6.461208,4.810186,5.072281,0,5.072281,12.68238,90.58822,0.1700058,0.005904128,1.393825,5,6.552467
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.5166486,0.5166486,0,0,0,0.5166486,248.893,0,0,0,1.285902,0.5438406,0.5166486,0,0,1.388928,9.375239,0.7420616,0,0.7420616,13.38636,95.61665,0.1699105,0.5683135,1.028722,0,10.66114
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.012267,0,0,1.659133,0,0,0,0,0.646866,10.04309,0.646866,0,0.646866,14.00003,100,0.1698276,0,1.327307,0,11.70223
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.260425,2.260425,0,0,0,2.260425,74.19604,0,0,0,1.677146,2.379395,2.260425,0,0,0,10.62527,0,0.702249,-0.702249,13.25979,94.71262,0.1698276,2.486467,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.947944,1.947944,0,0,0,1.947944,90.15163,0,2.220446E-16,0,1.756103,2.050467,1.947944,0,0,0.7802767,9.923025,0,0.2943642,-0.2943642,12.94951,92.49628,0.1698276,2.142739,1.404883,0,11.67913
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.063645,1.063645,0,0,0,1.063645,122.9938,0,0,0,1.308217,1.119626,1.063645,0,0,1.107348,9.628661,0.1885906,0,0.1885906,13.12842,93.77423,0.1698034,1.170009,1.046573,0,10.93688
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.936868,2.936868,0,0,0,2.936868,5.379381,4.440892E-16,0,0,0.1579853,3.09144,2.936868,0,0,0.9187574,9.798392,0,2.933455,-2.933455,10.03629,71.68761,0.1698034,3.230555,0.1263883,0,9.956378
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,4.178152,6.864937,0.5164806,0,0.5164806,10.52626,75.18743,0.1697373,0,0.4131845,0,7.381418
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,3.661671,7.32977,0.1034797,0,0.1034797,10.62443,75.88864,0.169724,0,0.08278378,0,7.43325
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.03710933,0.03710933,0,0,0,0.03710933,0,0,0,0,0,0.03906245,0.03710933,0,0,3.558192,7.422902,0,0.03906245,-0.03906245,10.58326,75.59454,0.169724,0.04082026,0,0,7.422902
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.601594,7.383839,0,0,0,10.58326,75.59454,0.169724,0,0,0,7.383839
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.7134662,0.7134662,0,0,0,0.7134662,0,0,1.110223E-16,0,0,0.751017,0.7134662,0,0,3.601594,7.383839,0,0.751017,-0.751017,9.791615,69.93996,0.169724,0.7848127,0,0,7.383839
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.9514131,0.9514131,0,0,0,0.9514131,0,0,1.110223E-16,0,0,1.001487,0.9514131,0,0,4.436058,6.632823,0,1.001487,-1.001487,8.735953,62.39954,0.169724,1.046554,0,0,6.632823
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1521426,0.1521426,0,0,0,0.1521426,0,0,0,0,0,0.1601501,0.1521426,0,0,5.548821,5.631335,0,0.1601501,-0.1601501,8.567141,61.19374,0.169724,0.1673569,0,0,5.631335
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.726766,5.471185,0,0,0,8.567141,61.19374,0.169724,0,0,0,5.471185
