Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1133698,0.1133698,0,0,0,0.1133698,0,0,1.387779E-17,0,0,0.1193366,0.1133698,0,0,5.726766,5.471185,0,0.1193366,-0.1193366,8.441349,60.29523,0.169724,0.1247068,0,0,5.471185
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.4646063,0.4646063,0,0,0,0.4646063,0,0,5.551115E-17,0,0,0.4890592,0.4646063,0,0,5.859362,5.351848,0,0.4890592,-0.4890592,7.925835,56.613,0.169724,0.5110669,0,0,5.351848
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.5122225,0.5122225,0,0,0,0.5122225,0,0,1.110223E-16,0,0,0.5391816,0.5122225,0,0,6.402761,4.862789,0,0.5391816,-0.5391816,7.357488,52.55338,0.169724,0.5634448,0,0,4.862789
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1181912,0.1181912,0,0,0,0.1181912,0,0,0,0,0,0.1244117,0.1181912,0,0,7.001852,4.323607,0,0.1244117,-0.1244117,7.226346,51.61666,0.169724,0.1300103,0,0,4.323607
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2906283,0.2906283,0,0,0,0.2906283,0,0,5.551115E-17,0,0,0.3059245,0.2906283,0,0,7.140088,4.199195,0,0.3059245,-0.3059245,6.903873,49.31328,0.169724,0.3196911,0,0,4.199195
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.4329316,0.4329316,0,0,0,0.4329316,8.525797,0,5.551115E-17,0,0.03691087,0.4557175,0.4329316,0,0,7.480003,3.893271,0,0.4188066,-0.4188066,6.462412,46.16,0.169724,0.4762248,0.0295287,0,3.930182
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1730368,0.1730368,0,0,0,0.1730368,466.7459,0,0,0,0.8076424,0.182144,0.1730368,0,0,7.945344,3.474464,0.6254984,0,0.6254984,7.055812,50.39856,0.169644,0.1903405,0.6461139,0,4.282107
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.287531,2.287531,0,0,0,2.287531,51.35388,0,0,0,1.174736,2.407928,2.287531,0,0,7.319846,4.037413,0,1.233192,-1.233192,5.755914,41.11359,0.169644,2.516284,0.9397889,0,5.212149
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.43489,3.43489,5,0,1.53,3.43489,52.83301,0,0,0,1.814756,0,0,1.56511,1.486855,8.690059,2.804221,3.30161,0,3.30161,8.888097,63.48628,0.169973,3.778379,1.451805,5,4.618977
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.530963,1.530963,4.621553,0,1.426684,1.530963,126.6587,0,0,0,1.939097,0,0,3.090591,2.936061,5.388449,5.775671,4.875158,0,4.875158,13.51308,96.52179,0.1701184,1.684059,1.551278,5,7.714767
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1820368,0.1820368,0,0,0,0.1820368,1375.533,1.799069,0,0,2.503977,0.1916177,0.1820368,0,0,0.5132903,10.16331,0.5132903,0,0.5132903,14.00003,100,0.170053,0.2002405,2.003181,0,12.66729
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.081783,3.081783,1.25,0,0.50625,3.081783,115.2658,1.624049,0,0,3.552241,1.928192,1.831783,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,3.389961,2.841793,5,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.838358,2.838358,0,0,0,2.838358,120.6914,0.4379089,0,0,3.425655,2.987746,2.838358,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,3.122194,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.8740509,0.8740509,0,0,0,0.8740509,434.7488,2.879872,0,0,3.799926,0.9200535,0.8740509,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,0.9614559,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.5747706,0.5747706,0,0,0,0.5747706,483.6721,2.174984,0,0,2.780005,0.6050217,0.5747706,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,0.6322477,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.7596819,0.7596819,0,0,0,0.7596819,249.0287,1.09216,0,0,1.891826,0.7996651,0.7596819,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,0.83565,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,3.931732,3.931732,3.088186,0,1.008075,3.931732,22.58403,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,4.324905,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,4.856549,4.856549,4.856549,0,1.490838,4.856549,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170053,5.342204,0,5,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,7.876359,7.876359,5,0,1.53,7.876359,0,0,0,0.3339955,0,3.027747,2.876359,0,0,0,10.62527,0,3.027747,-3.027747,10.8085,77.20344,0.170053,8.663996,0,5,10.62527
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,5.713586,5.713586,5,0,1.53,5.713586,0,0,0,0,0,0.7511435,0.7135863,0,0,3.364163,7.597528,0,0.7511435,-0.7511435,10.01673,71.54791,0.170053,6.284945,0,5,7.597528
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.83531,0.83531,4.340573,0,1.349976,0.83531,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.198767,6.846384,3.33,0,3.33,13.17584,94.11298,0.1703303,0.918841,0,5,6.846384
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8687671,9.843384,0,0,0,13.17584,94.11298,0.1703303,0,0,0,9.843384
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.9775356,0.9775356,0,0,0,0.9775356,0,0,1.110223E-16,0,0,1.028985,0.9775356,0,0,0.8687671,9.843384,0,1.028985,-1.028985,12.0912,86.36552,0.1703303,1.075289,0,0,9.843384
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012084,8.814399,0,0,0,12.0912,86.36552,0.1703303,0,0,0,8.814399
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.868238,0.868238,0,0,0,0.868238,0,0,1.110223E-16,0,0,0.9139347,0.868238,0,0,2.012084,8.814399,0,0.9139347,-0.9139347,11.12783,79.48431,0.1703303,0.9550617,0,0,8.814399
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.171084,1.171084,0,0,0,1.171084,0,0,2.220446E-16,0,0,1.23272,1.171084,0,0,3.027566,7.900464,0,1.23272,-1.23272,9.828424,70.2029,0.1703303,1.288193,0,0,7.900464
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.7952627,0.7952627,0,0,0,0.7952627,0,0,0,0,0,0.8371186,0.7952627,0,0,4.397256,6.667744,0,0.8371186,-0.8371186,8.946024,63.90005,0.1703303,0.8747889,0,0,6.667744
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2156825,0.2156825,0,0,0,0.2156825,0,0,2.775558E-17,0,0,0.2270342,0.2156825,0,0,5.327388,5.830625,0,0.2270342,-0.2270342,8.706709,62.19065,0.1703303,0.2372507,0,0,5.830625
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.146016,1.146016,0,0,0,1.146016,8.971742,0,0,0,0.1028176,1.206333,1.146016,0,0,5.579648,5.603591,0,1.103515,-1.103515,7.543502,53.88205,0.1703303,1.260617,0.08225407,0,5.706409
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,5.424432,5.424432,5,0,1.53,5.424432,15.89593,0,0,0,0.862264,0.4467705,0.424432,0,0,6.805776,4.500076,0.4154934,0,0.4154934,7.937674,56.69756,0.1703669,5.966875,0.6898112,5,5.36234
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.74988,2.74988,5,0,1.53,2.74988,76.12182,0,0,0,2.093259,0,0,2.25012,2.137614,6.390282,4.87402,4.230873,0,4.230873,11.95143,85.3672,0.1706771,3.024868,1.674607,5,6.967279
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.006169,1.006169,0,0,0,1.006169,205.6836,0,0,0,2.069524,1.059125,1.006169,0,0,2.15941,8.681806,1.010399,0,1.010399,12.90998,92.21397,0.1705488,1.106786,1.655619,0,10.75133
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.582566,1.582566,0,0,0,1.582566,132.0349,0,0,0,2.089539,1.665859,1.582566,0,0,1.14901,9.591165,0.42368,0,0.42368,13.31192,95.08495,0.1704951,1.740822,1.671631,0,11.6807
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.392911,1.392911,0,0,0,1.392911,192.7745,0.4936241,0,0,2.685177,1.466222,1.392911,0,0,0.7253304,9.972477,0.7253304,0,0.7253304,14.00003,100,0.1704032,1.532202,2.148141,0,12.65765
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.9581927,0.9581927,0,0,0,0.9581927,423.0022,3.044552,0,0,4.053176,1.008624,0.9581927,0,0,0,10.62527,0,0,0,14.00003,100,0.1704032,1.054012,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.493881,2.493881,0,0,0,2.493881,147.453,1.052165,0,0,3.677304,2.625138,2.493881,0,0,0,10.62527,0,0,0,14.00003,100,0.1704032,2.743269,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1704032,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.365357,1.365357,0,0,0,1.365357,178.1525,0.9952004,0,0,2.432418,1.437218,1.365357,0,0,0,10.62527,0,0,0,14.00003,100,0.1704032,1.501893,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.217082,3.217082,1.845804,0,0.6689045,3.217082,44.8683,0,4.440892E-16,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.1704032,3.53879,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.098321,3.098321,2.37344,0,0.8129492,3.098321,24.6273,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.1704032,3.408154,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.416835,2.416835,0,0,0,2.416835,4.033207,0,4.440892E-16,0,0.09747595,2.544037,2.416835,0,0,0,10.62527,0,2.446561,-2.446561,11.42113,81.57932,0.1704032,2.658518,0.07798076,0,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.011993,3.011993,0,0,0,3.011993,0,0,4.440892E-16,0,0,3.170519,3.011993,0,0,2.718401,8.178714,0,3.170519,-3.170519,8.079106,57.70779,0.1704032,3.313192,0,0,8.178714
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,7.900658,7.900658,5,0,1.53,7.900658,0,0,8.881784E-16,0.3607236,0,3.053324,2.900658,0,0,6.241199,5.008194,0,3.053324,-3.053324,4.86062,34.71865,0.1704032,8.690723,0,5,5.008194
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.833926,3.833926,5,0,1.53,3.833926,0,0,0,0,0,0,0,1.166074,1.10777,9.633781,1.95487,1.10777,0,1.10777,5.911543,42.22522,0.1705257,4.217319,0,5,1.95487
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2555617,0.2555617,3.760825,0,1.191705,0.2555617,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.526011,2.951864,3.33,0,3.33,9.070659,64.79029,0.1706692,0.2811179,0,5,2.951864
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.7796069,0.7796069,4.28487,0,1.334769,0.7796069,0,0,0,0,0,0,0,3.505263,3.33,5.196012,5.948864,3.33,0,3.33,12.22977,87.35535,0.1709295,0.8575676,0,5,5.948864
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.401302,0.401302,0,0,0,0.401302,0,0,0,0,0,0.4224232,0.401302,0,0,1.866012,8.945864,0,0.4224232,-0.4224232,11.7845,84.17484,0.1709295,0.4414322,0,0,8.945864
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.09596492,0.09596492,0,0,0,0.09596492,0,0,1.387779E-17,0,0,0.1010157,0.09596492,0,0,2.335371,8.52344,0,0.1010157,-0.1010157,11.67802,83.41427,0.1709295,0.1055614,0,0,8.52344
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.7905992,0.7905992,0,0,0,0.7905992,0,0,1.110223E-16,0,0,0.8322097,0.7905992,0,0,2.44761,8.422425,0,0.8322097,-0.8322097,10.80079,77.14838,0.1709295,0.8696591,0,0,8.422425
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.5575392,0.5575392,0,0,0,0.5575392,0,0,0,0,0,0.5868834,0.5575392,0,0,3.372288,7.590215,0,0.5868834,-0.5868834,10.18217,72.72961,0.1709295,0.6132932,0,0,7.590215
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.4297996,0.4297996,0,0,0,0.4297996,0,0,5.551115E-17,0,0,0.4524206,0.4297996,0,0,4.024381,7.003332,0,0.4524206,-0.4524206,9.705273,69.32323,0.1709295,0.4727795,0,0,7.003332
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.8221871,0.8221871,0,0,0,0.8221871,0,0,1.110223E-16,0,0,0.8654601,0.8221871,0,0,4.52707,6.550911,0,0.8654601,-0.8654601,8.792997,62.807,0.1709295,0.9044058,0,0,6.550911
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.5019674,0.5019674,0,0,0,0.5019674,21.44558,0,0,0,0.1076498,0.5283868,0.5019674,0,0,5.488692,5.685451,0,0.420737,-0.420737,8.349502,59.63918,0.1709295,0.5521641,0.08611984,0,5.793101
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.740323,1.740323,0,0,0,1.740323,54.49373,0,0,0,0.9483671,1.831919,1.740323,0,0,5.956178,5.264714,0,0.8835521,-0.8835521,7.418156,52.98672,0.1709295,1.914356,0.7586937,0,6.213081
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.421435,2.421435,0,0,0,2.421435,69.91404,0,0,0,1.692923,2.548879,2.421435,0,0,6.937902,4.381162,0,0.8559558,-0.8559558,6.515899,46.54204,0.1709295,2.663579,1.354339,0,6.074085
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.96181,1.96181,0,0,0,1.96181,102.3441,0,0,0,2.007797,2.065063,1.96181,0,0,7.888965,3.525206,0,0.05726576,-0.05726576,6.455536,46.11088,0.1709295,2.157991,1.606238,0,5.533003
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.289484,1.289484,0,0,0,1.289484,188.1476,0,0,0,2.426134,1.357352,1.289484,0,0,7.952593,3.46794,1.068782,0,1.068782,7.469471,53.35326,0.1707946,1.418433,1.940907,0,5.894074
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.693462,2.693462,0,0,0,2.693462,92.87418,0,0,0,2.501531,2.835223,2.693462,0,0,6.883811,4.429844,0,0.3336923,-0.3336923,7.117729,50.84082,0.1707946,2.962808,2.001225,0,6.931375
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.391179,2.391179,0,0,0,2.391179,111.8995,0,0,0,2.675719,2.517031,2.391179,0,0,7.25458,4.096152,0.1586878,0,0.1586878,7.268273,51.91613,0.1707746,2.630297,2.140575,0,6.771871
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.66495,2.66495,0,0,0,2.66495,126.9171,0,0,0,3.382279,2.805211,2.66495,0,0,7.095892,4.238971,0.577068,0,0.577068,7.815728,55.82652,0.1707019,2.931445,2.705823,0,7.62125
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.5544297,0.5544297,0,0,0,0.5544297,371.212,0,0,0,2.05811,0.5836102,0.5544297,0,0,6.518825,4.758332,1.474499,0,1.474499,9.214561,65.81816,0.1705163,0.6098727,1.646488,0,6.816442
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.9909001,0.9909001,0,0,0,0.9909001,130.0037,0,0,0,1.288207,1.043053,0.9909001,0,0,5.044325,6.085382,0.2451541,0,0.2451541,9.447134,67.47939,0.1704855,1.08999,1.030566,0,7.373588
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.232554,0.232554,0,0,0,0.232554,508.9527,0,0,0,1.18359,0.2447937,0.232554,0,0,4.799171,6.30602,0.9387962,0,0.9387962,10.33775,73.84096,0.1703676,0.2558094,0.9468719,0,7.48961
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.015265,2.015265,0,0,0,2.015265,35.23874,0,0,0,0.7101539,2.121331,2.015265,0,0,3.860375,7.150937,0,1.411178,-1.411178,8.850243,63.21589,0.1703676,2.216791,0.5681232,0,7.861091
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,5.42835,5.739759,0.05265518,0,0.05265518,8.900196,63.5727,0.170361,0,0.04212414,0,5.792414
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,3.922806,3.922806,5,0,1.53,3.922806,0,0,0,0,0,0,0,1.077194,1.023335,5.375695,5.787149,1.023335,0,1.023335,9.871017,70.50712,0.1704732,4.315086,0,5,5.787149
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.003727,3.003727,5,0,1.53,3.003727,0,0,0,0,0,0,0,1.996273,1.896459,4.35236,6.70815,1.896459,0,1.896459,11.67016,83.35809,0.1706806,3.3041,0,5,6.70815
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2152857,0.2152857,0,0,0,0.2152857,0,0,2.775558E-17,0,0,0.2266165,0.2152857,0,0,2.455901,8.414963,0,0.2266165,-0.2266165,11.43128,81.65184,0.1706806,0.2368143,0,0,8.414963
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.456932,1.456932,0,0,0,1.456932,0,0,2.220446E-16,0,0,1.533612,1.456932,0,0,2.707698,8.188347,0,1.533612,-1.533612,9.814712,70.10494,0.1706806,1.602625,0,0,8.188347
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.3713157,0.3713157,0,0,0,0.3713157,0,0,5.551115E-17,0,0,0.3908587,0.3713157,0,0,4.411711,6.654734,0,0.3908587,-0.3908587,9.40271,67.16208,0.1706806,0.4084473,0,0,6.654734
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.377354,0.377354,0,0,0,0.377354,0,0,5.551115E-17,0,0,0.3972147,0.377354,0,0,4.845998,6.263875,0,0.3972147,-0.3972147,8.984009,64.17136,0.1706806,0.4150894,0,0,6.263875
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2600783,0.2600783,0,0,0,0.2600783,0,0,0,0,0,0.2737667,0.2600783,0,0,5.287348,5.866661,0,0.2737667,-0.2737667,8.695434,62.11012,0.1706806,0.2860862,0,0,5.866661
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1930583,0.1930583,0,0,0,0.1930583,0,0,2.775558E-17,0,0,0.2032192,0.1930583,0,0,5.591533,5.592894,0,0.2032192,-0.2032192,8.481222,60.58004,0.1706806,0.2123641,0,0,5.592894
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.817333,5.389675,0,0,0,8.481222,60.58004,0.1706806,0,0,0,5.389675
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.7208574,0.7208574,0,0,0,0.7208574,0,0,0,0,0,0.7587973,0.7208574,0,0,5.817333,5.389675,0,0.7587973,-0.7587973,7.681379,54.86689,0.1706806,0.7929432,0,0,5.389675
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.6583812,0.6583812,0,0,0,0.6583812,0,0,1.110223E-16,0,0,0.6930329,0.6583812,0,0,6.66044,4.630877,0,0.6930329,-0.6930329,6.950859,49.64889,0.1706806,0.7242193,0,0,4.630877
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,7.430477,3.937845,0.03162457,0,0.03162457,6.98086,49.86319,0.1706766,0,0.02529966,0,3.969469
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.408749,3.408749,5,0,1.53,3.408749,31.80739,0,0,0,1.084234,0,0,1.591251,1.511688,7.398852,3.966307,2.595922,0,2.595922,9.443568,67.45393,0.1709349,3.749624,0.8673875,5,5.050541
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,4.794639,4.794639,5,0,1.53,4.794639,45.12934,0,0,0,2.163789,0,0,0.2053607,0.1950927,4.80293,6.302637,2.358882,0,2.358882,11.6814,83.43841,0.1711418,5.274103,1.731031,5,8.466426
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.521516,3.521516,2.795089,0,0.9280595,3.521516,91.11723,0,0,0,3.208708,0.7646594,0.7264264,0,0,2.444048,8.425631,2.444048,0,2.444048,14.00003,100,0.1711787,3.873667,2.566966,5,11.63434
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.946052,0,0,2.946052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,0,2.356841,0,13.57133
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.457943,1.457943,0,0,0,1.457943,266.7518,2.354413,0,0,3.889091,1.534677,1.457943,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,1.603738,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.040531,2.040531,0,0,0,2.040531,221.5489,2.372846,0,0,4.520774,2.147928,2.040531,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,2.244585,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.9420687,0.9420687,0,0,0,0.9420687,345.0364,2.258828,0,0,3.25048,0.9916513,0.9420687,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,1.036276,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.430894,2.430894,0,0,0,2.430894,117.0046,0.2854231,0,0,2.844259,2.558836,2.430894,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,2.673983,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,4.639387,4.639387,2.943915,0,0.9686888,4.639387,38.46859,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,5.103325,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.4627947,0.4627947,0,0,0,0.4627947,175.4439,0.3247928,0,0,0.8119451,0.4871523,0.4627947,0,0,0,10.62527,0,0,0,14.00003,100,0.1711787,0.5090742,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,5.613258,5.613258,5,0,1.53,5.613258,2.041544,2.220446E-16,0,0,0.1145971,0.6455345,0.6132578,0,0,0,10.62527,0,0.5309373,-0.5309373,13.44037,96.00246,0.1711787,6.174583,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.214839,3.214839,3.835818,0,1.212178,3.214839,0,0,0,0,0,0,0,0.6209794,0.5899304,0.5899304,10.09434,0.5899304,0,0.5899304,14.00003,100,0.1712425,3.536322,0,5,10.09434
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.22073,4.22073,4.22073,0,1.317259,4.22073,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712425,4.642803,0,5,10.62527
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1376529,0.1376529,0,0,0,0.1376529,0,0,0,0,0,0.1448978,0.1376529,0,0,0,10.62527,0,0.1448978,-0.1448978,13.84729,98.90903,0.1712425,0.1514182,0,0,10.62527
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.005794,1.005794,0,0,0,1.005794,0,0,2.220446E-16,0,0,1.05873,1.005794,0,0,0.1609976,10.48038,0,1.05873,-1.05873,12.73129,90.93762,0.1712425,1.106373,0,0,10.48038
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.7155542,0.7155542,0,0,0,0.7155542,0,0,1.110223E-16,0,0,0.753215,0.7155542,0,0,1.337365,9.421646,0,0.753215,-0.753215,11.93733,85.2665,0.1712425,0.7871097,0,0,9.421646
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.186953,1.186953,0,0,0,1.186953,0,0,2.220446E-16,0,0,1.249424,1.186953,0,0,2.17427,8.668431,0,1.249424,-1.249424,10.62033,75.85931,0.1712425,1.305648,0,0,8.668431
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.8347934,0.8347934,0,0,0,0.8347934,0,0,1.110223E-16,0,0,0.8787299,0.8347934,0,0,3.562519,7.419007,0,0.8787299,-0.8787299,9.694063,69.24316,0.1712425,0.9182727,0,0,7.419007
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.527351,0.527351,0,0,0,0.527351,0,0,0,0,0,0.5551063,0.527351,0,0,4.538886,6.540277,0,0.5551063,-0.5551063,9.10893,65.06365,0.1712425,0.5800861,0,0,6.540277
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1394774,0.1394774,0,0,0,0.1394774,0,0,0,0,0,0.1468183,0.1394774,0,0,5.155671,5.985171,0,0.1468183,-0.1468183,8.954169,63.95823,0.1712425,0.1534252,0,0,5.985171
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1201985,0.1201985,0,0,0,0.1201985,0,0,0,0,0,0.1265247,0.1201985,0,0,5.318802,5.838352,0,0.1265247,-0.1265247,8.820801,63.00559,0.1712425,0.1322183,0,0,5.838352
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.7572811,0.7572811,0,0,0,0.7572811,0,0,1.110223E-16,0,0,0.797138,0.7572811,0,0,5.459385,5.711828,0,0.797138,-0.797138,7.980543,57.00377,0.1712425,0.8330092,0,0,5.711828
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.008302297,0.008302297,0,0,0,0.008302297,666.0576,0,0,0,0.05529808,0.008739261,0.008302297,0,0,6.345094,4.91469,0.04655882,0,0.04655882,8.024713,57.31926,0.1712367,0.009132528,0.04423846,0,4.969987
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,6.298535,4.956593,0.626915,0,0.626915,8.619456,61.56742,0.1711583,0,0.501532,0,5.583508
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.865791,1.865791,0,0,0,1.865791,48.74468,0,2.220446E-16,0,0.9094741,1.963991,1.865791,0,0,5.67162,5.520816,0,1.054517,-1.054517,7.507898,53.62774,0.1711583,2.052371,0.7275792,0,6.43029
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.914246,1.914246,0,0,0,1.914246,53.29483,0,2.220446E-16,0,1.020194,2.014996,1.914246,0,0,6.843306,4.466299,0,0.9948016,-0.9948016,6.459285,46.13766,0.1711583,2.105671,0.8161554,0,5.486493
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,7.948641,3.471497,0.7588159,0,0.7588159,7.179161,51.27962,0.1710635,0,0.6070527,0,4.230313
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.461881,2.461881,0,0,0,2.461881,40.10932,0,0,0,0.9874438,2.591454,2.461881,0,0,7.189825,4.154432,0,1.60401,-1.60401,5.488386,39.20268,0.1710635,2.708069,0.789955,0,5.141875
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2127528,0.2127528,0,0,0,0.2127528,168.9274,0,0,0,0.3593978,0.2239503,0.2127528,0,0,8.972058,2.550422,0.1354475,0,0.1354475,5.616883,40.12051,0.1710466,0.234028,0.2875182,0,2.909819
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1941453,0.1941453,0,0,0,0.1941453,206.975,0,0,0,0.4018323,0.2043635,0.1941453,0,0,8.836611,2.672324,0.1974688,0,0.1974688,5.804218,41.45862,0.1710219,0.2135598,0.3214658,0,3.074157
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.874081,1.874081,0,0,0,1.874081,25.47518,0,2.220446E-16,0,0.4774255,1.972717,1.874081,0,0,8.639142,2.850046,0,1.495291,-1.495291,4.228043,30.20024,0.1710219,2.061489,0.3819404,0,3.327472
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.117199,3.117199,5,0,1.53,3.117199,26.11139,0,0,0,0.8139441,0,0,1.882801,1.788661,10.30058,1.354755,2.602605,0,2.602605,6.697091,47.83627,0.1712845,3.428919,0.6511553,5,2.168699
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.412155,0,0,3.505263,3.33,7.697972,3.697099,3.742155,0,3.742155,10.24721,73.19421,0.1713159,0,0.329724,5,4.109254
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,4.125748,4.125748,5,0,1.53,4.125748,16.49661,0,0,0,0.6806086,0,0,0.874252,0.8305393,3.955817,7.065039,1.511148,0,1.511148,11.68081,83.4342,0.1714627,4.538323,0.5444869,5,7.745647
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,5.532835,5.532835,5,0,1.53,5.532835,1.899052,0,0,0,0.1050714,0.5608796,0.5328357,0,0,2.444669,8.425072,0,0.4558082,-0.4558082,11.20035,80.00232,0.1714627,6.086119,0.08405713,5,8.530144
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.525043,2.525043,0,0,0,2.525043,0,0,4.440892E-16,0,0,2.657939,2.525043,0,0,2.951123,7.969264,0,2.657939,-2.657939,8.398633,59.99012,0.1714627,2.777547,0,0,7.969264
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,3.749368,3.749368,5,0,1.53,3.749368,0,0,0,0,0,0,0,1.250632,1.1881,5.904389,5.311325,1.1881,0,1.1881,9.525764,68.04103,0.1715901,4.124305,0,5,5.311325
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.969213,2.969213,5,0,1.53,2.969213,0,0,0,0,0,0,0,2.030787,1.929247,4.716289,6.380614,1.929247,0,1.929247,11.35601,81.11418,0.1717964,3.266135,0,5,6.380614
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2183956,0.2183956,0,0,0,0.2183956,0,0,2.775558E-17,0,0,0.2298901,0.2183956,0,0,2.787042,8.116937,0,0.2298901,-0.2298901,11.11368,79.38329,0.1717964,0.2402351,0,0,8.116937
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.7467263,0.7467263,0,0,0,0.7467263,0,0,0,0,0,0.7860277,0.7467263,0,0,3.042475,7.887047,0,0.7860277,-0.7860277,10.28514,73.46512,0.1717964,0.821399,0,0,7.887047
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.4947073,0.4947073,0,0,0,0.4947073,0,0,0,0,0,0.5207445,0.4947073,0,0,3.915839,7.101019,0,0.5207445,-0.5207445,9.736224,69.54432,0.1717964,0.5441779,0,0,7.101019
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.7357749,0.7357749,0,0,0,0.7357749,0,0,1.110223E-16,0,0,0.7745,0.7357749,0,0,4.494444,6.580275,0,0.7745,-0.7745,8.919829,63.71294,0.1717964,0.8093524,0,0,6.580275
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3954046,0.3954046,0,0,0,0.3954046,0,0,5.551115E-17,0,0,0.4162154,0.3954046,0,0,5.355,5.805775,0,0.4162154,-0.4162154,8.4811,60.57916,0.1717964,0.4349451,0,0,5.805775
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2954464,0.2954464,0,0,0,0.2954464,0,0,0,0,0,0.3109962,0.2954464,0,0,5.817461,5.389559,0,0.3109962,-0.3109962,8.153281,58.23761,0.1717964,0.324991,0,0,5.389559
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.8237877,0.8237877,0,0,0,0.8237877,0,0,1.110223E-16,0,0,0.867145,0.8237877,0,0,6.163013,5.078563,0,0.867145,-0.867145,7.23923,51.70868,0.1717964,0.9061665,0,0,5.078563
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.3689312,0.3689312,0,0,0,0.3689312,0,0,5.551115E-17,0,0,0.3883487,0.3689312,0,0,7.126507,4.211418,0,0.3883487,-0.3883487,6.829875,48.78472,0.1717964,0.4058244,0,0,4.211418
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.037738,1.037738,0,0,0,1.037738,1.570538,0,2.220446E-16,0,0.01629807,1.092356,1.037738,0,0,7.558005,3.823069,0,1.076058,-1.076058,5.69561,40.68285,0.1717964,1.141512,0.01303846,0,3.839367
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,4.236648,4.236648,5,0,1.53,4.236648,22.58481,0,0,0,0.9568389,0,0,0.7633517,0.7251842,8.753625,2.747011,1.682023,0,1.682023,7.291317,52.08073,0.1719542,4.660313,0.7654712,5,3.70385
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.258701,1.258701,4.582479,0,1.416017,1.258701,159.9429,0,0,0,2.013203,0,0,3.323778,3.157589,7.071602,4.260832,5.170792,0,5.170792,12.19676,87.11954,0.1720419,1.384571,1.610562,5,6.274035
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.8240983,0.8240983,0,0,0,0.8240983,353.2084,0.1425023,0,0,2.910785,0.8674719,0.8240983,0,0,1.90081,8.914545,1.90081,0,1.90081,14.00003,100,0.1718066,0.9065081,2.328628,0,11.82533
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,3.75136,3.75136,1.25,0,0.50625,3.75136,77.47514,0.2733607,0,0,2.906372,2.633011,2.50136,0,0,0,10.62527,0,0,0,14.00003,100,0.1718066,4.126496,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,3.926937,3.926937,1.25,0,0.50625,3.926937,95.07157,0.9155723,0,0,3.733401,2.817829,2.676937,0,0,0,10.62527,0,0,0,14.00003,100,0.1718066,4.319631,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.698262,2.698262,0,0,0,2.698262,139.1265,0.9137229,0,0,3.753999,2.840276,2.698262,0,0,0,10.62527,0,0,0,14.00003,100,0.1718066,2.968088,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,3.73671,3.73671,1.25,0,0.50625,3.73671,91.20876,0.7906175,0,0,3.408207,2.617589,2.48671,0,0,0,10.62527,0,0,0,14.00003,100,0.1718066,4.110381,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.474597,3.474597,1.25,0,0.50625,3.474597,105.3152,1.317597,0,0,3.659279,2.341681,2.224597,0,0,0,10.62527,0,0,0,14.00003,100,0.1718066,3.822057,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,4.536932,4.536932,1.873887,0,0.6765711,4.536932,61.78637,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.1718066,4.990626,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.914736,2.914736,0,0,0,2.914736,54.19225,0,0,0,1.579561,3.068143,2.914736,0,0,0,10.62527,0,1.488582,-1.488582,12.43093,88.79214,0.1718066,3.206209,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.393005,1.393005,0,0,0,1.393005,52.16557,0,0,0,0.7266688,1.466321,1.393005,0,0,1.65398,9.136692,0,0.7396518,-0.7396518,11.65126,83.22314,0.1718066,1.532305,0.5813351,0,9.863361
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,5.05809,5.05809,5,0,1.53,5.05809,2.121302,0,0,0,0.1072974,0.06114698,0.05808963,0,0,2.475815,8.39704,0.04615037,0,0.04615037,11.69505,83.53587,0.1718105,5.563899,0.08583789,5,8.504338
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,4.586072,4.586072,5,0,1.53,4.586072,0,0,0,0,0,0,0,0.4139277,0.3932313,2.429665,8.438576,0.3932313,0,0.3932313,12.0681,86.20052,0.1718522,5.04468,0,5,8.438576
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,5.434326,5.434326,5,0,1.53,5.434326,0,0,0,0,0,0.4571855,0.4343262,0,0,2.036433,8.792484,0,0.4571855,-0.4571855,11.58618,82.75828,0.1718522,5.977759,0,5,8.792484
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,6.208216,6.208216,5,0,1.53,6.208216,0,0,0,0,0,1.271806,1.208215,0,0,2.544417,8.335299,0,1.271806,-1.271806,10.24558,73.18257,0.1718522,6.829037,0,5,8.335299
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.4215862,0.4215862,3.926849,0,1.23703,0.4215862,0,0,0,0,0,0,0,3.505263,3.33,3.957535,7.063493,3.33,0,3.33,13.4047,95.74764,0.1720242,0.4637448,0,5,7.063493
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2166428,0.2166428,0,0,0,0.2166428,0,0,2.775558E-17,0,0,0.2280451,0.2166428,0,0,0.6275347,10.06049,0,0.2280451,-0.2280451,13.16432,94.03064,0.1720242,0.2383071,0,0,10.06049
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.3944561,0.3944561,0,0,0,0.3944561,0,0,5.551115E-17,0,0,0.415217,0.3944561,0,0,0.8809181,9.832448,0,0.415217,-0.415217,12.72664,90.90438,0.1720242,0.4339018,0,0,9.832448
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.8352838,0.8352838,0,0,0,0.8352838,0,0,1.110223E-16,0,0,0.8792461,0.8352838,0,0,1.34227,9.417231,0,0.8792461,-0.8792461,11.79983,84.28435,0.1720242,0.9188122,0,0,9.417231
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.7004545,0.7004545,0,0,0,0.7004545,0,0,1.110223E-16,0,0,0.7373205,0.7004545,0,0,2.319211,8.537985,0,0.7373205,-0.7373205,11.02263,78.73289,0.1720242,0.7704999,0,0,8.537985
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.4374889,0.4374889,0,0,0,0.4374889,0,0,5.551115E-17,0,0,0.4605146,0.4374889,0,0,3.138455,7.800664,0,0.4605146,-0.4605146,10.5372,75.26559,0.1720242,0.4812378,0,0,7.800664
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.359461,0.359461,0,0,0,0.359461,0,0,5.551115E-17,0,0,0.37838,0.359461,0,0,3.650138,7.34015,0,0.37838,-0.37838,10.13836,72.41668,0.1720242,0.3954071,0,0,7.34015
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2153809,0.2153809,0,0,0,0.2153809,0,0,2.775558E-17,0,0,0.2267168,0.2153809,0,0,4.07056,6.96177,0,0.2267168,-0.2267168,9.899375,70.70968,0.1720242,0.236919,0,0,6.96177
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,4.322468,6.735053,0.09059905,0,0.09059905,9.985325,71.3236,0.172013,0,0.07247924,0,6.825652
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.418513,1.418513,0,0,0,1.418513,64.1654,0,0,0,0.9101948,1.493172,1.418513,0,0,4.231869,6.816592,0,0.5829772,-0.5829772,9.370812,66.93424,0.172013,1.560365,0.7281559,0,7.726787
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.351235,2.351235,0,0,0,2.351235,76.78875,0,0,0,1.805484,2.474984,2.351235,0,0,4.879622,6.233615,0,0.6695002,-0.6695002,8.665097,61.89343,0.172013,2.586358,1.444387,0,8.039099
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.625093,2.625093,0,0,0,2.625093,94.20181,0,4.440892E-16,0,2.472885,2.763256,2.625093,0,0,5.623511,5.564115,0,0.2903709,-0.2903709,8.359019,59.70716,0.172013,2.887603,1.978308,0,8.037
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.362445,2.362445,0,0,0,2.362445,103.2469,0,0,0,2.439152,2.486785,2.362445,0,0,5.946145,5.273744,0,0.04763263,-0.04763263,8.30881,59.34853,0.172013,2.59869,1.951322,0,7.712896
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.8885785,0.8885785,0,0,0,0.8885785,370.3086,0,0,0,3.290483,0.9353458,0.8885785,0,0,5.99907,5.226111,2.355137,0,2.355137,10.54309,75.30763,0.1717229,0.9774363,2.632386,0,8.516594
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,0.8630028,0,0,4.506936,0,0,0,0,3.643933,7.345735,3.643933,0,3.643933,14.00003,100,0.1712759,0,3.605549,0,11.85267
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,4.232322,4.232322,1.25,0,0.50625,4.232322,97.20045,0.9745499,0,0,4.113837,3.139287,2.982322,0,0,0,10.62527,0,0,0,14.00003,100,0.1712759,4.655554,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712759,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,3.788986,3.788986,1.25,0,0.50625,3.788986,83.8728,0.505312,0,0,3.177929,2.672617,2.538986,0,0,0,10.62527,0,0,0,14.00003,100,0.1712759,4.167885,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.708133,1.708133,0,0,0,1.708133,122.1772,0.2889149,0,0,2.08695,1.798035,1.708133,0,0,0,10.62527,0,0,0,14.00003,100,0.1712759,1.878947,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,4.42307,4.42307,3.616802,0,1.152387,4.42307,19.1881,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.1712759,4.865377,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.9872456,0.9872456,0,0,0,0.9872456,9.072929,0,2.220446E-16,0,0.0895721,1.039206,0.9872456,0,0,0,10.62527,0,0.9496338,-0.9496338,12.99903,92.85,0.1712759,1.08597,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,8.366625,8.33,5,0,1.53,8.33,0,0,0.03662526,0.8732878,0,3.505263,3.33,0,0,1.055149,9.67564,0,3.505263,-3.505263,9.304154,66.45811,0.1712759,9.203288,0,5,9.67564
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.949885,6.170377,3.33,0,3.33,12.46327,89.02318,0.171357,0,0,5,6.170377
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4262068,0.4262068,0,0,0,0.4262068,0,0,5.551115E-17,0,0,0.4486388,0.4262068,0,0,1.619886,9.167377,0,0.4486388,-0.4486388,11.99036,85.64528,0.171357,0.4688275,0,0,9.167377
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.668164,0.668164,0,0,0,0.668164,0,0,0,0,0,0.7033306,0.668164,0,0,2.118373,8.718739,0,0.7033306,-0.7033306,11.24899,80.34975,0.171357,0.7349804,0,0,8.718739
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.4502303,0.4502303,0,0,0,0.4502303,0,0,5.551115E-17,0,0,0.4739266,0.4502303,0,0,2.899852,8.015408,0,0.4739266,-0.4739266,10.74942,76.78146,0.171357,0.4952533,0,0,8.015408
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3031769,0.3031769,0,0,0,0.3031769,0,0,5.551115E-17,0,0,0.3191336,0.3031769,0,0,3.426437,7.541481,0,0.3191336,-0.3191336,10.41303,74.37862,0.171357,0.3334946,0,0,7.541481
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.781029,7.222348,0,0,0,10.41303,74.37862,0.171357,0,0,0,7.222348
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.4439881,0.4439881,0,0,0,0.4439881,0,0,0,0,0,0.4673559,0.4439881,0,0,3.781029,7.222348,0,0.4673559,-0.4673559,9.920392,70.8598,0.171357,0.4883869,0,0,7.222348
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.9252753,0.9252753,0,0,0,0.9252753,0,0,1.110223E-16,0,0,0.973974,0.9252753,0,0,4.300314,6.754992,0,0.973974,-0.973974,8.893733,63.52654,0.171357,1.017803,0,0,6.754992
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.6969793,0.6969793,0,0,0,0.6969793,0,0,1.110223E-16,0,0,0.7336624,0.6969793,0,0,5.382507,5.781018,0,0.7336624,-0.7336624,8.120385,58.00264,0.171357,0.7666773,0,0,5.781018
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.9670073,0.9670073,0,0,0,0.9670073,0,0,2.220446E-16,0,0,1.017902,0.9670073,0,0,6.197688,5.047355,0,1.017902,-1.017902,7.047422,50.33863,0.171357,1.063708,0,0,5.047355
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.7838589,0.7838589,0,0,0,0.7838589,2.206155,0,2.220446E-16,0,0.01729314,0.8251147,0.7838589,0,0,7.32869,4.029453,0,0.8078215,-0.8078215,6.195903,44.25636,0.171357,0.8622448,0.01383451,0,4.046746
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.452228,3.452228,5,0,1.53,3.452228,31.95092,0,0,0,1.103019,0,0,1.547772,1.470384,8.22627,3.221632,2.573402,0,2.573402,8.637247,61.6945,0.1716033,3.797451,0.8824149,5,4.32465
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,4.95663,4.95663,5,0,1.53,4.95663,46.94304,-6.938894E-18,0,0,2.326792,0,0,0.04337009,0.04120159,5.652867,5.537694,2.367994,0,2.367994,10.88372,77.74072,0.1718002,5.452293,1.861434,5,7.864486
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.36739,2.36739,2.212955,0,0.7691366,2.36739,145.6219,0,0,0,3.447437,0.1625633,0.1544351,0,0,3.284873,7.668888,3.284873,0,3.284873,14.00003,100,0.1716074,2.604129,2.757949,5,11.11632
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.32337,2.32337,0,0,0,2.32337,173.606,1.587856,0,0,4.033508,2.445652,2.32337,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,2.555707,3.226806,0,14.65878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.700441,2.700441,0,0,0,2.700441,144.2317,1.052323,0,0,3.894892,2.842569,2.700441,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,2.970485,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.545291,2.545291,0,0,0,2.545291,153.1914,1.219912,0,0,3.899166,2.679254,2.545291,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,2.79982,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.986287,1.986287,0,0,0,1.986287,174.4166,1.373586,0,0,3.464414,2.090828,1.986287,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,2.184915,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.862371,1.862371,0,0,0,1.862371,155.3554,0.9329025,0,0,2.893293,1.96039,1.862371,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,2.048608,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,3.714648,3.714648,1.684294,0,0.6248121,3.714648,57.5348,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,4.086113,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.446951,3.446951,2.595427,0,0.8735516,3.446951,26.00389,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,3.791646,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.549084,3.549084,3.437877,0,1.103541,3.549084,3.298302,0,4.440892E-16,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,3.903992,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716074,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.914608,2.914608,0,0,0,2.914608,0,0,4.440892E-16,0,0,3.068009,2.914608,0,0,0,10.62527,0,3.068009,-3.068009,10.76606,76.90029,0.1716074,3.206069,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,6.633479,6.633479,5,0,1.53,6.633479,0,0,0,0,0,1.719452,1.633479,0,0,3.408899,7.557265,0,1.719452,-1.719452,8.953601,63.95417,0.1716074,7.296827,0,5,7.557265
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.069222,1.069222,4.574485,0,1.413834,1.069222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.319401,5.837813,3.33,0,3.33,12.11272,86.51923,0.1719162,1.176144,0,5,5.837813
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.6063237,0.6063237,0,0,0,0.6063237,0,0,0,0,0,0.6382355,0.6063237,0,0,1.989401,8.834813,0,0.6382355,-0.6382355,11.43996,81.71382,0.1719162,0.6669561,0,0,8.834813
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.04666661,0.04666661,0,0,0,0.04666661,0,0,6.938894E-18,0,0,0.04912275,0.04666661,0,0,2.698551,8.196578,0,0.04912275,-0.04912275,11.38818,81.34396,0.1719162,0.05133327,0,0,8.196578
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.4653289,0.4653289,0,0,0,0.4653289,0,0,0,0,0,0.4898199,0.4653289,0,0,2.753132,8.147455,0,0.4898199,-0.4898199,10.87186,77.656,0.1719162,0.5118618,0,0,8.147455
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.8245826,0.8245826,0,0,0,0.8245826,0,0,1.110223E-16,0,0,0.8679817,0.8245826,0,0,3.297377,7.657635,0,0.8679817,-0.8679817,9.956929,71.12078,0.1719162,0.9070409,0,0,7.657635
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2941373,0.2941373,0,0,0,0.2941373,0,0,5.551115E-17,0,0,0.3096182,0.2941373,0,0,4.261801,6.789654,0,0.3096182,-0.3096182,9.630563,68.7896,0.1719162,0.323551,0,0,6.789654
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605821,6.480035,0,0,0,9.630563,68.7896,0.1719162,0,0,0,6.480035
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.4241808,0.4241808,0,0,0,0.4241808,0,0,5.551115E-17,0,0,0.4465061,0.4241808,0,0,4.605821,6.480035,0,0.4465061,-0.4465061,9.159904,65.42776,0.1719162,0.4665989,0,0,6.480035
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3398392,0.3398392,0,0,0,0.3398392,13.01794,0,5.551115E-17,0,0.04424007,0.3577254,0.3398392,0,0,5.101939,6.033529,0,0.3134854,-0.3134854,8.829461,63.06746,0.1719162,0.3738231,0.03539205,0,6.077769
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,5.450256,5.720044,0.1143385,0,0.1143385,8.937932,63.84225,0.1719023,0,0.09147076,0,5.834383
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.159356,2.159356,0,0,0,2.159356,25.66833,0,4.440892E-16,0,0.5542707,2.273006,2.159356,0,0,5.335917,5.822948,0,1.718736,-1.718736,7.126225,50.90151,0.1719023,2.375292,0.4434166,0,6.377219
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1852406,0.1852406,0,0,0,0.1852406,108.288,0,0,0,0.2005932,0.1949901,0.1852406,0,0,7.245624,4.104213,0.005603155,0,0.005603155,7.131541,50.93948,0.1719016,0.2037646,0.1604746,0,4.304806
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.056304,1.056304,0,0,0,1.056304,64.78575,0,0,0,0.6843344,1.111899,1.056304,0,0,7.240021,4.109255,0,0.4275644,-0.4275644,6.680849,47.72025,0.1719016,1.161934,0.5474675,0,4.79359
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,7.715092,3.681691,0.6619437,0,0.6619437,7.308824,52.20578,0.1718213,0,0.529555,0,4.343635
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.801028,2.801028,0,0,0,2.801028,26.73148,0,4.440892E-16,0,0.7487562,2.948451,2.801028,0,0,7.053149,4.277441,0,2.199694,-2.199694,4.990142,35.6438,0.1718213,3.081131,0.5990049,0,5.026196
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,9.497253,2.077746,0.3346516,0,0.3346516,5.307621,37.9115,0.1717806,0,0.2677213,0,2.412398
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.854734,1.854734,0,0,0,1.854734,42.78365,0,2.220446E-16,0,0.7935228,1.952351,1.854734,0,0,9.162601,2.378932,0,1.158829,-1.158829,4.086108,29.18643,0.1717806,2.040207,0.6348183,0,3.172455
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.295952,1.295952,4.604494,0,1.422027,1.295952,60.50479,0,0,0,0.784113,0,0,3.308542,3.143115,10.45019,1.220104,3.927228,0,3.927228,7.811804,55.79849,0.1720221,1.425547,0.6272904,5,2.004217
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.117745,3.117745,5,0,1.53,3.117745,13.95277,0,0,0,0.4350116,0,0,1.882255,1.788142,6.522961,4.754609,2.223154,0,2.223154,9.920873,70.86324,0.1722428,3.429519,0.3480093,5,5.189621
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.37156,1.37156,4.634274,0,1.430157,1.37156,6.955658,0,0,0,0.09540101,0,0,3.262715,3.099579,4.299807,6.755448,3.19498,0,3.19498,12.9519,92.51337,0.1725704,1.508716,0.07632081,5,6.850849
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.448978,3.448978,4.396794,0,1.365325,3.448978,3.106015,0,0,0,0.1071258,0,0,0.9478161,0.9004253,1.104827,9.63093,1.007551,0,1.007551,13.90774,99.34083,0.1726717,3.793876,0.08570064,5,9.738056
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.258996,4.258996,4.361392,0,1.35566,4.258996,0,0,0,0,0,0,0,0.1023956,0.09727586,0.09727586,10.53773,0.09727586,0,0.09727586,14.00003,100,0.1726817,4.684896,0,5,10.53773
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.479086,3.479086,3.479086,0,1.11479,3.479086,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726817,3.826994,0,5,10.62527
